time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914740,297.6937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9532165527344,0.9990000128746032,0.5131692886352539,0.3684244751930237,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9529724121094,0.8793582916259766,0.2797492146492004,0.2651987373828888,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9530639648437,0.9104334115982056,0.3092966973781585,0.2165345102548599,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9529113769531,0.8515541553497314,0.2537424266338348,0.240768477320671,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.95245361328125,0.7490918636322021,0.171036034822464,0.7725453972816467,284.9530944824219,284.95001220703125,299.17822265625,294.09619140625,298.2474975585937,297.49761962890625,286.9544372558594,1.0,0.4148573875427246,0.8000868558883667,0.8000868558883667,1.0,1.0,-2.2368814945220947,0.9966277480125428,1.2402536869049072,0.4898562431335449,0.902471363544464,0.902471363544464,0.0,72.90886688232422,70.0,37239.4296875,0.0,913.2910766601562,1.0,283.1499938964844,285.73248291015625,297.0892333984375,299.5586853027344,293.1499938964844,293.1499938964844,283.1499938964844,32055.884765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362014651298523,1.0,0.0,0.0,3.445061445236206,3.445082902908325,7.919308586679108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.5283203125,0.0,1289.039794921875,1895.4371337890625,0.0,1907.312255859375,0.8541447520256042,1.0,0.0,3.0,1.0,0.0
17914800,297.72540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9623718261719,0.9990000128746032,0.5197250247001648,0.3630752563476562,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96221923828125,0.8855317234992981,0.2814851105213165,0.2667644321918487,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9622802734375,0.9169975519180298,0.3107360005378723,0.2174885421991348,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.962158203125,0.8572364449501038,0.2553025484085083,0.2421722561120987,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9619140625,0.7542995810508728,0.1723091453313827,0.7778972387313843,284.9623107910156,284.95001220703125,299.1952209472656,294.08660888671875,298.2670288085937,297.5190734863281,286.96319580078125,1.0,0.4147128760814667,0.7996233105659485,0.7996233105659485,1.0,1.0,-2.241594076156616,0.9988328814506532,1.242761254310608,0.490945816040039,0.911266028881073,0.911266028881073,0.0,71.88323211669922,73.0,37288.58984375,0.0,913.9922485351562,1.0,283.1499938964844,285.7377014160156,297.0821838378906,299.5522155761719,293.1499938964844,293.1499938964844,283.1499938964844,31352.849609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358676791191101,1.0,0.0,0.0,3.4433088302612305,3.4433300495147705,7.911252168923966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.06884765625,0.0,1282.3411865234375,1895.4371337890625,0.0,1904.4864501953125,0.8561004996299744,1.0,0.0,3.0,1.0,0.0
17914860,297.75347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9613037109375,0.9990000128746032,0.5261258482933044,0.3588890433311462,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9612731933594,0.89089435338974,0.2832456529140472,0.2683772146701813,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9613037109375,0.9227131009101868,0.3121815323829651,0.2184667587280273,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9612731933594,0.8622040748596191,0.2568831443786621,0.2436183393001556,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96124267578125,0.758935809135437,0.1736152917146682,0.7835125923156738,284.9613037109375,284.95001220703125,299.2118530273437,294.07684326171875,298.2855529785156,297.5388488769531,286.96160888671875,1.0,0.4150673151016235,0.7992666363716125,0.7992666363716125,1.0,1.0,-2.248157262802124,1.0019441843032837,1.2462130784988403,0.4925327599048614,0.9146446585655212,0.9146446585655212,0.0,71.17578887939453,73.0,37429.3515625,0.0,917.7294921875,1.0,283.1499938964844,285.7314147949219,297.07745361328125,299.5540466308594,293.1499938964844,293.1499938964844,283.1499938964844,31422.638671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361704707145691,1.0,0.0,0.0,3.4656789302825928,3.465700387954712,8.014380910026375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.92431640625,0.0,1305.0892333984375,1895.4371337890625,0.0,1907.050048828125,0.8585492968559265,1.0,0.0,3.0,1.0,0.0
17914920,297.778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9643859863281,0.9990000128746032,0.5323650240898132,0.3557852804660797,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9643249511719,0.8954260945320129,0.2850261628627777,0.2700171172618866,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96435546875,0.9274622797966005,0.3136297464370727,0.2194518744945526,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9643249511719,0.8664260506629944,0.2584792971611023,0.2450877428054809,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9642333984375,0.7629550695419312,0.1749413907527923,0.7892808318138123,284.96435546875,284.95001220703125,299.2281494140625,294.0668640136719,298.3029479980469,297.556884765625,286.9647216796875,1.0,0.4158553779125213,0.7989099025726318,0.7989099025726318,1.0,1.0,-2.2562735080718994,1.005804181098938,1.250469207763672,0.4945225119590759,0.9209574460983276,0.9209574460983276,0.0,70.75263214111328,76.0,37558.2421875,0.0,924.1107788085938,1.0,283.1499938964844,285.7299194335937,297.0721435546875,299.5556945800781,293.1499938964844,293.1499938964844,283.1499938964844,31299.48046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369360327720642,1.0,0.0,0.0,3.4797987937927246,3.479820489883423,8.07981791695056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.22216796875,0.0,1318.3973388671875,1895.4371337890625,0.0,1913.5369873046875,0.8646764755249023,1.0,0.0,3.0,1.0,0.0
17914980,297.7994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9595642089844,0.9990000128746032,0.5384411215782166,0.3536366522312164,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9595947265625,0.8991929292678833,0.2868232131004333,0.2716852128505707,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9595947265625,0.9312922358512878,0.315077543258667,0.2204466164112091,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9595947265625,0.8699509501457214,0.2600874304771423,0.2465809434652328,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.95965576171875,0.7663843035697937,0.1762788742780685,0.7951666116714478,284.9595947265625,284.95001220703125,299.244140625,294.0567626953125,298.3193054199219,297.5731506347656,286.9596252441406,1.0,0.4170216619968414,0.7985531687736511,0.7985531687736511,1.0,1.0,-2.26575255393982,1.0103204250335691,1.2554320096969604,0.496863842010498,0.921804428100586,0.921804428100586,0.0,70.57601928710938,76.0,37757.82421875,0.0,932.8388061523438,1.0,283.1499938964844,285.7192687988281,297.0670166015625,299.56207275390625,293.1499938964844,293.1499938964844,283.1499938964844,31753.48828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382118105888367,1.0,0.0,0.0,3.51321792602539,3.513240098953247,8.235756467911415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.86962890625,0.0,1355.6673583984375,1895.4371337890625,0.0,1924.365234375,0.8699344992637634,1.0,0.0,3.0,1.0,0.0
17915040,297.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9609680175781,0.9990000128746032,0.5443863868713379,0.3523494899272918,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9609375,0.9022406339645386,0.2886426150798797,0.2733749151229858,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9609375,0.9342496395111084,0.316530704498291,0.2214449644088745,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9609069824219,0.8728093504905701,0.2617105841636657,0.2480906397104263,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9608764648437,0.7692375779151917,0.177624300122261,0.8011185526847839,284.9609375,284.95001220703125,299.25982666015625,294.0465393066406,298.33465576171875,297.5878295898437,286.96124267578125,1.0,0.4185164272785187,0.7981964945793152,0.7981964945793152,1.0,1.0,-2.2763962745666504,1.015398025512695,1.2609981298446655,0.4995043575763702,0.926078736782074,0.926078736782074,0.0,70.6174087524414,79.0,37929.53515625,0.0,943.6448974609376,1.0,283.1499938964844,285.7156066894531,297.0602111816406,299.5655822753906,293.1499938964844,293.1499938964844,283.1499938964844,31905.40625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397620677947998,1.0,0.0,0.0,3.5340709686279297,3.534093141555786,8.333814207617252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.6982421875,0.0,1378.3126220703125,1895.4371337890625,0.0,1937.5535888671875,0.8778107762336731,1.0,0.0,3.0,1.0,0.0
17915100,297.8343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9559631347656,0.9990000128746032,0.55021733045578,0.3517961502075195,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9559936523437,0.9047009348869324,0.2904869616031647,0.2750965654850006,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9559631347656,0.9364648461341858,0.3179910480976105,0.2224553227424621,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9559936523437,0.875092089176178,0.2633500397205353,0.2496242374181747,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9560546875,0.7715853452682495,0.1789765655994415,0.8071416616439819,284.9559631347656,284.95001220703125,299.2752380371094,294.03619384765625,298.3491516113281,297.6011047363281,286.9560546875,1.0,0.4202982485294342,0.7978397607803345,0.7978397607803345,1.0,1.0,-2.28808856010437,1.0209813117980957,1.267107367515564,0.502413809299469,0.925588071346283,0.925588071346283,0.0,70.84529876708984,79.0,38161.16015625,0.0,956.330078125,1.0,283.1499938964844,285.7043151855469,297.0531616210937,299.5722961425781,293.1499938964844,293.1499938964844,283.1499938964844,32539.22265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416264414787292,1.0,0.0,0.0,3.57157564163208,3.5715982913970947,8.511635769536952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.16748046875,0.0,1422.3177490234375,1895.4371337890625,0.0,1953.4573974609373,0.8841379880905151,1.0,0.0,3.0,1.0,0.0
17915160,297.8485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.957763671875,0.9990000128746032,0.5559402704238892,0.3518960773944855,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95770263671875,0.9066499471664428,0.2923575043678283,0.2768442630767822,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9577331542969,0.9380099177360536,0.3194623589515686,0.223472774028778,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.95770263671875,0.8768465518951416,0.2650076746940613,0.2511763274669647,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9576416015625,0.7734647989273071,0.1803363561630249,0.8132120370864868,284.9577331542969,284.95001220703125,299.2904052734375,294.0257568359375,298.3627624511719,297.6130065917969,286.9580993652344,1.0,0.4223296642303467,0.7971627116203308,0.7971627116203308,1.0,1.0,-2.300684928894043,1.026949405670166,1.2737354040145874,0.5055031776428223,0.928983986377716,0.928983986377716,0.0,71.23832702636719,82.0,38358.23046875,0.0,970.7040405273438,1.0,283.1499938964844,285.7006225585937,297.04449462890625,299.5756225585937,293.1499938964844,293.1499938964844,283.1499938964844,32805.04296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436031103134155,1.0,0.0,0.0,3.594921112060547,3.5949440002441406,8.623270559837692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.42724609375,0.0,1449.205078125,1895.4371337890625,0.0,1970.3699951171875,0.8926708102226257,1.0,0.0,3.0,1.0,0.0
17915220,297.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9536437988281,0.9990000128746032,0.5615582466125488,0.3525430858135223,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9536437988281,0.9081503748893738,0.2942526340484619,0.2786233723163605,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9536437988281,0.939007043838501,0.3209439218044281,0.2245038449764251,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9536437988281,0.8781622052192688,0.2666829228401184,0.2527525722980499,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95367431640625,0.7749524712562561,0.1817037910223007,0.8193470239639282,284.9536437988281,284.95001220703125,299.3053894042969,294.0152282714844,298.3755798339844,297.6236572265625,286.9538269042969,1.0,0.4245789051055908,0.7964857220649719,0.7964857220649719,1.0,1.0,-2.3140993118286133,1.0333081483840942,1.280791163444519,0.508797287940979,0.928137183189392,0.928137183189392,0.0,71.77236938476562,82.0,38609.859375,0.0,986.6228637695312,1.0,283.1499938964844,285.6898803710937,297.0359191894531,299.5819396972656,293.1499938964844,293.1499938964844,283.1499938964844,33507.41796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457675337791443,1.0,0.0,0.0,3.633987665176392,3.634011268615722,8.811710472400591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.0751953125,0.0,1496.85888671875,1895.4371337890625,0.0,1988.9481201171875,0.8993983864784241,1.0,0.0,3.0,1.0,0.0
17915280,297.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.95623779296875,0.9990000128746032,0.5670854449272156,0.3536767959594726,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9562072753906,0.9092286229133606,0.2961741983890533,0.2804271876811981,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9562072753906,0.9395139217376708,0.3224391937255859,0.22554312646389,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9561767578125,0.8790813684463501,0.2683777809143066,0.2543473243713379,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9560852050781,0.7760841250419617,0.183080106973648,0.8255278468132019,284.95623779296875,284.95001220703125,299.3201599121094,294.00469970703125,298.3876953125,297.63311767578125,286.9566955566406,1.0,0.4270172715187073,0.7958086729049683,0.7958086729049683,1.0,1.0,-2.3282155990600586,1.0400047302246094,1.2882107496261597,0.5122695565223694,0.9314491748809814,0.9314491748809814,0.0,72.43234252929688,100.0,38824.92578125,0.0,1003.943603515625,1.0,283.1499938964844,285.68670654296875,297.0261535644531,299.5850524902344,293.1499938964844,293.1499938964844,283.04998779296875,33806.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479584217071533,1.0,0.0,0.0,3.658531188964844,3.658555030822754,8.931138495427149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.08984375,0.0,1526.2310791015625,1895.4371337890625,0.0,2007.814697265625,0.9072256684303284,1.0,0.0,3.0,1.0,0.0
17915340,297.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9180908203125,0.9990000128746032,0.5721408724784851,0.3605130314826965,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9183959960937,0.9051362872123718,0.2980881631374359,0.2822976112365722,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9183044433594,0.9343218207359314,0.3239022493362427,0.2266207784414291,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9185485839844,0.8753165602684021,0.2700626850128174,0.2560034990310669,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9193115234375,0.7731010317802429,0.1844465285539627,0.8319664597511292,284.918212890625,284.95001220703125,299.33477783203125,293.9941101074219,298.3985595703125,297.64013671875,286.9170837402344,1.0,0.4319114089012146,0.7951316237449646,0.7951316237449646,1.0,1.0,-2.3496763706207275,1.0502731800079346,1.299403190612793,0.5174961686134338,0.9024767875671388,0.9024767875671388,0.0,74.5219955444336,100.0,39405.41796875,0.0,1034.996826171875,1.0,283.06646728515625,285.634765625,297.03375244140625,299.65020751953125,293.1499938964844,293.1499938964844,283.04998779296875,35505.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528761625289917,1.0,0.0,0.0,3.671128988265991,3.671153068542481,8.99275050869619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.9609375,0.0,1553.081298828125,1895.4371337890625,0.0,2050.38525390625,0.9089323878288268,1.0,0.0,3.0,1.0,0.0
17915400,297.87115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9325256347656,0.9990000128746032,0.5762660503387451,0.3714513480663299,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9321594238281,0.8979021906852722,0.3000077307224273,0.2841812074184418,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9322509765625,0.9252098202705384,0.3253553807735443,0.2276896238327026,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9320068359375,0.8684492707252502,0.2717480659484863,0.2576713860034942,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93133544921875,0.7673678398132324,0.1857881993055343,0.8384366631507874,284.9323425292969,284.95001220703125,299.3492431640625,293.9835510253906,298.4061889648437,297.6412353515625,286.93505859375,1.0,0.4380778968334198,0.7944546341896057,0.7944546341896057,1.0,1.0,-2.376132011413574,1.0629266500473022,1.3132052421569824,0.5241052508354187,0.9026439785957336,0.9026439785957336,0.0,77.70299530029297,103.0,39688.98828125,0.0,1076.4427490234375,1.0,283.0526428222656,285.64410400390625,297.0185241699219,299.63671875,293.1499938964844,293.1499938964844,282.75,36073.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562568783760071,1.0,0.0,0.0,3.657984972000122,3.6580090522766113,8.9284714022142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.80322265625,0.0,1542.6246337890625,1895.4371337890625,0.0,2079.822509765625,0.9072368144989014,1.0,0.0,3.0,1.0,0.0
17915460,297.8583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83428955078125,0.9990000128746032,0.5795843601226807,0.3802255690097809,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8351135253906,0.8927454352378845,0.301849752664566,0.2860575318336487,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348693847656,0.9185163974761964,0.3266994059085846,0.2287449538707733,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8354797363281,0.8635575771331787,0.2733573317527771,0.2593264281749725,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.83746337890625,0.7633131146430969,0.1870371252298355,0.8446948528289795,284.83465576171875,284.95001220703125,299.3636169433594,293.9729919433594,298.41046142578125,297.6365661621094,286.8320617675781,1.0,0.4430674612522125,0.7934650182723999,0.7934650182723999,1.0,1.0,-2.399710893630981,1.0741029977798462,1.3256077766418457,0.5300784111022949,0.8177047371864319,0.8177047371864319,0.0,80.39385223388672,103.0,40642.0234375,0.0,1113.50732421875,1.0,282.8006286621094,285.5200500488281,297.05047607421875,299.8019104003906,293.1499938964844,293.1499938964844,282.75,40546.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662751078605652,1.0,0.0,0.0,3.576987028121948,3.577011108398437,8.537447229173267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.462890625,0.0,1486.77880859375,1895.4371337890625,0.0,2167.833251953125,0.8896306157112122,1.0,0.0,3.0,1.0,0.0
17915520,297.84503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8875427246094,0.9990000128746032,0.5827552676200867,0.3883278369903564,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865661621094,0.8881775736808777,0.3036782443523407,0.2878160774707794,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8868103027344,0.9125936031341552,0.3280199468135834,0.2296856343746185,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88623046875,0.8592434525489807,0.2749474942684173,0.2608679533004761,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8844909667969,0.759696900844574,0.1882286071777343,0.8503742218017578,284.8870849609375,284.95001220703125,299.3778991699219,293.96246337890625,298.4139099121094,297.63043212890625,286.8926696777344,1.0,0.4478380978107452,0.7924754023551941,0.7924754023551941,1.0,1.0,-2.421363115310669,1.084365963935852,1.336997151374817,0.535458505153656,0.8207638263702393,0.8207638263702393,0.0,82.91825866699219,106.0,40584.1953125,0.0,1148.3609619140625,1.0,282.7588195800781,285.5736999511719,297.012939453125,299.7173156738281,293.1499938964844,293.1499938964844,283.04998779296875,41008.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770307719707489,1.0,0.0,0.0,3.4405837059021,3.4406068325042725,7.898735816525004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.25537109375,0.0,1347.74755859375,1895.4371337890625,0.0,2203.571533203125,0.8637314438819885,1.0,0.0,3.0,1.0,0.0
17915580,297.8382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0297546386719,0.9990000128746032,0.5864914059638977,0.3954536616802215,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0282592773437,0.8846874833106995,0.3058391213417053,0.2897444665431976,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02862548828125,0.9080654978752136,0.3297446370124817,0.2307792603969574,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0277099609375,0.8559479713439941,0.2768368124961853,0.2625583410263061,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0247802734375,0.7569350004196167,0.1896172165870666,0.8564030528068542,285.029052734375,284.95001220703125,299.3921203613281,293.9520263671875,298.41912841796875,297.6275329589844,287.0362243652344,1.0,0.4524259865283966,0.7914857864379883,0.7914857864379883,1.0,1.0,-2.442826986312866,1.0945409536361694,1.3482859134674072,0.540763258934021,0.9169781804084778,0.9169781804084778,0.0,85.25186157226562,106.0,40130.48046875,0.0,1182.77783203125,1.0,282.9964294433594,285.7200012207031,296.9267883300781,299.502197265625,293.1499938964844,293.1499938964844,283.04998779296875,34029.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637242674827576,1.0,0.0,0.0,3.5079362392425537,3.5079586505889893,8.211012527681305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.83935546875,0.0,1366.6131591796875,1895.4371337890625,0.0,2145.317626953125,0.8744689226150513,1.0,0.0,3.0,1.0,0.0
17915640,297.83514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04351806640625,0.9990000128746032,0.5905417799949646,0.4013891220092773,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0436096191406,0.882481038570404,0.3081805109977722,0.2919502556324005,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0436096191406,0.9050981402397156,0.3316677808761596,0.2321172356605529,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.04364013671875,0.853850781917572,0.2788921892642975,0.2644999027252197,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04376220703125,0.7552379369735718,0.1911455541849136,0.8632867336273193,285.0435791015625,284.95001220703125,299.40631103515625,293.941650390625,298.4256896972656,297.6271057128906,287.0431213378906,1.0,0.4568967521190643,0.7904961705207825,0.7904961705207825,1.0,1.0,-2.4648170471191406,1.1049662828445437,1.3598508834838867,0.5462049245834351,0.9573264718055724,0.9573264718055724,0.0,87.3555679321289,109.0,40534.4765625,0.0,1217.4102783203125,1.0,283.041015625,285.72039794921875,296.92218017578125,299.5468444824219,293.1499938964844,293.1499938964844,282.75,31867.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616032361984253,1.0,0.0,0.0,3.61726188659668,3.617285013198853,8.730783065402647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.40869140625,0.0,1466.40966796875,1895.4371337890625,0.0,2126.649658203125,0.8951795697212219,1.0,0.0,3.0,1.0,0.0
17915700,297.8276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9105529785156,0.9990000128746032,0.5941513180732727,0.4070416390895843,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9122619628906,0.8805089592933655,0.3102894723415375,0.2941243350505829,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.911865234375,0.9024420380592346,0.333274096250534,0.2334067076444625,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9128723144531,0.8519768714904785,0.2807358205318451,0.2664136290550232,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7537602186203003,0.192540243268013,0.8701726198196411,284.9113464355469,284.95001220703125,299.4205017089844,293.9313659667969,298.4310302734375,297.6246032714844,286.9035949707031,1.0,0.4612442553043365,0.7895066142082214,0.7895066142082214,1.0,1.0,-2.4863431453704834,1.115159273147583,1.3711838722229004,0.5515475273132324,0.8811173439025879,0.8811173439025879,0.0,89.40478515625,109.0,41776.41015625,0.0,1251.8165283203125,1.0,282.7987060546875,285.55865478515625,296.98785400390625,299.7777709960937,293.1499938964844,293.1499938964844,282.75,35211.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712151408195496,1.0,0.0,0.0,3.63453221321106,3.6345560550689697,8.814350849206676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.58056640625,0.0,1510.150390625,1895.4371337890625,0.0,2211.636474609375,0.8992787599563599,1.0,0.0,3.0,1.0,0.0
17915760,297.8173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91162109375,0.9990000128746032,0.5974330306053162,0.4130544364452362,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9111328125,0.8780651688575745,0.3122137486934662,0.2960392534732818,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112243652344,0.899275004863739,0.3346398770809173,0.2344437390565872,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91094970703125,0.8496710062026978,0.2824044227600097,0.2680883109569549,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.91015625,0.7518896460533142,0.1937942653894424,0.8762559294700623,284.911376953125,284.95001220703125,299.4347229003906,293.9212341308594,298.4352722167969,297.6201171875,286.9143981933594,1.0,0.4654324352741241,0.7882429361343384,0.7882429361343384,1.0,1.0,-2.5064361095428467,1.124607801437378,1.3818283081054688,0.5564676523208618,0.8651607036590576,0.8651607036590576,0.0,91.5206527709961,112.0,41870.03125,0.0,1285.2926025390625,1.0,282.7580871582031,285.5628662109375,296.97613525390625,299.7450866699219,293.1499938964844,293.1499938964844,283.04998779296875,37684.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770975232124329,1.0,0.0,0.0,3.565319538116455,3.565343141555786,8.481842996843625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.318359375,0.0,1453.2960205078125,1895.4371337890625,0.0,2264.119873046875,0.8877229690551758,1.0,0.0,3.0,1.0,0.0
17915820,297.8133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0478515625,0.9990000128746032,0.6012606024742126,0.4186014235019684,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0463256835937,0.8760724067687988,0.3144175112247467,0.2980114817619324,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0466613769531,0.8965835571289062,0.3363452851772308,0.2355288714170456,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458068847656,0.8477778434753418,0.2843210399150848,0.2698079943656921,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.04302978515625,0.7503604888916016,0.1952154487371444,0.8824142217636108,285.047119140625,284.95001220703125,299.448974609375,293.9112243652344,298.4413452148437,297.618896484375,287.0541381835937,1.0,0.4695026874542236,0.7869793176651001,0.7869793176651001,1.0,1.0,-2.526237964630127,1.133913278579712,1.3923245668411257,0.5612785816192627,0.9638054966926576,0.9638054966926576,0.0,93.53691864013672,112.0,41331.53125,0.0,1318.4696044921875,1.0,282.9996337890625,285.7080383300781,296.8981628417969,299.5424194335937,293.1499938964844,293.1499938964844,283.04998779296875,32980.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772215723991394,1.0,0.0,0.0,3.632871389389038,3.63289475440979,8.806297842056665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.13525390625,0.0,1491.708251953125,1895.4371337890625,0.0,2220.53955078125,0.9011054635047911,1.0,0.0,3.0,1.0,0.0
17915880,297.8133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0625305175781,0.9990000128746032,0.6054624319076538,0.4231548905372619,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0626220703125,0.8750936388969421,0.3168268501758575,0.300259917974472,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0626220703125,0.8949865698814392,0.3382837474346161,0.2368586659431457,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.06268310546875,0.8468141555786133,0.2864246070384979,0.271775484085083,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.06280517578125,0.7496659159660339,0.196794793009758,0.8894376754760742,285.0625915527344,284.95001220703125,299.4633178710937,293.9013977050781,298.4489440917969,297.6204528808594,287.0620422363281,1.0,0.4735217690467834,0.785715639591217,0.785715639591217,1.0,1.0,-2.546809434890747,1.1435836553573608,1.4032257795333862,0.5662866830825806,1.0,1.0,0.0,95.35308837890624,115.0,41718.2265625,0.0,1352.2320556640625,1.0,283.04205322265625,285.7098999023437,296.8936767578125,299.5904846191406,293.1499938964844,293.1499938964844,282.75,31595.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712910771369934,1.0,0.0,0.0,3.7388861179351807,3.73891019821167,9.327768566436134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.380859375,0.0,1600.5682373046875,1895.4371337890625,0.0,2212.311767578125,0.9221709966659546,1.0,0.0,3.0,1.0,0.0
17915940,297.80859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9233093261719,0.9990000128746032,0.6092004776000977,0.4275492429733276,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9252624511719,0.8742275834083557,0.3190050721168518,0.3024907410144806,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9248962402344,0.8934906125068665,0.3399116992950439,0.2381555885076522,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9259033203125,0.8459553122520447,0.2883168756961822,0.2737268507480621,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.92919921875,0.7490909695625305,0.1982440501451492,0.8965203166007996,284.9242553710937,284.95001220703125,299.4777526855469,293.8917541503906,298.4552307128906,297.6195983886719,286.9153137207031,1.0,0.4774780571460724,0.7844520211219788,0.7844520211219788,1.0,1.0,-2.5671839714050293,1.153146743774414,1.4140371084213257,0.5712684392929077,0.9334455132484436,0.9334455132484436,0.0,97.14191436767578,115.0,43068.2578125,0.0,1386.1165771484375,1.0,282.79595947265625,285.5396728515625,296.9565124511719,299.8240051269531,293.1499938964844,293.1499938964844,282.75,34161.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815722823143005,1.0,0.0,0.0,3.7721447944641113,3.772169589996338,9.494453934166812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.9248046875,0.0,1659.14111328125,1895.4371337890625,0.0,2304.268310546875,0.9299746155738832,1.0,0.0,3.0,1.0,0.0
17916000,297.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9068298339844,0.9990000128746032,0.6125302910804749,0.4324756264686584,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.906494140625,0.8727520108222961,0.3209671974182129,0.3044484555721283,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.90655517578125,0.8913087248802185,0.3412629663944244,0.2391899973154068,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9064025878906,0.844536542892456,0.2900045812129974,0.2754258513450622,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90594482421875,0.7480132579803467,0.199532151222229,0.9027665853500366,284.9066772460937,284.95001220703125,299.4923095703125,293.88232421875,298.4601135253906,297.6160888671875,286.90869140625,1.0,0.4813232123851776,0.7831883430480957,0.7831883430480957,1.0,1.0,-2.586246490478516,1.162070631980896,1.4241758584976196,0.5759127736091614,0.9069617986679076,0.9069617986679076,0.0,99.04002380371094,118.0,43222.515625,0.0,1419.2523193359375,1.0,282.7570495605469,285.5267333984375,296.94354248046875,299.7943725585937,293.1499938964844,293.1499938964844,282.45001220703125,36769.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879717350006104,1.0,0.0,0.0,3.7281806468963614,3.728205442428589,9.274428975913906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.58349609375,0.0,1627.78173828125,1895.4371337890625,0.0,2362.00048828125,0.9231155514717102,1.0,0.0,3.0,1.0,0.0
17916060,297.79058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124389648437,0.9990000128746032,0.6157222390174866,0.4373632073402405,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8129272460937,0.8712807893753052,0.3228837847709656,0.3063505589962005,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8128356933594,0.889125406742096,0.3425532281398773,0.2401695102453231,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8131408691406,0.8431163430213928,0.291642814874649,0.2770663499832153,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8143920898437,0.7469084858894348,0.2007688879966735,0.908735990524292,284.8126525878906,284.95001220703125,299.50701904296875,293.87310791015625,298.4646911621094,297.61199951171875,286.8125,1.0,0.4850742816925049,0.7818458080291748,0.7818458080291748,1.0,1.0,-2.6047263145446777,1.170693278312683,1.4340330362319946,0.5803810358047485,0.8154422044754028,0.8154422044754028,0.0,100.92719268798828,118.0,44039.7578125,0.0,1452.0107421875,1.0,282.4999084472656,285.41082763671875,296.9586486816406,299.9294738769531,293.1499938964844,293.1499938964844,282.45001220703125,41863.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979028224945068,1.0,0.0,0.0,3.616992950439453,3.61701774597168,8.729485330150055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.73828125,0.0,1540.2276611328125,1895.4371337890625,0.0,2452.266357421875,0.8993989825248718,1.0,0.0,3.0,1.0,0.0
17916120,297.7829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87750244140625,0.9990000128746032,0.6190289258956909,0.4422259926795959,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8764953613281,0.8698004484176636,0.3248687982559204,0.3081929087638855,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8766784667969,0.8869273662567139,0.3439240455627441,0.2410913854837417,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8761901855469,0.8416826128959656,0.2933349907398224,0.278644859790802,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8746337890625,0.7457671761512756,0.2020257711410522,0.9144185185432434,284.87701416015625,284.95001220703125,299.5219116210937,293.8641662597656,298.4696960449219,297.6084899902344,286.8819580078125,1.0,0.4887319505214691,0.7805033326148987,0.7805033326148987,1.0,1.0,-2.622615337371826,1.1790250539779663,1.4435904026031494,0.5846849083900452,0.8220136165618896,0.8220136165618896,0.0,102.80599212646484,121.0,43887.25,0.0,1484.359130859375,1.0,282.45855712890625,285.4721374511719,296.9108581542969,299.82098388671875,293.1499938964844,293.1499938964844,282.75,41565.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008744120597839,1.0,0.0,0.0,3.4754695892333984,3.4754929542541504,8.059726042120019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.41650390625,0.0,1387.1771240234375,1895.4371337890625,0.0,2479.42236328125,0.8719008564949036,1.0,0.0,3.0,1.0,0.0
17916180,297.783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0189208984375,0.9990000128746032,0.6230767965316772,0.4463090598583221,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0175476074219,0.8690787553787231,0.327237069606781,0.3102696537971496,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0177917480469,0.8855603933334351,0.3457546532154083,0.2422229945659637,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01708984375,0.8409374356269836,0.29537233710289,0.2804300785064697,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.7452296018600464,0.2035371363162994,0.9207600951194764,285.01824951171875,284.95001220703125,299.5369873046875,293.85546875,298.4774475097656,297.6098022460937,287.0240478515625,1.0,0.4923558235168457,0.7791607975959778,0.7791607975959778,1.0,1.0,-2.641139507293701,1.1876599788665771,1.453479528427124,0.5891280174255371,0.9147222638130188,0.9147222638130188,0.0,104.51751708984376,121.0,43346.0625,0.0,1517.2286376953125,1.0,282.6971740722656,285.6191101074219,296.824951171875,299.5948791503906,293.1499938964844,293.1499938964844,282.75,34547.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936357855796814,1.0,0.0,0.0,3.533488750457764,3.5335114002227783,8.331069238920463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.5078125,0.0,1396.845458984375,1895.4371337890625,0.0,2413.386962890625,0.8805199861526489,1.0,0.0,3.0,1.0,0.0
17916240,297.7873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0301818847656,0.9990000128746032,0.6274757981300354,0.4494730234146118,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0302429199219,0.8692513108253479,0.3297964632511139,0.3126543164253235,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0302429199219,0.8851660490036011,0.3477943241596222,0.2436225861310959,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0302734375,0.8410094380378723,0.2975863516330719,0.2824947237968445,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.03033447265625,0.745448887348175,0.2052140533924102,0.9281506538391112,285.0302124023437,284.95001220703125,299.55230712890625,293.8470764160156,298.4867553710937,297.61376953125,287.0299377441406,1.0,0.4959999918937683,0.7778182625770569,0.7778182625770569,1.0,1.0,-2.66084885597229,1.196855902671814,1.463992953300476,0.5938823223114014,0.9490042328834534,0.9490042328834534,0.0,106.04022216796876,124.0,43713.3125,0.0,1551.307861328125,1.0,282.7412414550781,285.6207275390625,296.8218078613281,299.6374816894531,293.1499938964844,293.1499938964844,282.45001220703125,32511.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909191250801086,1.0,0.0,0.0,3.6292903423309326,3.629313707351685,8.788944683146838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.43798828125,0.0,1484.2962646484375,1895.4371337890625,0.0,2388.7080078125,0.8983396291732788,1.0,0.0,3.0,1.0,0.0
17916300,297.7860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.90240478515625,0.9990000128746032,0.6313872337341309,0.4526411890983581,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90380859375,0.8693922758102417,0.3321177959442138,0.3150103390216827,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9035949707031,0.8847191333770752,0.3495161533355713,0.2449775636196136,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.904296875,0.8410558104515076,0.299584686756134,0.2845356166362762,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.90673828125,0.7456836700439453,0.2067646980285644,0.9356235265731812,284.9031066894531,284.95001220703125,299.5679016113281,293.8389892578125,298.49462890625,297.614990234375,286.8974304199219,1.0,0.499638020992279,0.776475727558136,0.776475727558136,1.0,1.0,-2.680548667907715,1.2060328722000122,1.4745157957077026,0.598659098148346,0.8719446659088135,0.8719446659088135,0.0,107.5765380859375,124.0,44927.0234375,0.0,1585.891845703125,1.0,282.49859619140625,285.4666442871094,296.8861999511719,299.8665466308594,293.1499938964844,293.1499938964844,282.45001220703125,36028.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994344234466553,1.0,0.0,0.0,3.630990743637085,3.631014585494995,8.797181862973957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.73779296875,0.0,1512.336669921875,1895.4371337890625,0.0,2466.25537109375,0.8990203738212585,1.0,0.0,3.0,1.0,0.0
17916360,297.78173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91375732421875,0.9990000128746032,0.6349927186965942,0.4563997685909271,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9132385253906,0.8689223527908325,0.334276795387268,0.3171142339706421,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9132995605469,0.8835897445678711,0.3510266244411468,0.2460898756980896,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8405433297157288,0.3014282584190368,0.2863446474075317,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91229248046875,0.7454243302345276,0.2081954181194305,0.9423559904098512,284.9134826660156,284.95001220703125,299.5837707519531,293.83123779296875,298.5014038085937,297.6139831542969,286.9162902832031,1.0,0.5032167434692383,0.775037407875061,0.775037407875061,1.0,1.0,-2.699195384979248,1.214674472808838,1.4845209121704102,0.60313880443573,0.8624304533004761,0.8624304533004761,0.0,109.2464828491211,127.0,44991.59375,0.0,1620.0445556640625,1.0,282.4580993652344,285.4773864746094,296.876220703125,299.8316955566406,293.1499938964844,293.1499938964844,282.75,37938.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042554259300232,1.0,0.0,0.0,3.55922532081604,3.559248924255371,8.452871611552837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.1318359375,0.0,1448.6435546875,1895.4371337890625,0.0,2510.39501953125,0.8867027759552002,1.0,0.0,3.0,1.0,0.0
17916420,297.78375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0455627441406,0.9990000128746032,0.639184296131134,0.4598767757415771,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0442810058594,0.8687117695808411,0.3367331326007843,0.3192991018295288,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0444641113281,0.8827425837516785,0.3528903424739837,0.2472687661647796,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0438232421875,0.8402621150016785,0.3035357594490051,0.2882200479507446,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0416259765625,0.7453578114509583,0.2098114639520645,0.9492672681808472,285.044921875,284.95001220703125,299.59991455078125,293.8238525390625,298.51031494140625,297.6165466308594,287.05047607421875,1.0,0.5067717432975769,0.7735990285873413,0.7735990285873413,1.0,1.0,-2.717972755432129,1.2233753204345703,1.494597554206848,0.607615053653717,0.958729326725006,0.958729326725006,0.0,110.85572052001952,127.0,44441.98828125,0.0,1654.536376953125,1.0,282.6994934082031,285.6178283691406,296.80548095703125,299.6332397460937,293.1499938964844,293.1499938964844,282.75,33092.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990621328353882,1.0,0.0,0.0,3.627364873886109,3.627388238906861,8.779621225585288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.30419921875,0.0,1486.5113525390625,1895.4371337890625,0.0,2462.853515625,0.8999059796333313,1.0,0.0,3.0,1.0,0.0
17916480,297.7890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0552062988281,0.9990000128746032,0.6437144875526428,0.4625865221023559,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0553283691406,0.8692399263381958,0.3393818736076355,0.3217635154724121,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0553283691406,0.882699728012085,0.3549681305885315,0.2486903816461563,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0553894042969,0.840653121471405,0.3058187365531921,0.2903464436531067,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0555725097656,0.7459058165550232,0.2115810662508011,0.9570810794830322,285.0552673339844,284.95001220703125,299.6164245605469,293.8168029785156,298.5206604003906,297.6215515136719,287.0545654296875,1.0,0.5103603601455688,0.7721607089042664,0.7721607089042664,1.0,1.0,-2.737843036651612,1.232591986656189,1.5052509307861328,0.6123690009117126,1.0,1.0,0.0,112.30559539794922,130.0,44849.76953125,0.0,1690.324951171875,1.0,282.74200439453125,285.617431640625,296.8060607910156,299.68768310546875,293.1499938964844,293.1499938964844,282.45001220703125,31675.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979756593704224,1.0,0.0,0.0,3.729916572570801,3.729940414428711,9.283067470278185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.4560546875,0.0,1590.8480224609375,1895.4371337890625,0.0,2452.931396484375,0.9203649759292604,1.0,0.0,3.0,1.0,0.0
17916540,297.7882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9166259765625,0.9990000128746032,0.6476980447769165,0.4653731882572174,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91827392578125,0.8696824908256531,0.3417731523513794,0.3241934180259704,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9180603027344,0.8825515508651733,0.3567106127738952,0.250065416097641,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9188232421875,0.8409678936004639,0.3078672885894775,0.292442262172699,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9215087890625,0.746412456035614,0.2132023870944976,0.9649118781089784,284.9174499511719,284.95001220703125,299.6332702636719,293.8101806640625,298.5293273925781,297.62322998046875,286.9103088378906,1.0,0.5139541029930115,0.7707223296165466,0.7707223296165466,1.0,1.0,-2.757695198059082,1.2417840957641602,1.5159109830856323,0.6171414852142334,0.9229533672332764,0.9229533672332764,0.0,113.78742980957033,130.0,46222.50390625,0.0,1726.7052001953125,1.0,282.49615478515625,285.4500732421875,296.86993408203125,299.9261779785156,293.1499938964844,293.1499938964844,282.45001220703125,34557.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076748251914978,1.0,0.0,0.0,3.7570877075195312,3.757112503051758,9.418808986083604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.0166015625,0.0,1644.4967041015625,1895.4371337890625,0.0,2541.79736328125,0.926729381084442,1.0,0.0,3.0,1.0,0.0
