time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916600,297.78350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9089660644531,0.9990000128746032,0.6512705683708191,0.4688722491264343,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9085998535156,0.869422197341919,0.343956857919693,0.3263396918773651,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9086608886719,0.881628155708313,0.3581911325454712,0.2511733174324035,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.90850830078125,0.8406394124031067,0.3097184300422668,0.2942765057086944,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90802001953125,0.7463387846946716,0.2146643996238708,0.9718642234802246,284.9087829589844,284.95001220703125,299.6505432128906,293.803955078125,298.5365295410156,297.6219177246094,286.9108581542969,1.0,0.5174905061721802,0.7692840099334717,0.7692840099334717,1.0,1.0,-2.776371955871582,1.250401735305786,1.525970220565796,0.6216052174568176,0.902021586894989,0.902021586894989,0.0,115.43435668945312,133.0,46369.4453125,0.0,1762.5609130859375,1.0,282.4571228027344,285.4427795410156,296.85968017578125,299.8981018066406,293.1499938964844,293.1499938964844,282.1499938964844,36911.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134748339653015,1.0,0.0,0.0,3.710287809371948,3.710312604904175,9.185619660456724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.75634765625,0.0,1608.2139892578125,1895.4371337890625,0.0,2595.228759765625,0.919301688671112,1.0,0.0,3.0,1.0,0.0
17916660,297.77752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8204345703125,0.9990000128746032,0.6546972990036011,0.4724444150924682,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8206481933594,0.8690817356109619,0.3460980653762817,0.3284420371055603,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8205871582031,0.8806185722351074,0.3596148490905761,0.2522370815277099,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8207397460937,0.8402314782142639,0.3115225732326507,0.2960623800754547,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.82147216796875,0.7461693286895752,0.216075524687767,0.9785673022270204,284.8205261230469,284.95001220703125,299.6681823730469,293.79815673828125,298.54345703125,297.619873046875,286.8216552734375,1.0,0.5209834575653076,0.7677128314971924,0.7677128314971924,1.0,1.0,-2.794672727584839,1.2587999105453491,1.5358729362487793,0.6259233951568604,0.8153735995292664,0.8153735995292664,0.0,117.0993881225586,133.0,47177.2265625,0.0,1798.3646240234375,1.0,282.20037841796875,285.3326110839844,296.8768310546875,300.035888671875,293.1499938964844,293.1499938964844,282.1499938964844,41830.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822648823261261,1.0,0.0,0.0,3.5994341373443604,3.599458694458008,8.644935292068112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.8037109375,0.0,1520.65380859375,1895.4371337890625,0.0,2680.126220703125,0.8956879377365112,1.0,0.0,3.0,1.0,0.0
17916720,297.7734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8858642578125,0.9990000128746032,0.6582635641098022,0.4760968685150146,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.88507080078125,0.8686508536338806,0.3483228087425232,0.3304917216300964,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8851623535156,0.8795124888420105,0.3611348867416382,0.2532500326633453,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847961425781,0.8397355079650879,0.3133937418460846,0.29779252409935,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88360595703125,0.7458975911140442,0.2175155580043792,0.9849993586540222,284.8854675292969,284.95001220703125,299.686279296875,293.7928161621094,298.5509948730469,297.6185302734375,286.88946533203125,1.0,0.5244269371032715,0.7661416530609131,0.7661416530609131,1.0,1.0,-2.8125522136688232,1.266985297203064,1.5455669164657593,0.6301108598709106,0.825899600982666,0.825899600982666,0.0,118.7829818725586,136.0,47060.28515625,0.0,1834.0289306640625,1.0,282.1586608886719,285.38983154296875,296.8346252441406,299.933349609375,293.1499938964844,293.1499938964844,282.45001220703125,40978.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251969218254089,1.0,0.0,0.0,3.4769952297210693,3.4770185947418213,8.066804184636567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.12060546875,0.0,1384.5615234375,1895.4371337890625,0.0,2703.78076171875,0.8716826438903809,1.0,0.0,3.0,1.0,0.0
17916780,297.777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.02130126953125,0.9990000128746032,0.6625684499740601,0.4790703654289245,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0202331542969,0.8688493371009827,0.3509311378002167,0.3327826857566833,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.02032470703125,0.8790928721427917,0.3631069660186767,0.2544743120670318,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.01983642578125,0.839808464050293,0.3156098127365112,0.2997350692749023,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0179443359375,0.7461267113685608,0.2192107886075973,0.9921128153800964,285.0207824707031,284.95001220703125,299.7048645019531,293.7879638671875,298.5613708496094,297.6219177246094,287.0253295898437,1.0,0.5278788208961487,0.7645704746246338,0.7645704746246338,1.0,1.0,-2.8312315940856934,1.2755491733551023,1.5556825399398804,0.634469747543335,0.916802167892456,0.916802167892456,0.0,120.31401824951172,136.0,46522.6953125,0.0,1870.6304931640625,1.0,282.39727783203125,285.5315856933594,296.7574768066406,299.71466064453125,293.1499938964844,293.1499938964844,282.45001220703125,34326.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182172775268555,1.0,0.0,0.0,3.5372636318206787,3.5372862815856934,8.348878850483743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.0087890625,0.0,1399.186279296875,1895.4371337890625,0.0,2639.061279296875,0.8810427784919739,1.0,0.0,3.0,1.0,0.0
17916840,297.7837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0289611816406,0.9990000128746032,0.6671923398971558,0.4812405705451965,297.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.869796633720398,0.3537180721759796,0.3353783190250397,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8794831037521362,0.3652749061584472,0.255961000919342,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8405646085739136,0.3179915249347687,0.3019539713859558,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0291748046875,0.7469944357872009,0.2210623174905777,1.000265121459961,285.0290222167969,284.95001220703125,299.7239074707031,293.7835693359375,298.5732421875,297.627685546875,287.0287170410156,1.0,0.5313886404037476,0.7629993557929993,0.7629993557929993,1.0,1.0,-2.8512096405029297,1.2847228050231934,1.5664867162704468,0.6391604542732239,0.9485325217247008,0.9485325217247008,0.0,121.67454528808594,139.0,46920.24609375,0.0,1908.9132080078125,1.0,282.4412536621094,285.5317077636719,296.7598876953125,299.7654724121094,293.1499938964844,293.1499938964844,282.1499938964844,32530.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157641291618347,1.0,0.0,0.0,3.62973952293396,3.629762649536133,8.791119512352452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.93115234375,0.0,1484.930419921875,1895.4371337890625,0.0,2616.37255859375,0.8984354734420776,1.0,0.0,3.0,1.0,0.0
17916900,297.784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90386962890625,0.9990000128746032,0.6712799072265625,0.4835384786128998,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9049987792969,0.8706198930740356,0.3562462925910949,0.3379304111003876,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9048767089844,0.8797277212142944,0.3671082854270935,0.2573935389518738,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9053955078125,0.8412114381790161,0.3201394975185394,0.3041362464427948,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9073486328125,0.7477978467941284,0.2227703928947448,1.0084446668624878,284.9044189453125,284.95001220703125,299.74346923828125,293.7797241210937,298.5834655761719,297.630126953125,286.8999938964844,1.0,0.5349196791648865,0.76142817735672,0.76142817735672,1.0,1.0,-2.871215581893921,1.2938915491104126,1.577324151992798,0.6438782811164856,0.8726640939712524,0.8726640939712524,0.0,123.08265686035156,139.0,48177.40625,0.0,1947.9566650390625,1.0,282.1986389160156,285.3808898925781,296.82537841796875,300.00048828125,293.1499938964844,293.1499938964844,282.1499938964844,36067.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239842057228088,1.0,0.0,0.0,3.6297590732574463,3.629782915115357,8.791215009296138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.77734375,0.0,1511.2691650390625,1895.4371337890625,0.0,2692.519287109375,0.8988366723060608,1.0,0.0,3.0,1.0,0.0
17916960,297.78204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9182434082031,0.9990000128746032,0.6750643849372864,0.4865158200263977,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9178161621094,0.8708004951477051,0.3586161434650421,0.340221107006073,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9178466796875,0.8792648911476135,0.3687328994274139,0.2585780322551727,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.91766357421875,0.8412717580795288,0.3221355080604553,0.3060784041881561,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9170227050781,0.7480756044387817,0.2243572175502777,1.0158381462097168,284.91802978515625,284.95001220703125,299.7635803222656,293.7763977050781,298.5926208496094,297.63018798828125,286.9204406738281,1.0,0.5384106040000916,0.759739875793457,0.759739875793457,1.0,1.0,-2.890192985534668,1.3025248050689695,1.5876680612564087,0.6482878923416138,0.8667352795600891,0.8667352795600891,0.0,124.65595245361328,142.0,48274.26171875,0.0,1986.6181640625,1.0,282.1580810546875,285.3913879394531,296.8189392089844,299.97039794921875,293.1499938964844,293.1499938964844,282.45001220703125,37644.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284910917282104,1.0,0.0,0.0,3.566701412200928,3.56672477722168,8.488418643537443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.91357421875,0.0,1454.477783203125,1895.4371337890625,0.0,2734.40380859375,0.8881587386131287,1.0,0.0,3.0,1.0,0.0
17917020,297.7859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0457763671875,0.9990000128746032,0.6794487237930298,0.4892491996288299,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04473876953125,0.871201753616333,0.3612946271896362,0.3426016271114349,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0448303222656,0.8790367841720581,0.3707157373428345,0.259832352399826,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0443725585937,0.8415271043777466,0.324404239654541,0.3080938756465912,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0426025390625,0.748514711856842,0.226135566830635,1.0234276056289673,285.0452575683594,284.95001220703125,299.7842712402344,293.7735900878906,298.6040954589844,297.6339416503906,287.0497741699219,1.0,0.541898787021637,0.7580515742301941,0.7580515742301941,1.0,1.0,-2.9093894958496094,1.3112549781799316,1.5981345176696775,0.6527047157287598,0.9614244699478148,0.9614244699478148,0.0,126.17483520507812,142.0,47734.48046875,0.0,2025.8367919921875,1.0,282.39971923828125,285.5277404785156,296.755859375,299.778564453125,293.1499938964844,293.1499938964844,282.45001220703125,33000.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235026001930237,1.0,0.0,0.0,3.636492729187012,3.636516094207764,8.823862458484655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.97216796875,0.0,1495.8306884765625,1895.4371337890625,0.0,2688.048828125,0.9017728567123412,1.0,0.0,3.0,1.0,0.0
17917080,297.7928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0525207519531,0.9990000128746032,0.6841531991958618,0.4912626445293426,297.5062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0526733398437,0.8722694516181946,0.36415895819664,0.3452655375003814,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0526428222656,0.8795269727706909,0.3729062676429748,0.2613297998905182,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0527038574219,0.8423875570297241,0.3268423974514007,0.3103629350662231,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0528869628906,0.7495108842849731,0.2280620336532592,1.0319273471832275,285.0525817871094,284.95001220703125,299.8055419921875,293.7713928222656,298.6170349121094,297.6399230957031,287.0519104003906,1.0,0.5454415082931519,0.7563633322715759,0.7563633322715759,1.0,1.0,-2.929753541946411,1.320529818534851,1.60922372341156,0.6574099063873291,1.0,1.0,0.0,127.53813934326172,145.0,48179.296875,0.0,2066.713134765625,1.0,282.44207763671875,285.5262756347656,296.76177978515625,299.8411560058594,293.1499938964844,293.1499938964844,282.1499938964844,31752.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822581946849823,1.0,0.0,0.0,3.7355377674102783,3.735561847686768,9.311069675277396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.3134765625,0.0,1597.9075927734375,1895.4371337890625,0.0,2679.506103515625,0.9216691851615906,1.0,0.0,3.0,1.0,0.0
17917140,297.7933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9164733886719,0.9990000128746032,0.6882737874984741,0.493429958820343,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9178161621094,0.8731961250305176,0.3667454123497009,0.3478826880455017,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.917724609375,0.8798584342002869,0.3747453987598419,0.2627736926078796,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9183044433594,0.8431218862533569,0.3290281891822815,0.3125906884670257,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9205017089844,0.7504169344902039,0.2298235744237899,1.0403972864151,284.9171447753906,284.95001220703125,299.82745361328125,293.769775390625,298.628173828125,297.6422119140625,286.91119384765625,1.0,0.5490027070045471,0.754675030708313,0.754675030708313,1.0,1.0,-2.9501004219055176,1.3297749757766724,1.6203254461288452,0.6621299982070923,0.9236648678779602,0.9236648678779602,0.0,128.95570373535156,145.0,49611.21875,0.0,2108.343994140625,1.0,282.196044921875,285.3620300292969,296.8271789550781,300.08648681640625,293.1499938964844,293.1499938964844,282.1499938964844,34648.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318788409233093,1.0,0.0,0.0,3.760462760925293,3.760487794876098,9.43573866152292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.435546875,0.0,1649.152587890625,1895.4371337890625,0.0,2765.94287109375,0.9275872111320496,1.0,0.0,3.0,1.0,0.0
17917200,297.7896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9128112792969,0.9990000128746032,0.6919894814491272,0.4963707327842712,297.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125061035156,0.8734056949615479,0.3691257238388061,0.3502050042152405,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125366210937,0.8794100880622864,0.3763236105442047,0.2639439105987549,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9123840332031,0.843201220035553,0.3310171365737915,0.3145470023155212,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9119567871094,0.7507251501083374,0.2314230501651764,1.047938585281372,284.91265869140625,284.95001220703125,299.8500061035156,293.7687683105469,298.6379089355469,297.6413879394531,286.9145812988281,1.0,0.5525128841400146,0.75298672914505,0.75298672914505,1.0,1.0,-2.9692513942718506,1.3384329080581665,1.630818486213684,0.6665306091308594,0.9064262509346008,0.9064262509346008,0.0,130.56248474121094,148.0,49789.70703125,0.0,2149.382568359375,1.0,282.1571044921875,285.3559875488281,296.8211669921875,300.0639038085937,293.1499938964844,293.1499938964844,281.8500061035156,36742.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372741341590881,1.0,0.0,0.0,3.718705654144287,3.7187304496765137,9.227348414242442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.5771484375,0.0,1616.6158447265625,1895.4371337890625,0.0,2816.25830078125,0.9211119413375854,1.0,0.0,3.0,1.0,0.0
17917260,297.78369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8269348144531,0.9990000128746032,0.6954573392868042,0.4995004534721374,297.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.82696533203125,0.8734423518180847,0.371368408203125,0.3524569571018219,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.82696533203125,0.8787800669670105,0.3777478039264679,0.2650487720966339,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8270263671875,0.8431140780448914,0.3328632414340973,0.3164271116256714,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8274230957031,0.7508506774902344,0.2328795492649078,1.0550951957702637,284.8269348144531,284.95001220703125,299.8731384277344,293.7682800292969,298.6452331542969,297.6358642578125,286.8286437988281,1.0,0.5559805631637573,0.7511579394340515,0.7511579394340515,1.0,1.0,-2.987913131713867,1.3468023538589478,1.64111065864563,0.6707488298416138,0.8226872086524963,0.8226872086524963,0.0,132.2158966064453,148.0,50636.39453125,0.0,2190.28125,1.0,281.9001159667969,285.24755859375,296.8421630859375,300.2088623046875,293.1499938964844,293.1499938964844,281.8500061035156,41443.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845895528793335,1.0,0.0,0.0,3.614699363708496,3.614723920822144,8.718416779629479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.5712890625,0.0,1534.581298828125,1895.4371337890625,0.0,2896.843505859375,0.8989813923835754,1.0,0.0,3.0,1.0,0.0
17917320,297.7778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897399902344,0.9990000128746032,0.6988968849182129,0.5031128525733948,297.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890991210937,0.8730480670928955,0.373548686504364,0.3545311093330383,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8891296386719,0.877711832523346,0.3791249692440033,0.2660111486911773,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8888854980469,0.8426182866096497,0.33462655544281,0.3181245028972626,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8879089355469,0.750546932220459,0.2342124879360199,1.0613865852355957,284.8894348144531,284.95001220703125,299.89678955078125,293.7682189941406,298.6527709960937,297.6302490234375,286.892822265625,1.0,0.5593673586845398,0.749329149723053,0.749329149723053,1.0,1.0,-3.005509853363037,1.3546451330184937,1.650864601135254,0.6746694445610046,0.8337555527687073,0.8337555527687073,0.0,133.98123168945312,151.0,50541.12109375,0.0,2230.3291015625,1.0,281.8585205078125,285.2999267578125,296.80694580078125,300.1142272949219,293.1499938964844,293.1499938964844,282.1499938964844,40489.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481974601745605,1.0,0.0,0.0,3.506626605987549,3.50665020942688,8.204882533391356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.380859375,0.0,1411.7034912109375,1895.4371337890625,0.0,2918.390869140625,0.8776753544807434,1.0,0.0,3.0,1.0,0.0
17917380,297.7782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0213928222656,0.9990000128746032,0.7029049396514893,0.5063903331756592,297.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0205383300781,0.8729585409164429,0.376005083322525,0.3567322194576263,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.02056884765625,0.8769984841346741,0.3808528184890747,0.2671030461788177,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0202331542969,0.8423840403556824,0.3366226851940155,0.3199158608913421,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01873779296875,0.7504241466522217,0.2356727719306945,1.067756175994873,285.0209655761719,284.95001220703125,299.9209289550781,293.7685852050781,298.6636962890625,297.63037109375,287.02459716796875,1.0,0.562717616558075,0.7475003600120544,0.7475003600120544,1.0,1.0,-3.023216724395752,1.3625304698944092,1.6606862545013428,0.6785722374916077,0.9232350587844848,0.9232350587844848,0.0,135.66033935546875,151.0,49975.31640625,0.0,2270.55908203125,1.0,282.0980529785156,285.4390869140625,296.7389221191406,299.9020080566406,293.1499938964844,293.1499938964844,282.1499938964844,34240.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414987921714783,1.0,0.0,0.0,3.565958499908448,3.565981388092041,8.48488355131849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.59423828125,0.0,1428.798095703125,1895.4371337890625,0.0,2855.7216796875,0.8872225284576416,1.0,0.0,3.0,1.0,0.0
17917440,297.7799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0260314941406,0.9990000128746032,0.7070497274398804,0.5091193318367004,297.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.026123046875,0.8733627796173096,0.3785417079925537,0.3591472506523132,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.026123046875,0.876836359500885,0.3826895356178283,0.2683961391448974,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0261535644531,0.8425909876823425,0.3386849164962768,0.3218895494937897,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0262451171875,0.7506754398345947,0.237169474363327,1.0746313333511353,285.02606201171875,284.95001220703125,299.945556640625,293.76934814453125,298.6756591796875,297.63214111328125,287.025634765625,1.0,0.5660741925239563,0.7456715106964111,0.7456715106964111,1.0,1.0,-3.041592121124268,1.3707166910171509,1.6708754301071167,0.6826356649398804,0.9522331357002258,0.9522331357002258,0.0,137.2113800048828,154.0,50366.609375,0.0,2311.76611328125,1.0,282.1414794921875,285.4383239746094,296.7470703125,299.9599914550781,293.1499938964844,293.1499938964844,281.8500061035156,32684.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392490148544312,1.0,0.0,0.0,3.652496814727783,3.652520179748535,8.901700425667514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.30810546875,0.0,1511.123046875,1895.4371337890625,0.0,2834.699462890625,0.9036371111869812,1.0,0.0,3.0,1.0,0.0
17917500,297.7740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017028808594,0.9990000128746032,0.7104724645614624,0.5121880769729614,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9026184082031,0.8734583258628845,0.3807228803634643,0.3614291250705719,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.902587890625,0.8763577342033386,0.3841127455234527,0.2695792913436889,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9029846191406,0.8425147533416748,0.3404181897640228,0.3237372934818268,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9045715332031,0.7506579756736755,0.2384137064218521,1.0810304880142212,284.90216064453125,284.95001220703125,299.9706115722656,293.7704772949219,298.6842346191406,297.6274108886719,286.8985595703125,1.0,0.569390058517456,0.7438427209854126,0.7438427209854126,1.0,1.0,-3.059363842010498,1.3785910606384275,1.6807727813720703,0.6865598559379578,0.8754856586456299,0.8754856586456299,0.0,138.85220336914062,154.0,51623.9375,0.0,2352.78076171875,1.0,281.8981628417969,285.2894287109375,296.8135681152344,300.1989440917969,293.1499938964844,293.1499938964844,281.8500061035156,36251.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470302820205688,1.0,0.0,0.0,3.648225069046021,3.6482491493225098,8.880891186890949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.2890625,0.0,1533.076171875,1895.4371337890625,0.0,2907.4638671875,0.9031458497047424,1.0,0.0,3.0,1.0,0.0
17917560,297.7643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9172058105469,0.9990000128746032,0.7134708762168884,0.5160604119300842,297.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9168701171875,0.8728215098381042,0.3826860785484314,0.3633752167224884,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9168701171875,0.8751054406166077,0.3852852880954742,0.2704724967479706,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9167175292969,0.841766893863678,0.3419377207756042,0.3252706527709961,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.91619873046875,0.7500022053718567,0.239463523030281,1.086238145828247,284.9170227050781,284.95001220703125,299.99609375,293.7719421386719,298.6909484863281,297.6189880371094,286.9190368652344,1.0,0.5725988745689392,0.7419409155845642,0.7419409155845642,1.0,1.0,-3.075538396835327,1.3856645822525024,1.6898738145828247,0.6900311708450317,0.8702026605606079,0.8702026605606079,0.0,140.68365478515625,157.0,51682.1796875,0.0,2392.26025390625,1.0,281.85791015625,285.300048828125,296.8101806640625,300.1692810058594,293.1499938964844,293.1499938964844,282.1499938964844,37661.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509870171546936,1.0,0.0,0.0,3.5871386528015137,3.587162494659424,8.585975024288928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.169921875,0.0,1476.56982421875,1895.4371337890625,0.0,2944.516357421875,0.8926957845687866,1.0,0.0,3.0,1.0,0.0
17917620,297.76055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04022216796875,0.9990000128746032,0.7169830799102783,0.5197243690490723,297.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0394287109375,0.872348427772522,0.3849185407161712,0.3653669655323028,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0394287109375,0.8740384578704834,0.3867838680744171,0.2714114487171173,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0390930175781,0.8411573171615601,0.343686580657959,0.3268298506736755,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0377197265625,0.7494333386421204,0.2406473159790039,1.0913598537445068,285.0398254394531,284.95001220703125,300.0220031738281,293.7737731933594,298.7007751464844,297.61590576171875,287.0433654785156,1.0,0.5757446885108948,0.7400391101837158,0.7400391101837158,1.0,1.0,-3.0914969444274902,1.3926236629486084,1.6988731622695925,0.6933882832527161,0.961256742477417,0.961256742477417,0.0,142.4519500732422,157.0,51077.16796875,0.0,2431.38232421875,1.0,282.10015869140625,285.43359375,296.7538146972656,299.9787902832031,293.1499938964844,293.1499938964844,282.1499938964844,33190.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458735942840576,1.0,0.0,0.0,3.652829647064209,3.65285325050354,8.90332330527599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.46435546875,0.0,1515.283203125,1895.4371337890625,0.0,2896.63818359375,0.9054879546165466,1.0,0.0,3.0,1.0,0.0
17917680,297.759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.9990000128746032,0.7207028269767761,0.522715151309967,297.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0425109863281,0.8724526166915894,0.3872811198234558,0.3675997257232666,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0425109863281,0.8735978603363037,0.3884403705596924,0.2725659906864166,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0425720214844,0.8410663604736328,0.3455491662025451,0.3285980224609375,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0428161621094,0.749318540096283,0.2419101297855377,1.097114324569702,285.0424499511719,284.95001220703125,300.0482788085937,293.77593994140625,298.71209716796875,297.61529541015625,287.04156494140625,1.0,0.5788888335227966,0.7381373047828674,0.7381373047828674,1.0,1.0,-3.108207941055298,1.399922490119934,1.7082853317260742,0.6969203948974609,0.994709014892578,0.994709014892578,0.0,144.05357360839844,160.0,51477.6015625,0.0,2471.416748046875,1.0,282.1421813964844,285.4303894042969,296.7640991210937,300.0442810058594,293.1499938964844,293.1499938964844,281.8500061035156,32100.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447492122650146,1.0,0.0,0.0,3.743745088577272,3.74376916885376,9.35202820073755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.521484375,0.0,1610.0589599609375,1895.4371337890625,0.0,2886.11767578125,0.9237317442893982,1.0,0.0,3.0,1.0,0.0
17917740,297.75030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9068603515625,0.9990000128746032,0.7237081527709961,0.5259295105934143,297.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9079895019531,0.8723483681678772,0.3893008232116699,0.369729071855545,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9079895019531,0.8729416131973267,0.3896940350532532,0.2736319303512573,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9084167480469,0.8407860994338989,0.3470973670482635,0.3302697837352752,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9102783203125,0.7490299344062805,0.2429395765066146,1.1025309562683103,284.9074401855469,284.95001220703125,300.0749206542969,293.7784118652344,298.7201232910156,297.6084899902344,286.9024963378906,1.0,0.5819909572601318,0.736235499382019,0.736235499382019,1.0,1.0,-3.124438762664795,1.4069666862487793,1.7174720764160156,0.7003470659255981,0.9143539667129515,0.9143539667129515,0.0,145.71646118164062,160.0,52852.52734375,0.0,2511.24462890625,1.0,281.89599609375,285.2691345214844,296.82958984375,300.289306640625,293.1499938964844,293.1499938964844,281.8500061035156,35220.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532384634017944,1.0,0.0,0.0,3.757819890975952,3.757844924926758,9.422479934073636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.73583984375,0.0,1650.459228515625,1895.4371337890625,0.0,2965.61181640625,0.927284300327301,1.0,0.0,3.0,1.0,0.0
17917800,297.7375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9083557128906,0.9990000128746032,0.7262529134750366,0.5299264788627625,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9080505371094,0.8715423941612244,0.3910871744155884,0.3715177178382873,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9080505371094,0.8715416789054871,0.3906742632389068,0.2744010388851166,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9079284667969,0.8398655652999878,0.348419725894928,0.3316252827644348,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9075012207031,0.7481411695480347,0.2437719702720642,1.106783151626587,284.908203125,284.95001220703125,300.1019287109375,293.7811584472656,298.7261657714844,297.5978088378906,286.90997314453125,1.0,0.5849815607070923,0.7343336939811707,0.7343336939811707,1.0,1.0,-3.139063596725464,1.4132288694381714,1.725834846496582,0.7033447623252869,0.8985627293586731,0.8985627293586731,0.0,147.56832885742188,163.0,52929.1953125,0.0,2549.34765625,1.0,281.85711669921875,285.2679138183594,296.8255310058594,300.2620544433594,293.1499938964844,293.1499938964844,282.1499938964844,37190.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857714056968689,1.0,0.0,0.0,3.707451581954956,3.707476377487183,9.171582178169048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.015625,0.0,1607.0760498046875,1895.4371337890625,0.0,3007.567626953125,0.9189395308494568,1.0,0.0,3.0,1.0,0.0
17917860,297.7316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0371398925781,0.9990000128746032,0.7293946146965027,0.5336787700653076,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0362548828125,0.8709233999252319,0.3931816518306732,0.3733589053153991,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0362243652344,0.8703455924987793,0.3920188844203949,0.2752175033092499,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.035888671875,0.8391050100326538,0.3500063121318817,0.3330133855342865,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.03436279296875,0.7473656535148621,0.2447679489850998,1.1109941005706787,285.03668212890625,284.95001220703125,300.1292724609375,293.7841796875,298.7357177734375,297.5932006835937,287.0407409667969,1.0,0.5879080891609192,0.7323873043060303,0.7323873043060303,1.0,1.0,-3.1535003185272217,1.419376015663147,1.7341243028640747,0.7062162160873413,0.9912811517715454,0.9912811517715454,0.0,149.3444061279297,163.0,52203.5859375,0.0,2587.002197265625,1.0,282.1028747558594,285.409423828125,296.7676086425781,300.06396484375,293.1499938964844,293.1499938964844,282.1499938964844,33450.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527923822402954,1.0,0.0,0.0,3.762664318084717,3.762689113616944,9.446789590583647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.005859375,0.0,1642.4989013671875,1895.4371337890625,0.0,2961.431396484375,0.9301872849464417,1.0,0.0,3.0,1.0,0.0
17917920,297.7294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04888916015625,0.9990000128746032,0.7328571081161499,0.5366332530975342,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0488586425781,0.8709731101989746,0.3954625427722931,0.375489592552185,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0488586425781,0.8698663711547852,0.3935832679271698,0.2762875854969024,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.048828125,0.8389454483985901,0.351758748292923,0.3346545100212097,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487976074219,0.7471247315406799,0.2458875775337219,1.1160118579864502,285.0488586425781,284.95001220703125,300.15692138671875,293.7874755859375,298.747314453125,297.5921936035156,287.04913330078125,1.0,0.5908442139625549,0.7304409146308899,0.7304409146308899,1.0,1.0,-3.16890549659729,1.4259625673294067,1.7429430484771729,0.7093120813369751,1.0,1.0,0.0,150.91778564453125,166.0,52485.92578125,0.0,2625.789306640625,1.0,282.1429748535156,285.416748046875,296.7760925292969,300.1222839355469,293.1499938964844,293.1499938964844,281.8500061035156,33092.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515790104866028,1.0,0.0,0.0,3.831429243087769,3.831454515457153,9.795235200726893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.748046875,0.0,1721.70458984375,1895.4371337890625,0.0,2950.062255859375,0.9439512491226196,1.0,0.0,3.0,1.0,0.0
17917980,297.7206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9164123535156,0.9990000128746032,0.7356747388839722,0.5397012233734131,297.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9176940917969,0.8709148168563843,0.3974368274211883,0.3775611519813537,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.917724609375,0.869276762008667,0.3947869837284088,0.2773060798645019,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.918212890625,0.8386894464492798,0.3532324731349945,0.3362411260604858,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9202575683594,0.7468026876449585,0.2468084245920181,1.1208696365356443,284.9170837402344,284.95001220703125,300.1848449707031,293.791015625,298.7559509277344,297.5856628417969,286.91119384765625,1.0,0.5937546491622925,0.7284945249557495,0.7284945249557495,1.0,1.0,-3.1840603351593018,1.4324023723602295,1.7516580820083618,0.7123613357543945,0.9453755021095276,0.9453755021095276,0.0,152.5277099609375,166.0,53928.6328125,0.0,2664.6142578125,1.0,281.89422607421875,285.255615234375,296.839599609375,300.3648376464844,293.1499938964844,293.1499938964844,281.8500061035156,35031.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596343398094177,1.0,0.0,0.0,3.849655389785767,3.8496811389923096,9.88864940154599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.25927734375,0.0,1759.2042236328125,1895.4371337890625,0.0,3025.5751953125,0.9482393264770508,1.0,0.0,3.0,1.0,0.0
17918040,297.707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90838623046875,0.9990000128746032,0.7379744648933411,0.5435509085655212,297.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9081420898437,0.8701750040054321,0.399150013923645,0.3792937099933624,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9081420898437,0.8679661750793457,0.3956826031208038,0.2780287563800812,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9080505371094,0.8378145694732666,0.3544573187828064,0.3375157117843628,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9076843261719,0.7459103465080261,0.2475229054689407,1.1246157884597778,284.90826416015625,284.95001220703125,300.2130432128906,293.7947692871094,298.76226806640625,297.57470703125,286.9097595214844,1.0,0.5965646505355835,0.7265480756759644,0.7265480756759644,1.0,1.0,-3.1976804733276367,1.438093185424805,1.7595874071121216,0.7150056958198547,0.9244518876075744,0.9244518876075744,0.0,154.33377075195312,169.0,54025.33203125,0.0,2701.754150390625,1.0,281.85650634765625,285.2462463378906,296.8369445800781,300.340087890625,293.1499938964844,293.1499938964844,281.54998779296875,36970.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863900363445282,1.0,0.0,0.0,3.808019876480103,3.8080456256866455,9.67590722211753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.5556640625,0.0,1723.75732421875,1895.4371337890625,0.0,3065.58984375,0.9412476420402528,1.0,0.0,3.0,1.0,0.0
17918100,297.69219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8206787109375,0.9990000128746032,0.7400274872779846,0.5475108623504639,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82061767578125,0.8693229556083679,0.4007717370986938,0.3809432089328766,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82061767578125,0.866539478302002,0.3964727222919464,0.2786788642406463,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.82061767578125,0.8368303179740906,0.3555865585803985,0.3387020528316498,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.82086181640625,0.7448938488960266,0.2481416463851928,1.1279349327087402,284.82061767578125,284.95001220703125,300.2414855957031,293.7987060546875,298.7680969238281,297.5627746582031,286.82244873046875,1.0,0.5992925763130188,0.724601686000824,0.724601686000824,1.0,1.0,-3.210625648498535,1.443446159362793,1.7671796083450315,0.7174481153488159,0.837141215801239,0.837141215801239,0.0,156.1576690673828,169.0,54814.16796875,0.0,2737.91064453125,1.0,281.597900390625,285.1366577148437,296.86083984375,300.48553466796875,293.1499938964844,293.1499938964844,281.54998779296875,41567.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712740540504456,1.0,0.0,0.0,3.7012746334075928,3.7013001441955566,9.141046461991208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.1201171875,0.0,1633.2073974609375,1895.4371337890625,0.0,3134.761962890625,0.9183841943740844,1.0,0.0,3.0,1.0,0.0
17918160,297.6794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8820495605469,0.9990000128746032,0.7422076463699341,0.551568865776062,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8814697265625,0.8683660626411438,0.4024686813354492,0.3825072944164276,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8814392089844,0.8650060296058655,0.39735147356987,0.2792561650276184,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8812255859375,0.8357440233230591,0.3567692041397095,0.3397989571094513,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8803405761719,0.7437611222267151,0.2487699687480926,1.1308242082595823,284.8817443847656,284.95001220703125,300.2701416015625,293.8028564453125,298.7750549316406,297.5526428222656,286.88494873046875,1.0,0.6019333004951477,0.722610354423523,0.722610354423523,1.0,1.0,-3.222872972488404,1.4484341144561768,1.7744388580322266,0.7196610569953918,0.8450554013252258,0.8450554013252258,0.0,157.9945526123047,172.0,54588.046875,0.0,2772.976806640625,1.0,281.55780029296875,285.1884460449219,296.8312683105469,300.387939453125,293.1499938964844,293.1499938964844,281.8500061035156,40773.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725945353507996,1.0,0.0,0.0,3.589681625366211,3.58970594406128,8.598153158345667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.80517578125,0.0,1502.219482421875,1895.4371337890625,0.0,3147.147216796875,0.8961136341094971,1.0,0.0,3.0,1.0,0.0
17918220,297.675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0143737792969,0.9990000128746032,0.7451671957969666,0.5549200773239136,297.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.013671875,0.8679758906364441,0.4045646786689758,0.3843148350715637,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0136413574219,0.864075243473053,0.3986946940422058,0.2800445258617401,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.01336669921875,0.8351630568504333,0.3583036661148071,0.3411036133766174,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0121154785156,0.7430679798126221,0.249645322561264,1.1343278884887695,285.0140075683594,284.95001220703125,300.29901123046875,293.80718994140625,298.7862548828125,297.5501403808594,287.0169982910156,1.0,0.6045598983764648,0.7206190824508667,0.7206190824508667,1.0,1.0,-3.235802412033081,1.4537291526794434,1.782073140144348,0.7219909429550171,0.9330767393112184,0.9330767393112184,0.0,159.6372528076172,172.0,53873.09765625,0.0,2808.626220703125,1.0,281.7999267578125,285.3307800292969,296.7711486816406,300.1724548339844,293.1499938964844,293.1499938964844,281.8500061035156,34731.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654451370239258,1.0,0.0,0.0,3.6381258964538574,3.638149499893189,8.831789841678983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.70556640625,0.0,1510.5396728515625,1895.4371337890625,0.0,3080.0810546875,0.9036011099815368,1.0,0.0,3.0,1.0,0.0
17918280,297.67437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0188293457031,0.9990000128746032,0.7483843564987183,0.5574849247932434,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0188903808594,0.8682267069816589,0.4068067669868469,0.3864246904850006,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0188903808594,0.8638246655464172,0.4002061486244201,0.2810932993888855,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0189208984375,0.8351611495018005,0.3599725365638733,0.3426777422428131,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0190124511719,0.7429056167602539,0.2506381571292877,1.138778567314148,285.01885986328125,284.95001220703125,300.3280944824219,293.8116760253906,298.79901123046875,297.55035400390625,287.0184936523437,1.0,0.6072290539741516,0.7186277508735657,0.7186277508735657,1.0,1.0,-3.249927520751953,1.45956552028656,1.790362000465393,0.7246111631393433,0.9594174027442932,0.9594174027442932,0.0,161.0804443359375,175.0,54182.90234375,0.0,2845.91796875,1.0,281.8420715332031,285.3323059082031,296.7842102050781,300.231689453125,293.1499938964844,293.1499938964844,281.54998779296875,33284.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627656102180481,1.0,0.0,0.0,3.711230993270874,3.7112550735473633,9.190291052618704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.642578125,0.0,1581.7064208984375,1895.4371337890625,0.0,3054.945556640625,0.917275846004486,1.0,0.0,3.0,1.0,0.0
17918340,297.66619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8966369628906,0.9990000128746032,0.7509084939956665,0.5602775812149048,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973693847656,0.8682869672775269,0.4087165594100952,0.3884409368038177,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974304199219,0.8633758425712585,0.40132737159729,0.2820593118667602,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.897705078125,0.8349913954734802,0.3613428771495819,0.3441703021526336,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990173339844,0.742610514163971,0.2514275014400482,1.1430360078811646,284.89703369140625,284.95001220703125,300.3573303222656,293.8162841796875,298.8084411621094,297.5445861816406,286.894287109375,1.0,0.6098907589912415,0.7166364789009094,0.7166364789009094,1.0,1.0,-3.2637882232666016,1.4652462005615234,1.7985421419143677,0.7271819710731506,0.8815121650695801,0.8815121650695801,0.0,162.59710693359375,175.0,55400.296875,0.0,2883.35400390625,1.0,281.59698486328125,285.1864624023437,296.8510437011719,300.4706726074219,293.1499938964844,293.1499938964844,281.54998779296875,36767.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695703744888306,1.0,0.0,0.0,3.697288036346436,3.697312593460083,9.121365565079032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.1591796875,0.0,1592.236572265625,1895.4371337890625,0.0,3118.7802734375,0.914570689201355,1.0,0.0,3.0,1.0,0.0
17918400,297.655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9144592285156,0.9990000128746032,0.7530797719955444,0.5637982487678528,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91412353515625,0.8677400350570679,0.4104466438293457,0.390146404504776,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140930175781,0.8622878789901733,0.4022327363491058,0.2827537357807159,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140014648437,0.8342723250389099,0.3625388443470001,0.3453783988952636,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9134826660156,0.7418185472488403,0.252071738243103,1.1463119983673096,284.9142761230469,284.95001220703125,300.3866882324219,293.8210144042969,298.8162841796875,297.5357666015625,286.9161071777344,1.0,0.6124746799468994,0.7146451473236084,0.7146451473236084,1.0,1.0,-3.276301383972168,1.4702682495117188,1.8060331344604488,0.7293870449066162,0.8768191933631897,0.8768191933631897,0.0,164.30587768554688,178.0,55389.22265625,0.0,2919.297607421875,1.0,281.5575256347656,285.19854736328125,296.850341796875,300.4382019042969,293.1499938964844,293.1499938964844,281.8500061035156,37926.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725767731666565,1.0,0.0,0.0,3.634398221969605,3.634422540664673,8.813701128929097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.04296875,0.0,1530.2342529296875,1895.4371337890625,0.0,3146.98046875,0.9034035801887512,1.0,0.0,3.0,1.0,0.0
