time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918460,297.6509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.035888671875,0.9990000128746032,0.755867063999176,0.5670506954193115,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03521728515625,0.8673998117446899,0.412490576505661,0.3919370472431183,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.03515625,0.8614164590835571,0.4034955203533172,0.2835167050361633,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0349426269531,0.8337319493293762,0.3640043139457702,0.3466498553752899,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0337219238281,0.7411710023880005,0.2528957724571228,1.1497135162353516,285.0355224609375,284.95001220703125,300.41619873046875,293.82586669921875,298.8275146484375,297.532958984375,287.0384216308594,1.0,0.6150315403938293,0.7126143574714661,0.7126143574714661,1.0,1.0,-3.288900136947632,1.4752988815307615,1.8136011362075808,0.7315314412117004,0.9660817980766296,0.9660817980766296,0.0,165.93472290039062,178.0,54692.36328125,0.0,2955.2294921875,1.0,281.8012084960937,285.3321533203125,296.80047607421875,300.2466125488281,293.1499938964844,293.1499938964844,281.8500061035156,33543.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670833110809326,1.0,0.0,0.0,3.693490982055664,3.693515062332153,9.102640206037904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.61767578125,0.0,1563.4967041015625,1895.4371337890625,0.0,3095.449462890625,0.9147930145263672,1.0,0.0,3.0,1.0,0.0
17918520,297.6493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0362548828125,0.9990000128746032,0.75888991355896,0.5696260333061218,297.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.03643798828125,0.8676064610481262,0.4146782457828522,0.3939977884292602,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03643798828125,0.8611207604408264,0.4049215614795685,0.2845085263252258,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0364990234375,0.8336817026138306,0.3655978143215179,0.3481569588184356,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0367126464844,0.7409650087356567,0.2538242042064667,1.1539090871810913,285.0363464355469,284.95001220703125,300.44580078125,293.830810546875,298.84014892578125,297.5328063964844,287.0354919433594,1.0,0.6176245808601379,0.7105836272239685,0.7105836272239685,1.0,1.0,-3.3025240898132324,1.4807865619659424,1.8217374086380005,0.7339121699333191,0.996466100215912,0.996466100215912,0.0,167.3878631591797,181.0,55046.9453125,0.0,2992.62890625,1.0,281.8424987792969,285.329345703125,296.8147277832031,300.31427001953125,293.1499938964844,293.1499938964844,281.54998779296875,32532.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656200170516968,1.0,0.0,0.0,3.775052547454834,3.7750771045684814,9.509097367299546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.146484375,0.0,1649.9603271484375,1895.4371337890625,0.0,3081.72216796875,0.931084156036377,1.0,0.0,3.0,1.0,0.0
17918580,297.6401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.90283203125,0.9990000128746032,0.7611575722694397,0.5724588632583618,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9037780761719,0.8676061630249023,0.4165138900279999,0.395956814289093,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9038391113281,0.860611081123352,0.4059374034404754,0.2854109406471252,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9041748046875,0.8334472179412842,0.3668738603591919,0.3495727777481079,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.90582275390625,0.7406054735183716,0.2545300424098968,1.1578483581542969,284.9033508300781,284.95001220703125,300.4755249023437,293.8358154296875,298.8492126464844,297.5262451171875,286.8992919921875,1.0,0.6202048063278198,0.7085528373718262,0.7085528373718262,1.0,1.0,-3.315814256668091,1.4860836267471311,1.82973051071167,0.7362262010574341,0.9152939319610596,0.9152939319610596,0.0,168.92303466796875,181.0,56398.8984375,0.0,3030.04345703125,1.0,281.59539794921875,285.171142578125,296.87994384765625,300.55987548828125,293.1499938964844,293.1499938964844,281.54998779296875,35644.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732714056968689,1.0,0.0,0.0,3.7810754776000977,3.7811007499694815,9.539464826957555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.54296875,0.0,1681.1912841796875,1895.4371337890625,0.0,3153.49609375,0.932827889919281,1.0,0.0,3.0,1.0,0.0
17918640,297.6271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90753173828125,0.9990000128746032,0.7629832625389099,0.5760838389396667,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9072265625,0.866959810256958,0.418133407831192,0.3975764214992523,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071960449219,0.8594255447387695,0.4066965281963348,0.2860190272331238,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071044921875,0.8326279520988464,0.3679413795471191,0.3506775200366974,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9067077636719,0.7397140264511108,0.2550603449344635,1.1606922149658203,284.9073486328125,284.95001220703125,300.5052795410156,293.8409118652344,298.8562927246094,297.5159912109375,286.9089660644531,1.0,0.6226956844329834,0.7065220475196838,0.7065220475196838,1.0,1.0,-3.327602863311768,1.4906491041183472,1.83695387840271,0.7381382584571838,0.901133120059967,0.901133120059967,0.0,170.66993713378906,184.0,56421.5859375,0.0,3065.64794921875,1.0,281.55694580078125,285.1719970703125,296.8778381347656,300.5304260253906,293.1499938964844,293.1499938964844,281.25,37389.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769583106040955,1.0,0.0,0.0,3.728835821151733,3.728860855102539,9.277689514419762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.7275390625,0.0,1633.2786865234375,1895.4371337890625,0.0,3188.068603515625,0.9238876700401306,1.0,0.0,3.0,1.0,0.0
17918700,297.6127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8304443359375,0.9990000128746032,0.7645950317382812,0.5797606706619263,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8301086425781,0.8662611246109009,0.4196851849555969,0.399148553609848,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.830078125,0.8581857085227966,0.407375305891037,0.2865827083587646,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8300170898437,0.8317530751228333,0.3689351975917816,0.351725697517395,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8298645019531,0.7387519478797913,0.2555150389671325,1.1632295846939087,284.8302307128906,284.95001220703125,300.5350952148437,293.84600830078125,298.8629455566406,297.5050964355469,286.8334350585937,1.0,0.6251239776611328,0.7044913172721863,0.7044913172721863,1.0,1.0,-3.338906526565552,1.4949634075164795,1.8439429998397827,0.7398941516876221,0.8216540217399597,0.8216540217399597,0.0,172.42230224609375,184.0,57080.3515625,0.0,3100.4453125,1.0,281.29998779296875,285.0736694335937,296.90118408203125,300.6697082519531,293.1499938964844,293.1499938964844,281.25,42014.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835459351539612,1.0,0.0,0.0,3.612269878387451,3.6122946739196777,8.706701919436455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.9501953125,0.0,1536.128662109375,1895.4371337890625,0.0,3249.802001953125,0.8991278409957886,1.0,0.0,3.0,1.0,0.0
17918760,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8919677734375,0.9990000128746032,0.7663922309875488,0.5834976434707642,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8915100097656,0.8654991984367371,0.4213426411151886,0.4006621539592743,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8914794921875,0.8568820953369141,0.4081723690032959,0.2870949804782867,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8913269042969,0.8308139443397522,0.3700095415115356,0.3527092039585113,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8906555175781,0.7377136945724487,0.2560032308101654,1.165441870689392,284.8917236328125,284.95001220703125,300.5649108886719,293.8511657714844,298.8708190917969,297.49639892578125,286.8941650390625,1.0,0.6274846792221069,0.7024069428443909,0.7024069428443909,1.0,1.0,-3.349679470062256,1.4989808797836304,1.850698471069336,0.7414509057998657,0.8340886831283569,0.8340886831283569,0.0,174.18067932128906,187.0,56878.11328125,0.0,3134.31689453125,1.0,281.25848388671875,285.1226501464844,296.8739624023437,300.57275390625,293.1499938964844,293.1499938964844,281.54998779296875,40446.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843374848365784,1.0,0.0,0.0,3.5152530670166016,3.515276432037353,8.245299909503956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.216796875,0.0,1420.404052734375,1895.4371337890625,0.0,3257.21484375,0.8793939352035522,1.0,0.0,3.0,1.0,0.0
17918820,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0140075683594,0.9990000128746032,0.7689250707626343,0.5865774154663086,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0135192871094,0.8652435541152954,0.4233761429786682,0.4024197459220886,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0134582519531,0.8561077117919922,0.4093985557556152,0.2878133654594421,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0132751464844,0.8303249478340149,0.3714133501052856,0.3538999855518341,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0123291015625,0.737066388130188,0.2567249238491058,1.1682838201522827,285.01373291015625,284.95001220703125,300.5947570800781,293.8562927246094,298.882568359375,297.4947204589844,287.015625,1.0,0.6298486590385437,0.7003225088119507,0.7003225088119507,1.0,1.0,-3.3612074851989746,1.5033302307128906,1.857877373695373,0.7431379556655884,0.9171928763389589,0.9171928763389589,0.0,175.75149536132812,187.0,56197.3671875,0.0,3169.001953125,1.0,281.4981994628906,285.2552185058594,296.8192138671875,300.3625183105469,293.1499938964844,293.1499938964844,281.54998779296875,34491.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773179054260254,1.0,0.0,0.0,3.568370819091797,3.5683939456939697,8.49636705879675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.0810546875,0.0,1433.19677734375,1895.4371337890625,0.0,3191.4404296875,0.8877668380737305,1.0,0.0,3.0,1.0,0.0
17918880,297.5968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0120544433594,0.9990000128746032,0.7716467380523682,0.5889801383018494,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0121459960937,0.865519106388092,0.4255240857601166,0.4044546484947204,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0121765136719,0.8558893203735352,0.4107550978660583,0.2887665629386902,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.01220703125,0.8303155899047852,0.3729229867458343,0.3553366959095001,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0123596191406,0.7368578910827637,0.2575441598892212,1.1719993352890017,285.0121154785156,284.95001220703125,300.62457275390625,293.8614501953125,298.8953552246094,297.4950866699219,287.0115661621094,1.0,0.6322647929191589,0.6982381343841553,0.6982381343841553,1.0,1.0,-3.37388563156128,1.5081886053085327,1.8656970262527464,0.7450969815254211,0.937709391117096,0.937709391117096,0.0,177.1449432373047,190.0,56505.21875,0.0,3205.470703125,1.0,281.54150390625,285.25250244140625,296.8343200683594,300.4248962402344,293.1499938964844,293.1499938964844,281.25,33272.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747682571411133,1.0,0.0,0.0,3.640257596969605,3.640280961990357,8.842142733556102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.7265625,0.0,1502.0042724609375,1895.4371337890625,0.0,3167.533447265625,0.901263415813446,1.0,0.0,3.0,1.0,0.0
17918940,297.5882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8952941894531,0.9990000128746032,0.7736415266990662,0.5916691422462463,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.89581298828125,0.8655731081962585,0.4273322522640228,0.4063773453235626,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8958740234375,0.8554443717002869,0.4117193520069122,0.2896231114864349,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89605712890625,0.8301110863685608,0.3741296231746673,0.3566761910915375,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970947265625,0.7364933490753174,0.2581573128700256,1.1754716634750366,284.8955993652344,284.95001220703125,300.65435791015625,293.8665771484375,298.9046630859375,297.4893493652344,286.8940124511719,1.0,0.634677529335022,0.6961537599563599,0.6961537599563599,1.0,1.0,-3.386251449584961,1.512864112854004,1.8733874559402464,0.7469911575317383,0.8614208698272705,0.8614208698272705,0.0,178.63328552246094,190.0,57636.44921875,0.0,3242.02392578125,1.0,281.2986755371094,285.1136779785156,296.89910888671875,300.66064453125,293.1499938964844,293.1499938964844,281.25,37157.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812304139137268,1.0,0.0,0.0,3.6170167922973633,3.617040872573853,8.729600722290343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.79296875,0.0,1505.3673095703125,1895.4371337890625,0.0,3228.110595703125,0.8968039751052856,1.0,0.0,3.0,1.0,0.0
17919000,297.5772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9183959960937,0.9990000128746032,0.7753371000289917,0.5950477719306946,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9181213378906,0.8650826215744019,0.4289942383766174,0.4080027043819427,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9180908203125,0.854434609413147,0.4125066995620727,0.2902229130268097,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9179992675781,0.829414427280426,0.3751921057701111,0.3577449321746826,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9175720214844,0.7356878519058228,0.2586479485034942,1.1780132055282593,284.9182434082031,284.95001220703125,300.68408203125,293.87164306640625,298.91259765625,297.4811096191406,286.919677734375,1.0,0.6370188593864441,0.6940693855285645,0.6940693855285645,1.0,1.0,-3.397334337234497,1.5169111490249634,1.8804233074188232,0.7485318779945374,0.8614174723625183,0.8614174723625183,0.0,180.3133850097656,193.0,57600.3046875,0.0,3277.0,1.0,281.25811767578125,285.12890625,296.8977966308594,300.6246337890625,293.1499938964844,293.1499938964844,281.54998779296875,37916.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838487863540649,1.0,0.0,0.0,3.55570125579834,3.555724859237671,8.436141456513724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.021484375,0.0,1444.7374267578125,1895.4371337890625,0.0,3252.638671875,0.88595050573349,1.0,0.0,3.0,1.0,0.0
17919060,297.5732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0304260253906,0.9990000128746032,0.7776427268981934,0.5981408357620239,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0299377441406,0.864806592464447,0.430968701839447,0.4097303450107574,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0298767089844,0.8536447882652283,0.4136425256729126,0.2909028828144073,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0297241210937,0.828903079032898,0.3765208125114441,0.3588912189006805,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0288391113281,0.7350329756736755,0.2593165636062622,1.1807318925857544,285.0301513671875,284.95001220703125,300.7137451171875,293.8766784667969,298.9236755371094,297.47869873046875,287.0320129394531,1.0,0.6393433809280396,0.6919521689414978,0.6919521689414978,1.0,1.0,-3.4085958003997803,1.521003007888794,1.8875927925109863,0.7500296235084534,0.9445706009864808,0.9445706009864808,0.0,181.90573120117188,193.0,56941.625,0.0,3312.08837890625,1.0,281.4993896484375,285.2532653808594,296.8509521484375,300.4357604980469,293.1499938964844,293.1499938964844,281.54998779296875,33421.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784618377685547,1.0,0.0,0.0,3.618710517883301,3.6187338829040527,8.737778216527659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.4228515625,0.0,1479.5042724609375,1895.4371337890625,0.0,3202.1640625,0.8979097604751587,1.0,0.0,3.0,1.0,0.0
17919120,297.5711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0241394042969,0.9990000128746032,0.7801244258880615,0.6006271243095398,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0243530273437,0.8650017976760864,0.4330596625804901,0.4117127060890198,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0243530273437,0.8533435463905334,0.4149090647697449,0.2917948365211487,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0244140625,0.8288136720657349,0.3779528737068176,0.3602579236030578,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.02471923828125,0.73475581407547,0.2600719034671783,1.1841939687728882,285.0242614746094,284.95001220703125,300.7433166503906,293.8816223144531,298.9357604980469,297.4783630371094,287.0232238769531,1.0,0.6417089700698853,0.6898349523544312,0.6898349523544312,1.0,1.0,-3.420849561691284,1.525525450706482,1.8953241109848025,0.7517489194869995,0.9672442078590392,0.9672442078590392,0.0,183.3343505859375,196.0,57296.30078125,0.0,3348.73046875,1.0,281.5419006347656,285.2459716796875,296.86590576171875,300.5049743652344,293.1499938964844,293.1499938964844,281.25,32570.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770859241485596,1.0,0.0,0.0,3.699067354202272,3.6990911960601807,9.130146736424648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.16796875,0.0,1562.439453125,1895.4371337890625,0.0,3189.265380859375,0.9139297604560852,1.0,0.0,3.0,1.0,0.0
17919180,297.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.89666748046875,0.9990000128746032,0.7818242311477661,0.6034102439880371,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973999023437,0.8649718761444092,0.4347936511039734,0.4135774374008178,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974914550781,0.8528134822845459,0.4157664179801941,0.29258593916893,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8977355957031,0.8285241723060608,0.3790656328201294,0.361520379781723,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990478515625,0.7343121767044067,0.2606042027473449,1.1873576641082764,284.8970947265625,284.95001220703125,300.7727355957031,293.8865051269531,298.9441833496094,297.4716186523437,286.89434814453125,1.0,0.6440619230270386,0.6877177953720093,0.6877177953720093,1.0,1.0,-3.4327175617218018,1.5298280715942385,1.902889490127564,0.7533851265907288,0.8863276839256287,0.8863276839256287,0.0,184.86038208007807,196.0,58547.69921875,0.0,3385.277099609375,1.0,281.29718017578125,285.095703125,296.9281921386719,300.7457275390625,293.1499938964844,293.1499938964844,281.25,36238.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843578696250916,1.0,0.0,0.0,3.692359447479248,3.692384004592896,9.09706386664766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.0029296875,0.0,1582.6160888671875,1895.4371337890625,0.0,3257.40576171875,0.9131079912185668,1.0,0.0,3.0,1.0,0.0
17919240,297.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91094970703125,0.9990000128746032,0.7831581234931946,0.6069239377975464,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9106750488281,0.8643736839294434,0.4363551735877991,0.4151212275028229,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.91064453125,0.851697564125061,0.416418045759201,0.2931021153926849,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9105529785156,0.8277199268341064,0.3800093531608581,0.362490177154541,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91015625,0.7334041595458984,0.260990709066391,1.189494252204895,284.9107971191406,284.95001220703125,300.80206298828125,293.8912658691406,298.9508972167969,297.4619140625,286.91229248046875,1.0,0.6463297009468079,0.6856005787849426,0.6856005787849426,1.0,1.0,-3.443159341812134,1.5334346294403076,1.9097245931625368,0.754633903503418,0.8787580132484436,0.8787580132484436,0.0,186.5907440185547,199.0,58510.12890625,0.0,3419.902099609375,1.0,281.257568359375,285.1040344238281,296.9244079589844,300.7095031738281,293.1499938964844,293.1499938964844,281.54998779296875,37641.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875734210014343,1.0,0.0,0.0,3.634425401687622,3.6344494819641113,8.813832437226665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.04248046875,0.0,1528.141845703125,1895.4371337890625,0.0,3287.507568359375,0.903097689151764,1.0,0.0,3.0,1.0,0.0
17919300,297.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02752685546875,0.9990000128746032,0.7851640582084656,0.6101375222206116,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0270080566406,0.863994836807251,0.4382605850696563,0.4167689681053161,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.02691650390625,0.8508049845695496,0.4174515306949615,0.2936992049217224,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0267333984375,0.8271037340164185,0.3812444508075714,0.3635367751121521,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0257263183594,0.7326440811157227,0.2615679502487182,1.1917794942855835,285.0272216796875,284.95001220703125,300.8312072753906,293.8959350585937,298.9610900878906,297.4586486816406,287.0294494628906,1.0,0.6485710740089417,0.683483362197876,0.683483362197876,1.0,1.0,-3.453729152679444,1.537078022956848,1.9166511297225952,0.755836546421051,0.9631374478340148,0.9631374478340148,0.0,188.22384643554688,199.0,57768.4375,0.0,3454.45361328125,1.0,281.5011901855469,285.2340393066406,296.8744506835937,300.51324462890625,293.1499938964844,293.1499938964844,281.54998779296875,33565.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882469117641449,1.0,0.0,0.0,3.6912550926208496,3.69127893447876,9.091622814594302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.06640625,0.0,1561.1312255859375,1895.4371337890625,0.0,3239.715576171875,0.9142023324966432,1.0,0.0,3.0,1.0,0.0
17919360,297.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0246276855469,0.9990000128746032,0.7874119281768799,0.6126620769500732,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0248107910156,0.8641399145126343,0.4403164982795715,0.4187050461769104,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0248413085937,0.8504524827003479,0.4186548888683319,0.2945358157157898,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.02490234375,0.8269568085670471,0.3826132118701935,0.3648321330547333,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.025146484375,0.7322999835014343,0.2622527480125427,1.194888472557068,285.0247497558594,284.95001220703125,300.86016845703125,293.90045166015625,298.9725952148437,297.4580993652344,287.0238037109375,1.0,0.650854229927063,0.6813247799873352,0.6813247799873352,1.0,1.0,-3.4653964042663574,1.541174054145813,1.924222469329834,0.7572583556175232,0.9878249764442444,0.9878249764442444,0.0,189.6644744873047,202.0,58092.23828125,0.0,3490.672119140625,1.0,281.5425109863281,285.2298583984375,296.8866577148437,300.5776062011719,293.1499938964844,293.1499938964844,281.25,32737.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811707496643066,1.0,0.0,0.0,3.7672505378723145,3.767275094985962,9.469832775721444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.08203125,0.0,1642.3787841796875,1895.4371337890625,0.0,3227.5517578125,0.9294252991676332,1.0,0.0,3.0,1.0,0.0
17919420,297.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.9990000128746032,0.7888714671134949,0.6154376268386841,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8952941894531,0.8640972375869751,0.4420154392719269,0.4205393195152282,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8954467773437,0.8499111533164978,0.4194526076316833,0.2952861487865448,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8956604003906,0.826643705368042,0.3836649060249328,0.3660383820533752,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970642089844,0.7318205833435059,0.2627184092998504,1.1977542638778689,284.8949890136719,284.95001220703125,300.8889465332031,293.9048156738281,298.9804077148437,297.451171875,286.891845703125,1.0,0.6531265377998352,0.6791661977767944,0.6791661977767944,1.0,1.0,-3.4767444133758545,1.545076608657837,1.9316679239273071,0.7586124539375305,0.905018150806427,0.905018150806427,0.0,191.19094848632807,202.0,59387.50390625,0.0,3526.85107421875,1.0,281.2956848144531,285.0762023925781,296.9467468261719,300.81719970703125,293.1499938964844,293.1499938964844,281.25,36096.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883830904960632,1.0,0.0,0.0,3.763892889022827,3.763918161392212,9.452959943700988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.7783203125,0.0,1664.35595703125,1895.4371337890625,0.0,3295.083251953125,0.9291917085647584,1.0,0.0,3.0,1.0,0.0
17919480,297.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.905029296875,0.9990000128746032,0.7899326682090759,0.6189523935317993,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9047546386719,0.8634878993034363,0.44352787733078,0.4220433235168457,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9047241210937,0.8487904071807861,0.420031189918518,0.2957566082477569,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9046325683594,0.8258172273635864,0.3845358490943908,0.3669455051422119,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9042053222656,0.7308803796768188,0.2630308866500854,1.1995795965194702,284.9048767089844,284.95001220703125,300.9175109863281,293.90899658203125,298.986328125,297.4410705566406,286.90643310546875,1.0,0.6553114056587219,0.6770075559616089,0.6770075559616089,1.0,1.0,-3.486635446548462,1.5482680797576904,1.938367486000061,0.7595731616020203,0.8933078050613403,0.8933078050613403,0.0,192.9278717041016,205.0,59339.953125,0.0,3560.98193359375,1.0,281.257080078125,285.08172607421875,296.9419860839844,300.77947998046875,293.1499938964844,293.1499938964844,281.54998779296875,37660.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891554594039917,1.0,0.0,0.0,3.706740140914917,3.706764936447144,9.168062433673184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.857421875,0.0,1609.836669921875,1895.4371337890625,0.0,3324.7431640625,0.9191789031028748,1.0,0.0,3.0,1.0,0.0
17919540,297.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0262145996094,0.9990000128746032,0.7917088270187378,0.622163712978363,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0256042480469,0.8630956411361694,0.4454030096530914,0.4236522018909454,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0255126953125,0.8478888869285583,0.4210096001625061,0.2963080704212188,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0253295898437,0.8251767754554749,0.3857133984565735,0.3679296672344208,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02423095703125,0.7300859093666077,0.263544350862503,1.201554298400879,285.02587890625,284.95001220703125,300.9458312988281,293.9130249023437,298.995849609375,297.43768310546875,287.0284423828125,1.0,0.6574692130088806,0.6748489737510681,0.6748489737510681,1.0,1.0,-3.4966530799865723,1.5514925718307495,1.9451605081558228,0.7604808807373047,0.9794873595237732,0.9794873595237732,0.0,194.5637359619141,205.0,58518.98828125,0.0,3594.998291015625,1.0,281.5027770996094,285.2172241210937,296.8910827636719,300.5779724121094,293.1499938964844,293.1499938964844,281.54998779296875,33816.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863852620124817,1.0,0.0,0.0,3.757128953933716,3.7571537494659424,9.419015327694068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.390625,0.0,1638.8388671875,1895.4371337890625,0.0,3276.386962890625,0.9291303753852844,1.0,0.0,3.0,1.0,0.0
17919600,297.5087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0268249511719,0.9990000128746032,0.793772280216217,0.6246423721313477,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0269470214844,0.8632513284683228,0.4474503099918365,0.4255714416503906,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0269775390625,0.8475481271743774,0.4221806824207306,0.2971156239509582,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0270080566406,0.8250280022621155,0.3870441019535064,0.3691813051700592,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0272216796875,0.7297267317771912,0.2641808092594147,1.2044161558151243,285.0268859863281,284.95001220703125,300.9739074707031,293.9168395996094,299.00689697265625,297.4374084472656,287.02618408203125,1.0,0.6596742272377014,0.6726903915405273,0.6726903915405273,1.0,1.0,-3.5078604221343994,1.5552315711975098,1.9526288509368896,0.7616485953330994,1.0,1.0,0.0,195.99078369140625,208.0,58802.80859375,0.0,3630.8486328125,1.0,281.5429382324219,285.2164306640625,296.9022521972656,300.63922119140625,293.1499938964844,293.1499938964844,281.25,33060.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849887251853943,1.0,0.0,0.0,3.827120542526245,3.82714581489563,9.773217470865347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.611328125,0.0,1716.23583984375,1895.4371337890625,0.0,3263.31298828125,0.9430511593818665,1.0,0.0,3.0,1.0,0.0
17919660,297.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8960266113281,0.9990000128746032,0.7950397729873657,0.6273505687713623,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968811035156,0.8632389307022095,0.4491394758224487,0.4273980557918548,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.89703369140625,0.8470394015312195,0.4229470491409302,0.2978445589542389,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.89727783203125,0.8247312903404236,0.388058990240097,0.3703533113002777,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8987731933594,0.7292505502700806,0.2646023631095886,1.2070780992507937,284.89654541015625,284.95001220703125,301.0016784667969,293.9204406738281,299.01416015625,297.43072509765625,286.8929748535156,1.0,0.6618733406066895,0.6704989671707153,0.6704989671707153,1.0,1.0,-3.5188066959381104,1.558781981468201,1.9600247144699097,0.7627437114715576,0.9230780601501464,0.9230780601501464,0.0,197.49989318847656,208.0,60136.2890625,0.0,3666.7529296875,1.0,281.29443359375,285.0611572265625,296.9609680175781,300.87799072265625,293.1499938964844,293.1499938964844,281.25,35980.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920257091522217,1.0,0.0,0.0,3.8261077404022217,3.8261334896087646,9.768044719749014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.1123046875,0.0,1737.9107666015625,1895.4371337890625,0.0,3329.146728515625,0.9432624578475952,1.0,0.0,3.0,1.0,0.0
17919720,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9021301269531,0.9990000128746032,0.7958604693412781,0.63081955909729,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90185546875,0.862653374671936,0.4506209194660187,0.4288824200630188,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017944335937,0.8459487557411194,0.4234735667705536,0.2982861995697021,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017333984375,0.8239147663116455,0.3888751566410064,0.3712173402309418,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013061523437,0.7283102869987488,0.2648594677448272,1.208682656288147,284.9019470214844,284.95001220703125,301.0291748046875,293.923828125,299.019287109375,297.4205017089844,286.9034729003906,1.0,0.6639854907989502,0.6683075428009033,0.6683075428009033,1.0,1.0,-3.5282680988311768,1.5616061687469482,1.966661810874939,0.763439416885376,0.907954216003418,0.907954216003418,0.0,199.2304534912109,211.0,60090.8203125,0.0,3700.519775390625,1.0,281.25665283203125,285.0630798339844,296.9559020996094,300.84033203125,293.1499938964844,293.1499938964844,280.95001220703125,37613.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895129382610321,1.0,0.0,0.0,3.7715678215026855,3.7715933322906494,9.491549803897216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.80859375,0.0,1685.148681640625,1895.4371337890625,0.0,3358.142333984375,0.9335954189300536,1.0,0.0,3.0,1.0,0.0
17919780,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.82794189453125,0.9990000128746032,0.7964648008346558,0.6343167424201965,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8274841308594,0.8620373606681824,0.4520408511161804,0.4303304851055145,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8274230957031,0.8448259234428406,0.4239257276058197,0.2986924350261688,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.82733154296875,0.8230611085891724,0.3896240890026092,0.3720348477363586,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8269958496094,0.727319061756134,0.2650497853755951,1.2100292444229126,284.82763671875,284.95001220703125,301.0563659667969,293.9269714355469,299.0238037109375,297.4096069335937,286.8310852050781,1.0,0.6660416126251221,0.6661161184310913,0.6661161184310913,1.0,1.0,-3.5373096466064453,1.564200520515442,1.973109245300293,0.7639865279197693,0.8285675048828125,0.8285675048828125,0.0,200.9597625732422,211.0,60691.68359375,0.0,3733.401123046875,1.0,280.9989318847656,284.9671936035156,296.9757995605469,300.9737243652344,293.1499938964844,293.1499938964844,280.95001220703125,42133.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010106325149536,1.0,0.0,0.0,3.65220046043396,3.6522254943847656,8.90025603439426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.9716796875,0.0,1581.5355224609375,1895.4371337890625,0.0,3413.0029296875,0.9081788659095764,1.0,0.0,3.0,1.0,0.0
17919840,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8886413574219,0.9990000128746032,0.7973004579544067,0.6378486156463623,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8882141113281,0.8613815903663635,0.4535908997058868,0.431731641292572,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8881225585937,0.8436621427536011,0.4245159327983856,0.299055814743042,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.88800048828125,0.8221628665924072,0.3904730677604675,0.3727985322475433,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8873291015625,0.7262722253799438,0.2652901411056518,1.2111057043075562,284.88836669921875,284.95001220703125,301.08319091796875,293.9298400878906,299.029541015625,297.4012145996094,286.8907470703125,1.0,0.668038010597229,0.6639246940612793,0.6639246940612793,1.0,1.0,-3.545893669128418,1.5665487051010132,1.9793448448181152,0.7643678188323975,0.8396924138069153,0.8396924138069153,0.0,202.68788146972656,214.0,60409.77734375,0.0,3765.2861328125,1.0,280.9581298828125,285.0154113769531,296.94781494140625,300.8700866699219,293.1499938964844,293.1499938964844,281.25,40561.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901375412940979,1.0,0.0,0.0,3.555633306503296,3.555657148361206,8.435818017460406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.3876953125,0.0,1463.9429931640625,1895.4371337890625,0.0,3416.401611328125,0.8883158564567566,1.0,0.0,3.0,1.0,0.0
17919900,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.00909423828125,0.9990000128746032,0.7989389300346375,0.6407152414321899,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087280273437,0.8612028360366821,0.4555439949035644,0.4333996176719665,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0086364746094,0.8429813981056213,0.4255522191524505,0.2996363639831543,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.008544921875,0.8216911554336548,0.3916708827018738,0.3737861812114715,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0077209472656,0.7255927920341492,0.2657780349254608,1.2128726243972778,285.0088806152344,284.95001220703125,301.1096496582031,293.9324645996094,299.0391540527344,297.400146484375,287.01031494140625,1.0,0.6700515747070312,0.6617333292961121,0.6617333292961121,1.0,1.0,-3.555356502532959,1.5692685842514038,1.9860879182815552,0.7648909687995911,0.9208819270133972,0.9208819270133972,0.0,204.2103271484375,214.0,59636.84765625,0.0,3798.279296875,1.0,281.1991271972656,285.1480407714844,296.8942565917969,300.6534729003906,293.1499938964844,293.1499938964844,281.25,34749.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944318890571594,1.0,0.0,0.0,3.603316068649292,3.603339433670044,8.663591870572418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.8193359375,0.0,1472.608642578125,1895.4371337890625,0.0,3351.62841796875,0.8956620097160339,1.0,0.0,3.0,1.0,0.0
17919960,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064392089844,0.9990000128746032,0.8007579445838928,0.642926812171936,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0065612792969,0.8615052700042725,0.4576079845428467,0.4353579878807068,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0065612792969,0.8427911400794983,0.4267139434814453,0.3004565834999084,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.006591796875,0.821658730506897,0.3929727375507355,0.3750289678573608,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067443847656,0.7253137826919556,0.2663649618625641,1.215548038482666,285.0065002441406,284.95001220703125,301.1357421875,293.9347839355469,299.0496520996094,297.4010314941406,287.0059814453125,1.0,0.6721322536468506,0.6595423817634583,0.6595423817634583,1.0,1.0,-3.5660712718963623,1.5725212097167969,1.993550181388855,0.7656927108764648,0.9390408396720886,0.9390408396720886,0.0,205.5489196777344,217.0,59883.90625,0.0,3833.479248046875,1.0,281.2417907714844,285.14630126953125,296.90728759765625,300.71148681640625,293.1499938964844,293.1499938964844,280.95001220703125,33637.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919133543968201,1.0,0.0,0.0,3.6666066646575928,3.666630506515503,8.970609428615717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.2451171875,0.0,1533.96337890625,1895.4371337890625,0.0,3328.096435546875,0.907434582710266,1.0,0.0,3.0,1.0,0.0
17920020,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.89263916015625,0.9990000128746032,0.8017826080322266,0.6454495191574097,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930053710937,0.8615879416465759,0.4593124091625213,0.4371931552886963,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930969238281,0.8423829078674316,0.4274720847606659,0.3011744618415832,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8932189941406,0.8214327096939087,0.3939609825611114,0.3761691153049469,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.89404296875,0.7248839139938354,0.2667450606822967,1.2179847955703735,284.8928527832031,284.95001220703125,301.16143798828125,293.936767578125,299.0562438964844,297.3954772949219,286.8919372558594,1.0,0.674216628074646,0.6573514938354492,0.6573514938354492,1.0,1.0,-3.5764830112457275,1.575583815574646,2.000899314880371,0.7664275169372559,0.8628277778625488,0.8628277778625488,0.0,207.0001373291016,217.0,60963.984375,0.0,3868.78173828125,1.0,280.9981994628906,285.0108337402344,296.9659118652344,300.9404296875,293.1499938964844,293.1499938964844,280.95001220703125,37513.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897892951965332,1.0,0.0,0.0,3.636221647262573,3.636245727539064,8.822547101772216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.26953125,0.0,1529.175048828125,1895.4371337890625,0.0,3383.935791015625,0.9014038443565368,1.0,0.0,3.0,1.0,0.0
17920080,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9168701171875,0.9990000128746032,0.8025119304656982,0.648646891117096,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9166564941406,0.8611773252487183,0.4608829915523529,0.438725471496582,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9165954589844,0.8414769172668457,0.4280711710453033,0.3016383349895477,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9165344238281,0.8207565546035767,0.3948168754577636,0.3770383894443512,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.7240557074546814,0.2670145034790039,1.2195171117782593,284.916748046875,284.95001220703125,301.1867370605469,293.9384765625,299.061279296875,297.3875427246094,286.9179992675781,1.0,0.6762335896492004,0.6551606059074402,0.6551606059074402,1.0,1.0,-3.585621118545532,1.578020691871643,2.0076005458831787,0.766808271408081,0.863269031047821,0.863269031047821,0.0,208.65538024902344,220.0,60868.140625,0.0,3902.25927734375,1.0,280.9579772949219,285.02667236328125,296.9606628417969,300.8955993652344,293.1499938964844,293.1499938964844,281.25,38070.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000630974769592,1.0,0.0,0.0,3.574671983718872,3.574695587158203,8.526399710717669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.576171875,0.0,1466.1351318359375,1895.4371337890625,0.0,3404.172607421875,0.8902627229690552,1.0,0.0,3.0,1.0,0.0
17920140,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.02557373046875,0.9990000128746032,0.8038919568061829,0.651549220085144,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.02520751953125,0.8609752655029297,0.4627846479415893,0.4403754472732544,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251159667969,0.8407773375511169,0.4290258586406708,0.3021909296512604,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0250244140625,0.8202613592147827,0.3959501385688782,0.3779961764812469,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0242614746094,0.72337406873703,0.2674694061279297,1.221268892288208,285.0253601074219,284.95001220703125,301.2115783691406,293.9398193359375,299.0694274902344,297.38555908203125,287.02667236328125,1.0,0.6782431602478027,0.6529696583747864,0.6529696583747864,1.0,1.0,-3.5950191020965576,1.580541968345642,2.014477252960205,0.7671657800674438,0.9435324668884276,0.9435324668884276,0.0,210.21295166015625,220.0,60136.828125,0.0,3935.966552734375,1.0,281.1997985839844,285.1492614746094,296.9130249023437,300.6995544433594,293.1499938964844,293.1499938964844,281.25,33655.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947068452835083,1.0,0.0,0.0,3.6332597732543945,3.6332831382751465,8.808180496089335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.2802734375,0.0,1497.162109375,1895.4371337890625,0.0,3354.1962890625,0.9012719988822936,1.0,0.0,3.0,1.0,0.0
17920200,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.9990000128746032,0.8054287433624268,0.6538761258125305,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8611930012702942,0.4647946357727051,0.442286729812622,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0173034667969,0.8404992818832397,0.4300946891307831,0.3029523193836212,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0173645019531,0.8201467394828796,0.3971796929836273,0.3791769742965698,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0176696777344,0.7230324149131775,0.2680079936981201,1.223772644996643,285.0171813964844,284.95001220703125,301.2359313964844,293.9408264160156,299.0783386230469,297.3854675292969,287.0161437988281,1.0,0.6803039908409119,0.6507787704467773,0.6507787704467773,1.0,1.0,-3.6054649353027344,1.583497166633606,2.021967887878418,0.7677409648895264,0.9625758528709412,0.9625758528709412,0.0,211.6039581298828,208.0,60438.88671875,0.0,3971.522705078125,1.0,281.24200439453125,285.1416931152344,296.924560546875,300.76318359375,293.1499938964844,293.1499938964844,280.95001220703125,32908.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933243751525879,1.0,0.0,0.0,3.706084489822388,3.706108570098877,9.164820085061364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.5009765625,0.0,1572.9796142578125,1895.4371337890625,0.0,3341.282470703125,0.9157291650772096,1.0,0.0,3.0,1.0,0.0
17920260,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88995361328125,0.9990000128746032,0.806347668170929,0.6521421074867249,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905639648437,0.8630489706993103,0.4664079248905182,0.4439930617809295,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907165527344,0.8417264223098755,0.4307247698307037,0.3035483062267303,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.890869140625,0.8215013146400452,0.3980595767498016,0.3801711201667785,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89208984375,0.7239693999290466,0.2683034539222717,1.2256180047988892,284.89031982421875,284.95001220703125,301.25982666015625,293.94146728515625,299.08355712890625,297.379638671875,286.88800048828125,1.0,0.6802903413772583,0.6485459208488464,0.6485459208488464,1.0,1.0,-3.609588861465454,1.583438277244568,2.026150703430176,0.7670154571533203,0.8792535066604614,0.8792535066604614,0.0,211.1422271728516,208.0,61562.21484375,0.0,3979.361328125,1.0,280.99713134765625,284.9936828613281,296.9794921875,300.9940185546875,293.1499938964844,293.1499938964844,280.95001220703125,36778.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000874757766724,1.0,0.0,0.0,3.688840866088867,3.688865423202514,9.079734581973752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.4736328125,0.0,1582.7005615234375,1895.4371337890625,0.0,3404.39990234375,0.9126213192939758,1.0,0.0,3.0,1.0,0.0
