time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920320,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.904052734375,0.9990000128746032,0.8075425624847412,0.648452639579773,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.90386962890625,0.8655341863632202,0.4678550958633423,0.4453179538249969,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.90380859375,0.8434923887252808,0.4311668872833252,0.303834855556488,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9037475585937,0.8233928084373474,0.39877650141716,0.3808179497718811,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9034118652344,0.7253535985946655,0.2684631049633026,1.2262126207351685,284.9039306640625,284.95001220703125,301.2832336425781,293.9417419433594,299.0887145996094,297.3742370605469,286.90496826171875,1.0,0.679310142993927,0.6463130116462708,0.6463130116462708,1.0,1.0,-3.6085917949676514,1.5810232162475586,2.0275685787200928,0.764904260635376,0.8696921467781067,0.8696921467781067,0.0,209.67584228515625,211.0,61314.59765625,0.0,3967.7412109375,1.0,280.9576110839844,285.0035705566406,296.969482421875,300.9398803710937,293.1499938964844,293.1499938964844,281.25,38175.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026626348495485,1.0,0.0,0.0,3.6209657192230233,3.620990037918091,8.748672257752332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.302734375,0.0,1517.2520751953125,1895.4371337890625,0.0,3428.3916015625,0.9004415273666382,1.0,0.0,3.0,1.0,0.0
17920380,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0143737792969,0.9990000128746032,0.8098580837249756,0.6469371914863586,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0140380859375,0.8671753406524658,0.4696851372718811,0.4468072056770324,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0139465332031,0.8444821834564209,0.4320174753665924,0.3042458295822143,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0138244628906,0.8245169520378113,0.3998152315616607,0.3815970718860626,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130310058594,0.7260657548904419,0.2688469886779785,1.2272329330444336,285.01416015625,284.95001220703125,301.3061218261719,293.94158935546875,299.0985412597656,297.3774719238281,287.0155639648437,1.0,0.6796433329582214,0.6440801620483398,0.6440801620483398,1.0,1.0,-3.611201286315918,1.5802651643753052,2.0309362411499023,0.7633230686187744,0.9469324946403505,0.9469324946403505,0.0,209.20169067382807,211.0,60423.5546875,0.0,3971.61865234375,1.0,281.20074462890625,285.1302490234375,296.916015625,300.727294921875,293.1499938964844,293.1499938964844,281.25,34039.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972035050392151,1.0,0.0,0.0,3.668810367584229,3.668834209442138,8.981395467344555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.6435546875,0.0,1539.449462890625,1895.4371337890625,0.0,3377.502685546875,0.9094932079315186,1.0,0.0,3.0,1.0,0.0
17920440,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.00701904296875,0.9990000128746032,0.8123710751533508,0.6458958983421326,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072021484375,0.8688201308250427,0.471663624048233,0.4486217796802521,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072326660156,0.8455063104629517,0.4330264031887054,0.3049145340919494,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072937011719,0.8256418108940125,0.40098637342453,0.3826572299003601,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.007568359375,0.7267975807189941,0.2693477272987366,1.22925865650177,285.00714111328125,284.95001220703125,301.3284606933594,293.9410705566406,299.1092224121094,297.3828430175781,287.0061340332031,1.0,0.6803244948387146,0.6418472528457642,0.6418472528457642,1.0,1.0,-3.616644144058228,1.5807350873947144,2.0359091758728027,0.7624997496604919,0.9632061719894408,0.9632061719894408,0.0,209.054931640625,214.0,60623.49609375,0.0,3984.87060546875,1.0,281.2422790527344,285.1247863769531,296.92303466796875,300.77880859375,293.1499938964844,293.1499938964844,280.95001220703125,33323.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954879641532898,1.0,0.0,0.0,3.733562469482422,3.73358678817749,9.301224395130704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.97265625,0.0,1607.6539306640625,1895.4371337890625,0.0,3361.490478515625,0.922185480594635,1.0,0.0,3.0,1.0,0.0
17920500,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.88433837890625,0.9990000128746032,0.8140050172805786,0.6457955837249756,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847961425781,0.869978666305542,0.4732799530029297,0.4503379166126251,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.88494873046875,0.8460654616355896,0.4336353242397308,0.3054997026920318,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.88507080078125,0.8263375163078308,0.4018429815769195,0.383636325597763,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7271737456321716,0.2696419060230255,1.2311290502548218,284.8846130371094,284.95001220703125,301.3502197265625,293.9400939941406,299.1156005859375,297.3810729980469,286.8829040527344,1.0,0.6812673807144165,0.6396144032478333,0.6396144032478333,1.0,1.0,-3.6227211952209473,1.5814404487609863,2.041280746459961,0.761836051940918,0.8798849582672119,0.8798849582672119,0.0,209.3036346435547,214.0,61721.0078125,0.0,4002.2529296875,1.0,280.9966125488281,284.9810791015625,296.9748229980469,301.00115966796875,293.1499938964844,293.1499938964844,280.95001220703125,37175.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018338918685912,1.0,0.0,0.0,3.7086715698242174,3.708696365356445,9.177620086120442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.4423828125,0.0,1608.3658447265625,1895.4371337890625,0.0,3420.673095703125,0.9173721671104432,1.0,0.0,3.0,1.0,0.0
17920560,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9046936035156,0.9990000128746032,0.8152438998222351,0.6469203233718872,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9044494628906,0.8703863620758057,0.4747607111930847,0.4517521858215332,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9043884277344,0.8458921313285828,0.4340847730636596,0.3058353364467621,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9043273925781,0.826366126537323,0.4025647938251495,0.3843473196029663,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90386962890625,0.7269631028175354,0.269822359085083,1.2321165800094604,284.904541015625,284.95001220703125,301.3714294433594,293.9386901855469,299.1200561523437,297.37615966796875,286.9059753417969,1.0,0.6823477149009705,0.6375535130500793,0.6375535130500793,1.0,1.0,-3.628222703933716,1.5819931030273438,2.046229600906372,0.7611417174339294,0.8737709522247314,0.8737709522247314,0.0,209.994873046875,217.0,61536.59375,0.0,4020.923828125,1.0,280.9574279785156,284.995361328125,296.9636535644531,300.9456787109375,293.1499938964844,293.1499938964844,281.25,38260.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041361212730408,1.0,0.0,0.0,3.6409270763397217,3.640951633453369,8.845395882417506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.08984375,0.0,1539.96826171875,1895.4371337890625,0.0,3442.10791015625,0.9050418138504028,1.0,0.0,3.0,1.0,0.0
17920620,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0179748535156,0.9990000128746032,0.8171173930168152,0.6481376886367798,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0176086425781,0.8708454370498657,0.4766201972961426,0.4533130526542663,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0174865722656,0.8457769155502319,0.4349356293678283,0.3062800765037536,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.01739501953125,0.826432466506958,0.4036017060279846,0.3851701319217682,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0165405273437,0.726774275302887,0.270211398601532,1.2333972454071045,285.0177307128906,284.95001220703125,301.3920288085937,293.9367980957031,299.12762451171875,297.3771667480469,287.0193176269531,1.0,0.6835907101631165,0.6354925632476807,0.6354925632476807,1.0,1.0,-3.6346261501312256,1.58293354511261,2.051692485809326,0.7605841755867004,0.9538267850875854,0.9538267850875854,0.0,210.7627868652344,217.0,60683.65625,0.0,4042.4951171875,1.0,281.20123291015625,285.1238708496094,296.91046142578125,300.7361755371094,293.1499938964844,293.1499938964844,281.25,34022.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986968398094177,1.0,0.0,0.0,3.690802812576294,3.690826892852783,9.089395121009148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.0283203125,0.0,1564.07421875,1895.4371337890625,0.0,3391.43408203125,0.914408266544342,1.0,0.0,3.0,1.0,0.0
17920680,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0122375488281,0.9990000128746032,0.8191263675689697,0.6490486860275269,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124206542969,0.8716381788253784,0.4786192178726196,0.4551798105239868,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124816894531,0.846003532409668,0.4359391629695892,0.3069681823253631,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01251220703125,0.8267930150032043,0.404762864112854,0.3862535357475281,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0127868652344,0.7268508076667786,0.2707036733627319,1.235552191734314,285.0123596191406,284.95001220703125,301.4119873046875,293.9344787597656,299.1358642578125,297.3800048828125,287.01141357421875,1.0,0.6850293278694153,0.6334316730499268,0.6334316730499268,1.0,1.0,-3.642689228057861,1.5845823287963867,2.0581068992614746,0.7603867650032043,0.97274249792099,0.97274249792099,0.0,211.4947662353516,220.0,60915.296875,0.0,4068.28564453125,1.0,281.2424621582031,285.1194152832031,296.9172058105469,300.7900695800781,293.1499938964844,293.1499938964844,280.95001220703125,33251.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971390724182129,1.0,0.0,0.0,3.75689959526062,3.756924152374268,9.417864816896326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.953125,0.0,1634.2193603515625,1895.4371337890625,0.0,3376.90185546875,0.9274169206619264,1.0,0.0,3.0,1.0,0.0
17920740,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8877258300781,0.9990000128746032,0.8202394843101501,0.650543749332428,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8882141113281,0.8720902800559998,0.4802381694316864,0.4569315314292907,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.88836669921875,0.845905065536499,0.4365277290344238,0.3075630962848663,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885192871094,0.8268582820892334,0.4055958092212677,0.3872416019439697,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8896484375,0.7266826629638672,0.270975798368454,1.2374708652496338,284.8880310058594,284.95001220703125,301.43133544921875,293.9316711425781,299.1396484375,297.37567138671875,286.8860168457031,1.0,0.6865754723548889,0.6313707828521729,0.6313707828521729,1.0,1.0,-3.650810718536377,1.586205244064331,2.064605474472046,0.7602136731147766,0.8897596597671509,0.8897596597671509,0.0,212.4601287841797,220.0,62079.6484375,0.0,4095.78369140625,1.0,280.9960632324219,284.9730529785156,296.968017578125,301.015380859375,293.1499938964844,293.1499938964844,280.95001220703125,36891.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036937952041626,1.0,0.0,0.0,3.737927675247192,3.737952470779419,9.322986329607376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.65234375,0.0,1640.04052734375,1895.4371337890625,0.0,3437.991455078125,0.9238154888153076,1.0,0.0,3.0,1.0,0.0
17920800,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9047546386719,0.9990000128746032,0.8209452033042908,0.6529906392097473,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9045104980469,0.871902346611023,0.4816994071006775,0.4583567082881927,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9044494628906,0.8451794385910034,0.4369313716888428,0.3078899681568146,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9043884277344,0.8263574838638306,0.4062747061252594,0.3879407346248626,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9039611816406,0.7260113954544067,0.2711172103881836,1.23841655254364,284.90460205078125,284.95001220703125,301.45001220703125,293.9283447265625,299.141357421875,297.3681335449219,286.906005859375,1.0,0.6881304979324341,0.6293098330497742,0.6293098330497742,1.0,1.0,-3.6578423976898193,1.5872925519943235,2.070549964904785,0.75974041223526,0.8818153142929077,0.8818153142929077,0.0,213.743408203125,223.0,61921.625,0.0,4122.48046875,1.0,280.9572448730469,284.9842224121094,296.9555969238281,300.96148681640625,293.1499938964844,293.1499938964844,281.25,38100.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906263828277588,1.0,0.0,0.0,3.673648595809937,3.673673152923584,9.005099173009512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.1181640625,0.0,1575.45947265625,1895.4371337890625,0.0,3461.89892578125,0.9121714234352112,1.0,0.0,3.0,1.0,0.0
17920860,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0193786621094,0.9990000128746032,0.8223282694816589,0.655293345451355,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0189819335937,0.8718659281730652,0.4835434556007385,0.4599160552024841,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01885986328125,0.8446035385131836,0.437738686800003,0.3083148598670959,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.01873779296875,0.825981616973877,0.4072698652744293,0.3887391090393066,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01788330078125,0.7254336476325989,0.2714638113975525,1.2395901679992676,285.0191345214844,284.95001220703125,301.46795654296875,293.92449951171875,299.14617919921875,297.366943359375,287.0208435058594,1.0,0.6897433996200562,0.627152681350708,0.627152681350708,1.0,1.0,-3.6653687953948975,1.5884730815887451,2.0768957138061523,0.7591962814331055,0.9629701972007751,0.9629701972007751,0.0,214.9952545166016,223.0,61044.72265625,0.0,4150.40283203125,1.0,281.2019958496094,285.1144714355469,296.9004211425781,300.7496032714844,293.1499938964844,293.1499938964844,281.25,34033.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010512828826904,1.0,0.0,0.0,3.722142219543457,3.722166538238525,9.244409966413514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.0771484375,0.0,1599.9169921875,1895.4371337890625,0.0,3413.382080078125,0.9214144349098206,1.0,0.0,3.0,1.0,0.0
17920920,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146484375,0.9990000128746032,0.8239011168479919,0.6570675373077393,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0148010253906,0.8722636103630066,0.4855349957942962,0.4617860019207001,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0148620605469,0.8444617986679077,0.438709020614624,0.3089865446090698,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.8259872794151306,0.4083959758281708,0.3898002505302429,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0151672363281,0.7251949310302734,0.2719164192676544,1.2416260242462158,285.0147399902344,284.95001220703125,301.4852294921875,293.9201965332031,299.1518859863281,297.3680114746094,287.0138244628906,1.0,0.6914701461791992,0.6249955296516418,0.6249955296516418,1.0,1.0,-3.674285411834717,1.5902222394943235,2.0840632915496826,0.7589311599731445,0.983264982700348,0.983264982700348,0.0,216.11309814453125,226.0,61271.98828125,0.0,4181.31982421875,1.0,281.24267578125,285.11083984375,296.9046936035156,300.801025390625,293.1499938964844,293.1499938964844,280.95001220703125,33266.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996500968933105,1.0,0.0,0.0,3.7874908447265625,3.787515878677368,9.571863301971462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.5595703125,0.0,1670.3548583984375,1895.4371337890625,0.0,3400.322509765625,0.934331238269806,1.0,0.0,3.0,1.0,0.0
17920980,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8880920410156,0.9990000128746032,0.8245939016342163,0.6592521071434021,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8886413574219,0.8724010586738586,0.4871373772621155,0.4635380506515503,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8888244628906,0.8440734148025513,0.4392592310905456,0.3095655143260956,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8889465332031,0.8257693648338318,0.4091880619525909,0.3907642066478729,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8901672363281,0.7247724533081055,0.2721456587314605,1.2434138059616089,284.8884582519531,284.95001220703125,301.50177001953125,293.9154052734375,299.1532287597656,297.36212158203125,286.8861694335937,1.0,0.6932380199432373,0.6228383779525757,0.6228383779525757,1.0,1.0,-3.683032274246216,1.591834545135498,2.0911974906921387,0.758632242679596,0.8994885683059692,0.8994885683059692,0.0,217.3902130126953,226.0,62471.11328125,0.0,4212.9111328125,1.0,280.995361328125,284.9620666503906,296.9530334472656,301.0252380371094,293.1499938964844,293.1499938964844,280.95001220703125,36736.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906305193901062,1.0,0.0,0.0,3.771794557571411,3.771819829940796,9.49269121974794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.15234375,0.0,1678.635009765625,1895.4371337890625,0.0,3462.283447265625,0.9313771724700928,1.0,0.0,3.0,1.0,0.0
17921040,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024658203125,0.9990000128746032,0.8248769640922546,0.6622661352157593,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022216796875,0.8719541430473328,0.4885689318180084,0.4649494886398315,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.90216064453125,0.843112587928772,0.4396099746227264,0.3098669350147247,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.902099609375,0.8250347375869751,0.4098148941993713,0.3914282619953155,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.90167236328125,0.723888099193573,0.2722371220588684,1.2441948652267456,284.9023132324219,284.95001220703125,301.51763916015625,293.91015625,299.1524658203125,297.3531188964844,286.9037475585937,1.0,0.6949582099914551,0.6206812262535095,0.6206812262535095,1.0,1.0,-3.690459728240967,1.5928034782409668,2.09765625,0.7579770684242249,0.8892845511436462,0.8892845511436462,0.0,218.9325714111328,229.0,62312.37890625,0.0,4242.7353515625,1.0,280.9570007324219,284.9710998535156,296.9385986328125,300.9697265625,293.1499938964844,293.1499938964844,281.25,38061.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089861512184144,1.0,0.0,0.0,3.708631038665772,3.708656072616577,9.177419428851864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.3046875,0.0,1615.0526123046875,1895.4371337890625,0.0,3487.192138671875,0.9199094772338868,1.0,0.0,3.0,1.0,0.0
17921100,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0188293457031,0.9990000128746032,0.8258824944496155,0.6650267839431763,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0184326171875,0.8717052936553955,0.4903939366340637,0.4664919674396515,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0182800292969,0.842342734336853,0.4403728246688843,0.3102626800537109,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0181884765625,0.824464738368988,0.410764992237091,0.3921874165534973,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.7231309413909912,0.2725376188755035,1.24518620967865,285.0185546875,284.95001220703125,301.53289794921875,293.90447998046875,299.1551818847656,297.3507080078125,287.0204162597656,1.0,0.6966913342475891,0.6185241341590881,0.6185241341590881,1.0,1.0,-3.698215961456299,1.5938769578933716,2.104339122772217,0.7572951912879944,0.9710994362831116,0.9710994362831116,0.0,220.39337158203125,229.0,61392.6796875,0.0,4273.0556640625,1.0,281.2027587890625,285.1036376953125,296.8812561035156,300.75360107421875,293.1499938964844,293.1499938964844,281.25,34134.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038432836532592,1.0,0.0,0.0,3.754218339920044,3.754243135452272,9.404427032677632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.6591796875,0.0,1637.882080078125,1895.4371337890625,0.0,3439.38232421875,0.9286615252494812,1.0,0.0,3.0,1.0,0.0
17921160,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.015380859375,0.9990000128746032,0.8271231651306152,0.6671479344367981,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0155334472656,0.8719409108161926,0.4923776090145111,0.4683556854724884,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0155944824219,0.8420513868331909,0.4413105547428131,0.3109122514724731,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.015625,0.8243204355239868,0.4118556082248688,0.393216997385025,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0158996582031,0.7227522730827332,0.2729512751102447,1.2470605373382568,285.0155029296875,284.95001220703125,301.5474853515625,293.8984069824219,299.1589660644531,297.3509826660156,287.0145874023437,1.0,0.6985055804252625,0.6163384914398193,0.6163384914398193,1.0,1.0,-3.7072842121124254,1.5954523086547852,2.1118319034576416,0.7568410038948059,0.9923385381698608,0.9923385381698608,0.0,221.67117309570312,232.0,61600.66015625,0.0,4305.92333984375,1.0,281.2429504394531,285.101318359375,296.8832702636719,300.8015441894531,293.1499938964844,293.1499938964844,280.95001220703125,33361.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024569988250732,1.0,0.0,0.0,3.817408561706543,3.817433834075928,9.723678431328151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.697265625,0.0,1706.866455078125,1895.4371337890625,0.0,3426.476318359375,0.941154420375824,1.0,0.0,3.0,1.0,0.0
17921220,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8876342773437,0.9990000128746032,0.8274838328361511,0.6695969700813293,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.88818359375,0.8719584345817566,0.4939661920070648,0.4701030552387237,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8883972167969,0.8415549397468567,0.4418257772922516,0.3114720284938812,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885192871094,0.8239896297454834,0.4126094281673431,0.3941517174243927,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897705078125,0.7222220301628113,0.2731421589851379,1.24869966506958,284.88800048828125,284.95001220703125,301.5615234375,293.8919372558594,299.1585388183594,297.344482421875,286.88555908203125,1.0,0.7003343105316162,0.6141529083251953,0.6141529083251953,1.0,1.0,-3.716107130050659,1.5968509912490845,2.119256019592285,0.7563301920890808,0.9078547358512878,0.9078547358512878,0.0,223.07508850097656,232.0,62819.453125,0.0,4339.056640625,1.0,280.9947204589844,284.9510498046875,296.9295349121094,301.02398681640625,293.1499938964844,293.1499938964844,280.95001220703125,36681.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090929627418518,1.0,0.0,0.0,3.803105354309082,3.803131103515625,9.650948413764129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.58984375,0.0,1715.5872802734375,1895.4371337890625,0.0,3488.183837890625,0.938434600830078,1.0,0.0,3.0,1.0,0.0
17921280,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.900146484375,0.9990000128746032,0.8274184465408325,0.6728248596191406,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89990234375,0.8714181184768677,0.4953746497631073,0.4715001881122589,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8998413085937,0.8405135869979858,0.4421317875385284,0.3117484152317047,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8997802734375,0.8231647610664368,0.4131903648376465,0.3947798013687134,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993530273437,0.7212476134300232,0.2731920182704925,1.2493208646774292,284.8999938964844,284.95001220703125,301.574951171875,293.88507080078125,299.156005859375,297.3348083496094,286.9013977050781,1.0,0.7020918726921082,0.6119673252105713,0.6119673252105713,1.0,1.0,-3.723509550094605,1.5975604057312012,2.125949144363404,0.7554389834403992,0.895828902721405,0.895828902721405,0.0,224.72447204589844,220.0,62655.87890625,0.0,4369.970703125,1.0,280.956787109375,284.95867919921875,296.91357421875,300.9667358398437,293.1499938964844,293.1499938964844,281.25,38068.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117843508720398,1.0,0.0,0.0,3.74038028717041,3.740405559539795,9.335225286122296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.302734375,0.0,1651.9241943359375,1895.4371337890625,0.0,3513.156005859375,0.9269790649414062,1.0,0.0,3.0,1.0,0.0
17921340,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.01495361328125,0.9990000128746032,0.82833331823349,0.671406090259552,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0145874023437,0.8729416131973267,0.4971656203269958,0.4729521572589874,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.01446533203125,0.841340184211731,0.4428359568119049,0.3120613694190979,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0143737792969,0.8241252303123474,0.4140805602073669,0.3954256474971771,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.01348876953125,0.7218098044395447,0.2734359502792358,1.249789834022522,285.01470947265625,284.95001220703125,301.5877990722656,293.8778686523437,299.1574401855469,297.3327941894531,287.01629638671875,1.0,0.7017943859100342,0.6097817420959473,0.6097817420959473,1.0,1.0,-3.725285768508911,1.5956835746765137,2.129602193832397,0.7534074783325195,0.9757733941078186,0.9757733941078186,0.0,224.2598876953125,220.0,61634.83984375,0.0,4371.92578125,1.0,281.2034606933594,285.0912170410156,296.85455322265625,300.7455749511719,293.1499938964844,293.1499938964844,281.25,34314.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066264033317566,1.0,0.0,0.0,3.781914949417114,3.78193998336792,9.543700798531065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.181640625,0.0,1671.873046875,1895.4371337890625,0.0,3465.26953125,0.9349486827850342,1.0,0.0,3.0,1.0,0.0
17921400,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.00732421875,0.9990000128746032,0.8301275968551636,0.6666828393936157,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0075378417969,0.8761032819747925,0.4991073906421661,0.4746753871440887,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.00762939453125,0.8436750769615173,0.4437071681022644,0.3125898838043213,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0076599121094,0.8264967203140259,0.4151040613651275,0.3962901532649994,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0080261230469,0.7236016392707825,0.273790031671524,1.2508991956710815,285.0074768066406,284.95001220703125,301.60015869140625,293.870361328125,299.1616516113281,297.3363647460937,287.00616455078125,1.0,0.7006983160972595,0.6075961589813232,0.6075961589813232,1.0,1.0,-3.7246930599212646,1.5927300453186035,2.131963014602661,0.7506807446479797,0.9923390746116638,0.9923390746116638,0.0,222.36090087890625,223.0,61704.0,0.0,4358.2177734375,1.0,281.2431030273437,285.08697509765625,296.8539428710937,300.7845153808594,293.1499938964844,293.1499938964844,280.95001220703125,33664.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050559401512146,1.0,0.0,0.0,3.838572502136232,3.8385980129241934,9.831793477133033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.2578125,0.0,1734.879638671875,1895.4371337890625,0.0,3450.66552734375,0.9460843205451964,1.0,0.0,3.0,1.0,0.0
17921460,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8778381347656,0.9990000128746032,0.8314567804336548,0.6647699475288391,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8783264160156,0.8779858350753784,0.5006629824638367,0.476318895816803,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8785400390625,0.844846785068512,0.4441675543785095,0.3130567371845245,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.878662109375,0.8277586698532104,0.4158034026622772,0.3970989882946014,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8798828125,0.7244449257850647,0.2739439904689789,1.2519949674606323,284.878173828125,284.95001220703125,301.61199951171875,293.8625183105469,299.1630859375,297.3352355957031,286.8758850097656,1.0,0.7009370923042297,0.6054821610450745,0.6054821610450745,1.0,1.0,-3.72721004486084,1.5912299156188965,2.135980129241944,0.7485043406486511,0.9033865332603456,0.9033865332603456,0.0,221.72021484375,223.0,62794.61328125,0.0,4361.12744140625,1.0,280.994384765625,284.93707275390625,296.89697265625,300.9952697753906,293.1499938964844,293.1499938964844,280.95001220703125,37186.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112850427627563,1.0,0.0,0.0,3.814150333404541,3.814176321029663,9.70708697423106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.310546875,0.0,1732.8563232421875,1895.4371337890625,0.0,3508.525390625,0.9411691427230836,1.0,0.0,3.0,1.0,0.0
17921520,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930969238281,0.9990000128746032,0.8323897123336792,0.6647419929504395,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8928527832031,0.8788281679153442,0.5020626783370972,0.4776454567909241,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.89276123046875,0.8450381755828857,0.4444441795349121,0.313266396522522,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927001953125,0.8281168341636658,0.41635262966156,0.3976357877254486,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8922424316406,0.7245030999183655,0.2739814817905426,1.252266526222229,284.8929443359375,284.95001220703125,301.6233215332031,293.8544006347656,299.1624450683594,297.3309020996094,286.8944396972656,1.0,0.7013937830924988,0.6033681631088257,0.6033681631088257,1.0,1.0,-3.729996681213379,1.5897955894470217,2.1402010917663574,0.7464711666107178,0.8904426097869873,0.8904426097869873,0.0,221.8461761474609,226.0,62517.5625,0.0,4369.65869140625,1.0,280.95672607421875,284.94842529296875,296.87841796875,300.9268798828125,293.1499938964844,293.1499938964844,281.25,38568.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134501814842224,1.0,0.0,0.0,3.741275787353516,3.741301059722901,9.339695452581508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.0703125,0.0,1656.8082275390625,1895.4371337890625,0.0,3528.5947265625,0.9275359511375428,1.0,0.0,3.0,1.0,0.0
17921580,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0116577148437,0.9990000128746032,0.8340206146240234,0.6650297045707703,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01129150390625,0.8796279430389404,0.5038830637931824,0.4791324436664581,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111083984375,0.8452015519142151,0.4451611340045929,0.3135922253131866,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0110168457031,0.8284323811531067,0.4172519147396087,0.3982961475849151,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.01007080078125,0.7245160937309265,0.2742479145526886,1.2528808116912842,285.0113830566406,284.95001220703125,301.6342163085937,293.84600830078125,299.1651916503906,297.33282470703125,287.01324462890625,1.0,0.7021105885505676,0.6012542247772217,0.6012542247772217,1.0,1.0,-3.734052181243897,1.588888168334961,2.1451640129089355,0.7446267008781433,0.971079409122467,0.971079409122467,0.0,222.15542602539065,226.0,61485.88671875,0.0,4382.8935546875,1.0,281.2033996582031,285.0843200683594,296.8179626464844,300.6997375488281,293.1499938964844,293.1499938964844,281.25,34559.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907799243927002,1.0,0.0,0.0,3.7790415287017822,3.779066562652588,9.52920458985318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.0517578125,0.0,1670.3724365234375,1895.4371337890625,0.0,3476.168701171875,0.9345479011535645,1.0,0.0,3.0,1.0,0.0
17921640,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0092468261719,0.9990000128746032,0.835823118686676,0.6651357412338257,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0093994140625,0.8807240724563599,0.505869448184967,0.4809655547142029,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0094299316406,0.8456746935844421,0.4460688233375549,0.314193457365036,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.00946044921875,0.8290104866027832,0.4183073937892914,0.3992553949356079,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097351074219,0.72476726770401,0.2746384441852569,1.2544820308685305,285.00933837890625,284.95001220703125,301.6446533203125,293.8373718261719,299.1689147949219,297.3369445800781,287.0085144042969,1.0,0.7031100392341614,0.5991402268409729,0.5991402268409729,1.0,1.0,-3.7401859760284415,1.5888519287109375,2.151334047317505,0.7432125806808472,0.9907823801040648,0.9907823801040648,0.0,222.49664306640625,229.0,61615.2578125,0.0,4402.13427734375,1.0,281.2430725097656,285.08380126953125,296.8175964355469,300.7396240234375,293.1499938964844,293.1499938964844,280.95001220703125,33737.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059533476829528,1.0,0.0,0.0,3.8355908393859854,3.83561635017395,9.816526471695397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.353515625,0.0,1731.8258056640625,1895.4371337890625,0.0,3459.01220703125,0.945509672164917,1.0,0.0,3.0,1.0,0.0
17921700,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8830871582031,0.9990000128746032,0.8366742134094238,0.6659676432609558,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.883544921875,0.8814208507537842,0.5074520707130432,0.4826864302158355,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8837890625,0.8457850813865662,0.4465574324131012,0.3147152066230774,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8839111328125,0.8292543888092041,0.4190286993980407,0.4001335203647613,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8851013183594,0.7247418761253357,0.2748108208179474,1.2559092044830322,284.8834228515625,284.95001220703125,301.6546936035156,293.8284912109375,299.1681823730469,297.333740234375,286.8811950683594,1.0,0.7042851448059082,0.5970262885093689,0.5970262885093689,1.0,1.0,-3.746661424636841,1.58890962600708,2.1577517986297607,0.7418848276138306,0.9054508805274964,0.9054508805274964,0.0,223.1461944580078,229.0,62770.4921875,0.0,4424.35205078125,1.0,280.9944152832031,284.9356994628906,296.86187744140625,300.955322265625,293.1499938964844,293.1499938964844,280.95001220703125,37080.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121841788291932,1.0,0.0,0.0,3.8141391277313232,3.814164876937866,9.707028993943825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.08984375,0.0,1732.0123291015625,1895.4371337890625,0.0,3516.862548828125,0.9411566853523254,1.0,0.0,3.0,1.0,0.0
17921760,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.897705078125,0.9990000128746032,0.8370418548583984,0.6679075956344604,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974914550781,0.8813995718955994,0.5088586211204529,0.484058141708374,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973693847656,0.8452116250991821,0.4468459188938141,0.3149611055850982,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973388671875,0.8288785219192505,0.4195845127105713,0.4007138013839721,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968811035156,0.7241695523262024,0.2748481333255768,1.256364822387695,284.8975524902344,284.95001220703125,301.664306640625,293.81939697265625,299.1652526855469,297.326904296875,286.8990173339844,1.0,0.705518364906311,0.5949655771255493,0.5949655771255493,1.0,1.0,-3.7521893978118896,1.5885696411132812,2.1636197566986084,0.7403632402420044,0.8937506675720215,0.8937506675720215,0.0,224.1883850097656,232.0,62550.84765625,0.0,4446.50439453125,1.0,280.95672607421875,284.9457702636719,296.8441772460937,300.89215087890625,293.1499938964844,293.1499938964844,281.25,38375.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145258069038392,1.0,0.0,0.0,3.74593186378479,3.745957374572754,9.362957484881916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.2197265625,0.0,1660.7833251953125,1895.4371337890625,0.0,3538.556396484375,0.9284576177597046,1.0,0.0,3.0,1.0,0.0
17921820,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0158996582031,0.9990000128746032,0.8380935192108154,0.6698007583618164,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0155334472656,0.8814871907234192,0.5106791257858276,0.4855718612670898,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0153503417969,0.8447461128234863,0.447559118270874,0.3153078258037567,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0152587890625,0.8285894393920898,0.4204770028591156,0.4013985693454742,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0143127441406,0.7236582636833191,0.2751013040542602,1.2570656538009644,285.015625,284.95001220703125,301.673583984375,293.8101501464844,299.1657409667969,297.3263244628906,287.0175476074219,1.0,0.706851601600647,0.5929048657417297,0.5929048657417297,1.0,1.0,-3.758368968963623,1.588483452796936,2.169885635375977,0.7388846278190613,0.9755884408950806,0.9755884408950806,0.0,225.2426147460937,232.0,61546.890625,0.0,4470.63134765625,1.0,281.2035217285156,285.08123779296875,296.78375244140625,300.6679382324219,293.1499938964844,293.1499938964844,281.25,34438.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090953469276428,1.0,0.0,0.0,3.7858753204345694,3.785900354385376,9.563698313286295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.0048828125,0.0,1677.5347900390625,1895.4371337890625,0.0,3488.206298828125,0.935981512069702,1.0,0.0,3.0,1.0,0.0
17921880,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.013671875,0.9990000128746032,0.8393481969833374,0.671211302280426,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0138244628906,0.8819997906684875,0.5126646757125854,0.4874249994754791,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0138854980469,0.8447001576423645,0.4484529495239258,0.3159177899360657,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0138854980469,0.8286682963371277,0.4215162992477417,0.4023672044277191,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01416015625,0.7234750390052795,0.275471568107605,1.258687973022461,285.0137634277344,284.95001220703125,301.6824951171875,293.8006896972656,299.1673889160156,297.3281555175781,287.012939453125,1.0,0.7083384990692139,0.5908440947532654,0.5908440947532654,1.0,1.0,-3.7661452293396,1.589050531387329,2.1770946979522705,0.7377050518989563,0.996894896030426,0.996894896030426,0.0,226.18618774414065,235.0,61703.3203125,0.0,4498.62060546875,1.0,281.2431335449219,285.0806884765625,296.7828369140625,300.7093200683594,293.1499938964844,293.1499938964844,280.95001220703125,33620.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074524641036988,1.0,0.0,0.0,3.8443171977996826,3.844342708587648,9.861244052444815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.369140625,0.0,1741.5418701171875,1895.4371337890625,0.0,3472.9462890625,0.9474092721939088,1.0,0.0,3.0,1.0,0.0
17921940,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861999511719,0.9990000128746032,0.8396731615066528,0.6731017231941223,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8866882324219,0.8822211027145386,0.5142368078231812,0.4891575872898102,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8869323730469,0.8443869352340698,0.4489159882068634,0.3164383769035339,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8870544433594,0.8285033106803894,0.4222102165222168,0.4032417833805084,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8883056640625,0.723092257976532,0.2756169438362121,1.2600892782211304,284.8865661621094,284.95001220703125,301.69110107421875,293.7911071777344,299.1647644042969,297.3229675292969,286.8841552734375,1.0,0.7098963260650635,0.5887833833694458,0.5887833833694458,1.0,1.0,-3.77387285232544,1.5895391702651978,2.1843338012695312,0.7365132570266724,0.9120098352432252,0.9120098352432252,0.0,227.324462890625,235.0,62907.03515625,0.0,4527.82568359375,1.0,280.99420166015625,284.9308776855469,296.826416015625,300.9269104003906,293.1499938964844,293.1499938964844,280.95001220703125,36843.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913878619670868,1.0,0.0,0.0,3.827385425567627,3.827411413192749,9.774570344234237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.8828125,0.0,1746.2381591796875,1895.4371337890625,0.0,3532.5634765625,0.9440365433692932,1.0,0.0,3.0,1.0,0.0
17922000,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.898193359375,0.9990000128746032,0.8395183086395264,0.675906240940094,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8979797363281,0.8818112015724182,0.5156208276748657,0.4905266761779785,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8978881835937,0.8434696793556213,0.4491641521453857,0.3166714608669281,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8978271484375,0.8277921080589294,0.4227257072925567,0.4038037359714508,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973999023437,0.7222230434417725,0.2756189405918121,1.260471224784851,284.8980407714844,284.95001220703125,301.6993713378906,293.7814025878906,299.1600036621094,297.3143615722656,286.8994445800781,1.0,0.7114257216453552,0.5867226719856262,0.5867226719856262,1.0,1.0,-3.780313014984131,1.5894161462783811,2.190896987915039,0.7349829077720642,0.8990668654441833,0.8990668654441833,0.0,228.7672576904297,238.0,62716.4296875,0.0,4555.44580078125,1.0,280.9566345214844,284.9384460449219,296.8081970214844,300.8656311035156,293.1499938964844,293.1499938964844,280.6499938964844,38208.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916431963443756,1.0,0.0,0.0,3.762770652770996,3.76279616355896,9.447322781852564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.298828125,0.0,1679.3216552734375,1895.4371337890625,0.0,3556.194580078125,0.9320732951164246,1.0,0.0,3.0,1.0,0.0
17922060,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8314819335937,0.9990000128746032,0.83908611536026,0.6788228750228882,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8309936523437,0.8813464641571045,0.5169496536254883,0.4918819069862366,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8307800292969,0.8424980044364929,0.4493459165096283,0.3168835341930389,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8306884765625,0.8270247578620911,0.4231805205345154,0.4043369591236114,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8299865722656,0.7212859988212585,0.2755636274814605,1.260671854019165,284.8310852050781,284.95001220703125,301.7073974609375,293.77154541015625,299.1545715332031,297.3051147460937,286.8350830078125,1.0,0.7129537463188171,0.5846125483512878,0.5846125483512878,1.0,1.0,-3.786592721939087,1.5891082286834717,2.1974844932556152,0.7332931756973267,0.8238528370857239,0.8238528370857239,0.0,230.2517547607422,238.0,63156.70703125,0.0,4582.96533203125,1.0,280.6993103027344,284.85040283203125,296.8145446777344,300.9763488769531,293.1499938964844,293.1499938964844,280.6499938964844,42652.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216987490653992,1.0,0.0,0.0,3.632155418395996,3.6321804523468018,8.802826414466836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.9052734375,0.0,1562.9368896484375,1895.4371337890625,0.0,3604.8271484375,0.9043229818344116,1.0,0.0,3.0,1.0,0.0
17922120,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.88922119140625,0.9990000128746032,0.8388647437095642,0.6818391680717468,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.888916015625,0.8808237314224243,0.5184437036514282,0.4932077825069427,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887634277344,0.8414708375930786,0.4496890604496002,0.3170663714408874,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887023925781,0.8262004256248474,0.4237585067749023,0.4048318862915039,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8880615234375,0.7202820181846619,0.2755749821662903,1.260676383972168,284.88897705078125,284.95001220703125,301.71514892578125,293.7616271972656,299.15045166015625,297.2983703613281,286.8910522460937,1.0,0.7144685387611389,0.5825024247169495,0.5825024247169495,1.0,1.0,-3.792637586593628,1.5886446237564087,2.2039928436279297,0.7314817905426025,0.8342187404632568,0.8342187404632568,0.0,231.769287109375,226.0,62777.359375,0.0,4610.11328125,1.0,280.65826416015625,284.89599609375,296.77569580078125,300.85418701171875,293.1499938964844,293.1499938964844,280.95001220703125,40771.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217482805252076,1.0,0.0,0.0,3.537607431411743,3.5376312732696533,8.350501730092219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.1494140625,0.0,1446.2845458984375,1895.4371337890625,0.0,3605.28369140625,0.8844131231307983,1.0,0.0,3.0,1.0,0.0
