time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17922180,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9992370605469,0.9990000128746032,0.8396411538124084,0.6799373626708984,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9991149902344,0.8826004862785339,0.5203391313552856,0.4947484135627746,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9990234375,0.8425058722496033,0.4504502415657043,0.3174131512641907,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989929199219,0.8273316621780396,0.4246683120727539,0.4054849445819855,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.99853515625,0.7209786176681519,0.2758097648620605,1.261028289794922,284.9991455078125,284.95001220703125,301.7226867675781,293.75164794921875,299.150146484375,297.2987060546875,286.9994812011719,1.0,0.7140002846717834,0.5803922414779663,0.5803922414779663,1.0,1.0,-3.793847322463989,1.5859992504119873,2.207848072052002,0.7288011908531189,0.9077147841453552,0.9077147841453552,0.0,231.0752410888672,226.0,61837.40625,0.0,4609.08837890625,1.0,280.89862060546875,285.0219421386719,296.7127380371094,300.6187744140625,293.1499938964844,293.1499938964844,280.95001220703125,35092.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149078726768494,1.0,0.0,0.0,3.579387903213501,3.579411029815674,8.548911409889115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.3974609375,0.0,1449.3575439453125,1895.4371337890625,0.0,3542.09326171875,0.8904158473014832,1.0,0.0,3.0,1.0,0.0
17922240,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9889831542969,0.9990000128746032,0.8411750793457031,0.674899697303772,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9891357421875,0.8859275579452515,0.5223034620285034,0.4965212643146515,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9891967773437,0.8449463248252869,0.4512952268123626,0.3179447054862976,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9892272949219,0.8297807574272156,0.4256486296653747,0.4063292443752289,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.989501953125,0.7228290438652039,0.2761190533638,1.2619798183441162,284.9891052246094,284.95001220703125,301.7300109863281,293.7416076660156,299.1517944335937,297.3027038574219,286.9881286621094,1.0,0.7127711772918701,0.5782821178436279,0.5782821178436279,1.0,1.0,-3.792725563049317,1.5823136568069458,2.210411787033081,0.7254771590232849,0.9159914255142212,0.9159914255142212,0.0,229.0004272460937,229.0,61837.6796875,0.0,4592.447265625,1.0,280.9415588378906,285.0180358886719,296.712646484375,300.6515808105469,293.1499938964844,293.1499938964844,280.6499938964844,34346.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122333526611328,1.0,0.0,0.0,3.626566886901856,3.626590251922608,8.775758715273696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.8935546875,0.0,1494.9637451171875,1895.4371337890625,0.0,3517.318359375,0.8988640904426575,1.0,0.0,3.0,1.0,0.0
17922300,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88360595703125,0.9990000128746032,0.8423147201538086,0.6727879643440247,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836364746094,0.8878917694091797,0.5238916873931885,0.4981804490089416,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836669921875,0.8461710214614868,0.4517511129379272,0.3183931410312652,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836975097656,0.831076443195343,0.4263213872909546,0.4070962965488434,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.7236948609352112,0.2762450277805328,1.262877106666565,284.88360595703125,284.95001220703125,301.73712158203125,293.73150634765625,299.15087890625,297.3025207519531,286.8841552734375,1.0,0.7128955721855164,0.5761719942092896,0.5761719942092896,1.0,1.0,-3.794710636138916,1.5799590349197388,2.214751482009888,0.7225831747055054,0.8397109508514404,0.8397109508514404,0.0,228.2476348876953,229.0,62592.796875,0.0,4593.291015625,1.0,280.69940185546875,284.89471435546875,296.75469970703125,300.8463134765625,293.1499938964844,293.1499938964844,280.6499938964844,38798.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917394518852234,1.0,0.0,0.0,3.567986965179444,3.568010807037353,8.494538974446186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.9033203125,0.0,1464.2923583984375,1895.4371337890625,0.0,3565.093994140625,0.8871060609817505,1.0,0.0,3.0,1.0,0.0
17922360,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9124755859375,0.9990000128746032,0.8432210087776184,0.6724672317504883,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.912353515625,0.8888894319534302,0.5254084467887878,0.4995777606964111,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9122619628906,0.8465035557746887,0.4521131515502929,0.3186330795288086,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9122314453125,0.8315470814704895,0.4269175231456756,0.4076436758041382,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91192626953125,0.7238501906394958,0.276311308145523,1.2631468772888184,284.9123840332031,284.95001220703125,301.7441101074219,293.721435546875,299.14910888671875,297.3006286621094,286.913330078125,1.0,0.7132684588432312,0.5741840600967407,0.5741840600967407,1.0,1.0,-3.797276258468628,1.57797110080719,2.2193050384521484,0.7200693488121033,0.8420607447624207,0.8420607447624207,0.0,228.2494964599609,232.0,62311.9375,0.0,4600.68115234375,1.0,280.6584777832031,284.9151611328125,296.7358093261719,300.77227783203125,293.1499938964844,293.1499938964844,280.95001220703125,38768.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186505675315856,1.0,0.0,0.0,3.497808694839477,3.497831583023072,8.163668780980515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.8251953125,0.0,1390.1983642578125,1895.4371337890625,0.0,3576.699951171875,0.8737676739692688,1.0,0.0,3.0,1.0,0.0
17922420,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111999511719,0.9990000128746032,0.8446664214134216,0.6725001931190491,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111083984375,0.8898288011550903,0.5272800326347351,0.5011439323425293,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01104736328125,0.8467934727668762,0.4528295993804931,0.3189902603626251,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0110168457031,0.8319627046585083,0.4277989864349365,0.4083188474178314,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0105895996094,0.7239562273025513,0.276568204164505,1.2638044357299805,285.0111389160156,284.95001220703125,301.7509460449219,293.7113342285156,299.1499938964844,297.3033447265625,287.0113830566406,1.0,0.7139245271682739,0.5721961259841919,0.5721961259841919,1.0,1.0,-3.8012287616729736,1.5765559673309326,2.224672794342041,0.7177876234054565,0.913244128227234,0.913244128227234,0.0,228.45977783203125,232.0,61470.5078125,0.0,4613.41943359375,1.0,280.8977966308594,285.0304260253906,296.6787109375,300.5563049316406,293.1499938964844,293.1499938964844,280.95001220703125,34097.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128114581108092,1.0,0.0,0.0,3.550482988357544,3.5505058765411377,8.411398084717803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.552734375,0.0,1411.3935546875,1895.4371337890625,0.0,3522.676513671875,0.8830553889274597,1.0,0.0,3.0,1.0,0.0
17922480,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9979858398437,0.9990000128746032,0.8461039066314697,0.6725733280181885,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981384277344,0.8909106254577637,0.5292271375656128,0.5029771327972412,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981994628906,0.8472382426261902,0.4536284506320953,0.3195490837097168,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9982604980469,0.8325030207633972,0.4287501573562622,0.4092159867286682,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9985656738281,0.7241832613945007,0.27689129114151,1.2652184963226318,284.99810791015625,284.95001220703125,301.7576599121094,293.7012939453125,299.151123046875,297.3067321777344,286.9970703125,1.0,0.7148595452308655,0.5702081918716431,0.5702081918716431,1.0,1.0,-3.806973934173584,1.5758650302886963,2.231108903884888,0.7158628702163696,0.923030436038971,0.923030436038971,0.0,228.7779541015625,235.0,61620.9296875,0.0,4632.0400390625,1.0,280.9413146972656,285.022216796875,296.6797180175781,300.5995788574219,293.1499938964844,293.1499938964844,280.6499938964844,33552.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109391570091248,1.0,0.0,0.0,3.610365867614746,3.610388994216919,8.697525117895566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.3701171875,0.0,1471.4083251953125,1895.4371337890625,0.0,3505.317626953125,0.8946223855018616,1.0,0.0,3.0,1.0,0.0
17922540,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.88787841796875,0.9990000128746032,0.8466072082519531,0.6734651923179626,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88800048828125,0.891526460647583,0.5307787656784058,0.5046594142913818,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8880920410156,0.8472566604614258,0.4540188312530517,0.3199945390224457,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8881225585937,0.8326518535614014,0.4293722510337829,0.4099939167499542,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887023925781,0.7240846157073975,0.2770011126995086,1.2663404941558838,284.8879699707031,284.95001220703125,301.7642822265625,293.6912841796875,299.1482849121094,297.30352783203125,286.8879089355469,1.0,0.7159625887870789,0.5682202577590942,0.5682202577590942,1.0,1.0,-3.812896013259888,1.5751949548721311,2.237701177597046,0.7139865756034851,0.8461505174636841,0.8461505174636841,0.0,229.4367828369141,235.0,62531.2578125,0.0,4653.4365234375,1.0,280.6995849609375,284.8929138183594,296.722412109375,300.8051452636719,293.1499938964844,293.1499938964844,280.6499938964844,37959.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169259667396544,1.0,0.0,0.0,3.5674123764038086,3.5674357414245605,8.491802532262227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.8671875,0.0,1457.54248046875,1895.4371337890625,0.0,3560.762939453125,0.8863377571105957,1.0,0.0,3.0,1.0,0.0
17922600,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.9990000128746032,0.8467592597007751,0.6753443479537964,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9129333496094,0.8915131688117981,0.53224116563797,0.5060454607009888,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.912841796875,0.8466811776161194,0.4542973339557647,0.3202064633369446,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9128112792969,0.8322603106498718,0.429899126291275,0.4105172157287597,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125061035156,0.7235110402107239,0.2770270705223083,1.2666409015655518,284.9129638671875,284.95001220703125,301.7708435058594,293.68133544921875,299.1441345214844,297.2981872558594,286.91387939453125,1.0,0.7171330451965332,0.5662323236465454,0.5662323236465454,1.0,1.0,-3.818071842193604,1.5741575956344604,2.2439143657684326,0.7119023203849792,0.8465003967285156,0.8465003967285156,0.0,230.4540863037109,238.0,62319.30078125,0.0,4675.07275390625,1.0,280.65850830078125,284.9098205566406,296.7033386230469,300.73797607421875,293.1499938964844,293.1499938964844,280.95001220703125,38331.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189473390579224,1.0,0.0,0.0,3.502760410308838,3.5027835369110107,8.186800073417544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.7490234375,0.0,1392.18798828125,1895.4371337890625,0.0,3579.440673828125,0.8744551539421082,1.0,0.0,3.0,1.0,0.0
17922660,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0116271972656,0.9990000128746032,0.8474623560905457,0.6771522760391235,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.01153564453125,0.8916303515434265,0.5340732932090759,0.507594645023346,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0114440917969,0.8462317585945129,0.4549438953399658,0.3205305635929107,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.01141357421875,0.8319723606109619,0.4307202398777008,0.411158800125122,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0109558105469,0.7230160236358643,0.2772411108016968,1.2672431468963623,285.01153564453125,284.95001220703125,301.77734375,293.67144775390625,299.142822265625,297.2977600097656,287.0118713378906,1.0,0.7184125185012817,0.5642316937446594,0.5642316937446594,1.0,1.0,-3.823994874954224,1.5733779668807983,2.250617027282715,0.7098707556724548,0.9176822900772096,0.9176822900772096,0.0,231.48025512695312,238.0,61516.296875,0.0,4698.99755859375,1.0,280.8979797363281,285.02490234375,296.6449584960937,300.5242919921875,293.1499938964844,293.1499938964844,280.95001220703125,33890.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136475324630736,1.0,0.0,0.0,3.557701110839844,3.557723999023437,8.445633170595102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.671875,0.0,1417.5035400390625,1895.4371337890625,0.0,3530.4228515625,0.8844653367996216,1.0,0.0,3.0,1.0,0.0
17922720,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99871826171875,0.9990000128746032,0.8482142090797424,0.6786295771598816,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9988708496094,0.8920617699623108,0.5359943509101868,0.5094194412231445,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989624023437,0.8460912704467773,0.4556886255741119,0.3210628032684326,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989929199219,0.8319541215896606,0.4316222965717315,0.4120267927646637,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9993591308594,0.7227619886398315,0.2775243520736694,1.268577218055725,284.99884033203125,284.95001220703125,301.7838134765625,293.66168212890625,299.14208984375,297.2984619140625,286.99786376953125,1.0,0.7198346257209778,0.5622311234474182,0.5622311234474182,1.0,1.0,-3.8312578201293945,1.5731167793273926,2.258141040802002,0.7080897688865662,0.9279422760009766,0.9279422760009766,0.0,232.4449920654297,241.0,61702.27734375,0.0,4726.49462890625,1.0,280.9413757324219,285.0168762207031,296.6446838378906,300.5686340332031,293.1499938964844,293.1499938964844,280.6499938964844,33390.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121515154838562,1.0,0.0,0.0,3.620007276535034,3.620030403137207,8.744040655983554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.9130859375,0.0,1480.691650390625,1895.4371337890625,0.0,3516.559814453125,0.8966600894927979,1.0,0.0,3.0,1.0,0.0
17922780,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8875427246094,0.9990000128746032,0.8480706214904785,0.6806307435035706,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8876647949219,0.8921656012535095,0.5375193357467651,0.5110949277877808,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8877868652344,0.8456519246101379,0.4560297727584839,0.3214857578277588,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8878173828125,0.831663191318512,0.4321973919868469,0.4127775728702545,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.888427734375,0.7222808003425598,0.2775949239730835,1.269606590270996,284.8876342773437,284.95001220703125,301.7903137207031,293.6520690917969,299.1377258300781,297.293212890625,286.8874206542969,1.0,0.7213162183761597,0.5602304935455322,0.5602304935455322,1.0,1.0,-3.838336706161499,1.5727182626724243,2.2656185626983643,0.7062743902206421,0.8504664301872253,0.8504664301872253,0.0,233.6180725097656,241.0,62666.38671875,0.0,4754.90966796875,1.0,280.6993103027344,284.8861083984375,296.6866760253906,300.7762451171875,293.1499938964844,293.1499938964844,280.6499938964844,37749.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184283018112184,1.0,0.0,0.0,3.581060647964477,3.581084489822388,8.556904163015133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.447265625,0.0,1470.6539306640625,1895.4371337890625,0.0,3574.64697265625,0.8892330527305603,1.0,0.0,3.0,1.0,0.0
17922840,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9120788574219,0.9990000128746032,0.8475304841995239,0.6833851337432861,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9119567871094,0.8917506337165833,0.5389539003372192,0.5124682188034058,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.911865234375,0.8447218537330627,0.4562593400478363,0.321673572063446,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118347167969,0.8309272527694702,0.4326767325401306,0.4132699072360992,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114990234375,0.7214052677154541,0.2775906920433044,1.2698140144348145,284.9119873046875,284.95001220703125,301.7968139648437,293.6425476074219,299.1323547363281,297.2862854003906,286.9129943847656,1.0,0.7227782011032104,0.5582298636436462,0.5582298636436462,1.0,1.0,-3.844373226165772,1.5718268156051636,2.272546529769897,0.7041782140731812,0.8500348925590515,0.8500348925590515,0.0,235.0455474853516,244.0,62478.21484375,0.0,4782.0283203125,1.0,280.65838623046875,284.90252685546875,296.66729736328125,300.71063232421875,293.1499938964844,293.1499938964844,280.95001220703125,38237.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206857681274414,1.0,0.0,0.0,3.517531394958496,3.517554521560669,8.255991588157485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.6953125,0.0,1406.8587646484375,1895.4371337890625,0.0,3595.48583984375,0.8776429295539856,1.0,0.0,3.0,1.0,0.0
17922900,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0110778808594,0.9990000128746032,0.8475475907325745,0.6858626008033752,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.8915613293647766,0.5407714247703552,0.5140079259872437,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.01092529296875,0.8440023064613342,0.4568680226802826,0.3219756186008453,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0108947753906,0.830375075340271,0.4334598481655121,0.4138821065425873,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01043701171875,0.720684289932251,0.2777880728244781,1.270366072654724,285.0110168457031,284.95001220703125,301.8033752441406,293.6332092285156,299.1300354003906,297.2845458984375,287.0113525390625,1.0,0.7242831587791443,0.556229293346405,0.556229293346405,1.0,1.0,-3.850969076156616,1.5711290836334229,2.2798399925231934,0.7020937204360962,0.9213366508483888,0.9213366508483888,0.0,236.38983154296875,244.0,61701.453125,0.0,4810.33447265625,1.0,280.8983459472656,285.0208740234375,296.6088562011719,300.498779296875,293.1499938964844,293.1499938964844,280.95001220703125,33873.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155636429786682,1.0,0.0,0.0,3.572458028793335,3.5724809169769287,8.515841614098463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.0595703125,0.0,1433.0242919921875,1895.4371337890625,0.0,3548.161865234375,0.887718141078949,1.0,0.0,3.0,1.0,0.0
17922960,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9997863769531,0.9990000128746032,0.8476644158363342,0.6878505349159241,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9999389648437,0.8917590379714966,0.5426855087280273,0.515830934047699,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0000305175781,0.8436548709869385,0.4575832188129425,0.3224905133247375,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00006103515625,0.8301538228988647,0.4343308806419372,0.4147259294986725,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0003662109375,0.7202619314193726,0.2780607938766479,1.2716785669326782,284.9999084472656,284.95001220703125,301.8099975585937,293.6240539550781,299.1285705566406,297.28436279296875,286.9989318847656,1.0,0.7258800864219666,0.554207444190979,0.554207444190979,1.0,1.0,-3.8587687015533447,1.5708529949188232,2.287915706634521,0.7001749277114868,0.932764172554016,0.932764172554016,0.0,237.6002655029297,232.0,61883.4453125,0.0,4841.41259765625,1.0,280.9414978027344,285.0121459960937,296.60858154296875,300.5432434082031,293.1499938964844,293.1499938964844,280.6499938964844,33358.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914193868637085,1.0,0.0,0.0,3.634942293167114,3.634965658187866,8.816340368866804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.953125,0.0,1496.7947998046875,1895.4371337890625,0.0,3535.482666015625,0.9000056385993958,1.0,0.0,3.0,1.0,0.0
17923020,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.88494873046875,0.9990000128746032,0.8471243381500244,0.6859068274497986,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8851318359375,0.893574595451355,0.5441797971725464,0.5174296498298645,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8852844238281,0.8447068333625793,0.4578758478164673,0.322842538356781,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8853454589844,0.8312906622886658,0.4348549246788025,0.4153785109519958,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7210210561752319,0.2781049311161041,1.2723374366760254,284.8851013183594,284.95001220703125,301.81671142578125,293.6150817871094,299.12420654296875,297.2796936035156,286.88446044921875,1.0,0.7254608273506165,0.552185595035553,0.552185595035553,1.0,1.0,-3.860381364822388,1.5678702592849731,2.292511224746704,0.6972355842590332,0.852870762348175,0.852870762348175,0.0,236.91500854492188,232.0,62825.203125,0.0,4841.67529296875,1.0,280.6989440917969,284.8780517578125,296.6505432128906,300.7510986328125,293.1499938964844,293.1499938964844,280.6499938964844,37719.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205231070518494,1.0,0.0,0.0,3.597336530685425,3.597360372543335,8.634862638245977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.90234375,0.0,1488.0450439453125,1895.4371337890625,0.0,3593.9853515625,0.8927798867225647,1.0,0.0,3.0,1.0,0.0
17923080,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9057006835937,0.9990000128746032,0.8468985557556152,0.6820674538612366,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90557861328125,0.8960294127464294,0.5455639958381653,0.5186590552330017,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.905517578125,0.8462783694267273,0.4580399096012115,0.3229128122329712,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054870605469,0.8329508304595947,0.43526691198349,0.4157097041606903,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9052124023437,0.7222101092338562,0.2780553996562958,1.2718876600265503,284.9056091308594,284.95001220703125,301.82354736328125,293.6063537597656,299.1199035644531,297.2751770019531,286.9063415527344,1.0,0.7241361141204834,0.5501638054847717,0.5501638054847717,1.0,1.0,-3.857191324234009,1.5628403425216677,2.294350862503052,0.6931144595146179,0.8482754230499268,0.8482754230499268,0.0,235.2066650390625,235.0,62498.0625,0.0,4820.98291015625,1.0,280.6582946777344,284.8930969238281,296.6305847167969,300.679443359375,293.1499938964844,293.1499938964844,280.95001220703125,38519.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92267107963562,1.0,0.0,0.0,3.52644157409668,3.526464939117432,8.297871545437374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.0458984375,0.0,1418.214111328125,1895.4371337890625,0.0,3613.7880859375,0.8797534108161926,1.0,0.0,3.0,1.0,0.0
17923140,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.003173828125,0.9990000128746032,0.8478096723556519,0.6804280281066895,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030822753906,0.8976247310638428,0.5473570823669434,0.5200979113578796,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030212402344,0.847111165523529,0.4586078822612762,0.3231294751167297,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00299072265625,0.8338844180107117,0.4360063076019287,0.4162038266658783,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0025634765625,0.7227644324302673,0.2782218158245086,1.2719528675079346,285.00311279296875,284.95001220703125,301.8305358886719,293.59783935546875,299.1192932128906,297.2766418457031,287.0033569335937,1.0,0.7241579294204712,0.5481419563293457,0.5481419563293457,1.0,1.0,-3.8578641414642334,1.5594393014907837,2.29842495918274,0.6894148588180542,0.9161669611930848,0.9161669611930848,0.0,234.567138671875,235.0,61607.0625,0.0,4818.8134765625,1.0,280.8984375,285.0142822265625,296.57098388671875,300.45928955078125,293.1499938964844,293.1499938964844,280.95001220703125,34226.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917197585105896,1.0,0.0,0.0,3.5733890533447266,3.5734119415283203,8.520280516677303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.21484375,0.0,1436.6021728515625,1895.4371337890625,0.0,3563.27392578125,0.8881846070289612,1.0,0.0,3.0,1.0,0.0
17923200,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9916381835937,0.9990000128746032,0.8489307761192322,0.6793755292892456,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9917907714844,0.8991453051567078,0.5492599010467529,0.5218571424484253,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99188232421875,0.8479145169258118,0.4592960774898529,0.3235860168933868,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.99188232421875,0.8347634077072144,0.4368467926979065,0.416965514421463,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9922180175781,0.723284900188446,0.2784731984138489,1.272922396659851,284.99176025390625,284.95001220703125,301.837646484375,293.5895690917969,299.1195983886719,297.2796325683594,286.99078369140625,1.0,0.7245444059371948,0.5461201071739197,0.5461201071739197,1.0,1.0,-3.8613436222076416,1.5571558475494385,2.304187774658203,0.6863778829574585,0.9247197508811952,0.9247197508811952,0.0,234.3192138671875,238.0,61702.953125,0.0,4827.51513671875,1.0,280.9415283203125,285.00714111328125,296.5702209472656,300.4965209960937,293.1499938964844,293.1499938964844,280.6499938964844,33744.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153628945350648,1.0,0.0,0.0,3.628585577011109,3.628608942031861,8.785531235844246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.5439453125,0.0,1492.6978759765625,1895.4371337890625,0.0,3546.304443359375,0.8988375067710876,1.0,0.0,3.0,1.0,0.0
17923260,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8840026855469,0.9990000128746032,0.849195122718811,0.6793397665023804,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8840637207031,0.900126039981842,0.5507755875587463,0.5234875679016113,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841552734375,0.8482359647750854,0.4595970511436462,0.3239516317844391,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841857910156,0.8351939916610718,0.4373735785484314,0.4176326096057892,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847045898437,0.7234317660331726,0.2785256206989288,1.2736856937408447,284.8840637207031,284.95001220703125,301.844970703125,293.58160400390625,299.1171264648437,297.27752685546875,286.88409423828125,1.0,0.7251986265182495,0.5442458987236023,0.5442458987236023,1.0,1.0,-3.865425348281861,1.555330753326416,2.3100945949554443,0.6837238073348999,0.8476032614707947,0.8476032614707947,0.0,234.51617431640625,238.0,62547.703125,0.0,4840.9482421875,1.0,280.69921875,284.87646484375,296.61212158203125,300.69598388671875,293.1499938964844,293.1499938964844,280.6499938964844,38135.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211467504501344,1.0,0.0,0.0,3.581977367401123,3.582000970840454,8.561285085306736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.83203125,0.0,1474.479736328125,1895.4371337890625,0.0,3599.737548828125,0.889746904373169,1.0,0.0,3.0,1.0,0.0
17923320,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9089660644531,0.9990000128746032,0.8490856289863586,0.6804549694061279,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9088439941406,0.900412917137146,0.5522148609161377,0.5248333811759949,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90875244140625,0.8479137420654297,0.4598022103309631,0.3240991830825805,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9087219238281,0.835033655166626,0.4378180205821991,0.4180611371994018,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9084167480469,0.7230665683746338,0.2785087525844574,1.2737095355987549,284.9088439941406,284.95001220703125,301.8525085449219,293.57391357421875,299.11376953125,297.2737731933594,286.9098205566406,1.0,0.7260014414787292,0.5423716306686401,0.5423716306686401,1.0,1.0,-3.869108200073242,1.5533159971237185,2.315792322158813,0.6809487342834473,0.8465121388435364,0.8465121388435364,0.0,235.1561737060547,241.0,62340.72265625,0.0,4856.15234375,1.0,280.65838623046875,284.8975830078125,296.5941772460937,300.6285095214844,293.1499938964844,293.1499938964844,280.95001220703125,38533.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922915518283844,1.0,0.0,0.0,3.514079570770264,3.514102935791016,8.239796898124041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.31640625,0.0,1405.389892578125,1895.4371337890625,0.0,3616.0400390625,0.8770920038223267,1.0,0.0,3.0,1.0,0.0
17923380,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0071716308594,0.9990000128746032,0.8495098352432251,0.6816353797912598,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.007080078125,0.900774359703064,0.5540409088134766,0.5263581871986389,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069885253906,0.8476687669754028,0.4603854417800903,0.3243687748908996,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069580078125,0.8349303007125854,0.4385673105716705,0.4186204075813293,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00653076171875,0.722743809223175,0.278687983751297,1.2740932703018188,285.007080078125,284.95001220703125,301.8602600097656,293.5665283203125,299.11309814453125,297.2743530273437,287.0074157714844,1.0,0.7269803881645203,0.5404974222183228,0.5404974222183228,1.0,1.0,-3.873818874359131,1.5516934394836426,2.3221254348754883,0.6782847046852112,0.916212558746338,0.916212558746338,0.0,235.87234497070312,241.0,61554.1875,0.0,4874.95556640625,1.0,280.898193359375,285.01904296875,296.5382385253906,300.4178161621094,293.1499938964844,293.1499938964844,280.95001220703125,34094.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174252152442932,1.0,0.0,0.0,3.5652613639831543,3.565284252166748,8.481566169393773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.1171875,0.0,1426.9937744140625,1895.4371337890625,0.0,3565.378173828125,0.8862777352333069,1.0,0.0,3.0,1.0,0.0
17923440,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9965515136719,0.9990000128746032,0.8499851226806641,0.6826037168502808,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9966735839844,0.9013996124267578,0.5559607744216919,0.5281713604927063,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99676513671875,0.8476881384849548,0.4610724747180938,0.3248527348041534,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9967956542969,0.8350548148155212,0.4394033551216125,0.4194153845310211,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971008300781,0.7226269245147705,0.2789408266544342,1.275241732597351,284.99664306640625,284.95001220703125,301.8682861328125,293.5594787597656,299.11309814453125,297.2760314941406,286.9957275390625,1.0,0.7281565070152283,0.5386231541633606,0.5386231541633606,1.0,1.0,-3.880085468292236,1.5506726503372192,2.329412937164306,0.6758956909179688,0.9268648624420166,0.9268648624420166,0.0,236.58433532714844,244.0,61697.4296875,0.0,4898.42333984375,1.0,280.9414367675781,285.0115966796875,296.5404663085937,300.4623718261719,293.1499938964844,293.1499938964844,280.6499938964844,33552.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157246351242064,1.0,0.0,0.0,3.624312400817871,3.624335765838623,8.764851031628496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.6396484375,0.0,1486.5968017578125,1895.4371337890625,0.0,3549.651611328125,0.8977634906768799,1.0,0.0,3.0,1.0,0.0
17923500,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.88873291015625,0.9990000128746032,0.8495392799377441,0.6841934323310852,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8888244628906,0.9016546010971068,0.5574803352355957,0.529837429523468,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.888916015625,0.8473745584487915,0.4613627195358276,0.3252333700656891,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8889465332031,0.8348734378814697,0.4399164617061615,0.4200998842716217,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88946533203125,0.722257673740387,0.2789884209632873,1.2761212587356567,284.8887939453125,284.95001220703125,301.8765563964844,293.55279541015625,299.110107421875,297.27264404296875,286.8887634277344,1.0,0.7294359803199768,0.5367489457130432,0.5367489457130432,1.0,1.0,-3.8863468170166016,1.5495965480804443,2.336750268936157,0.6735071539878845,0.851273775100708,0.851273775100708,0.0,237.5529022216797,244.0,62611.26171875,0.0,4923.642578125,1.0,280.6992492675781,284.8785095214844,296.58477783203125,300.668212890625,293.1499938964844,293.1499938964844,280.6499938964844,37819.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217153191566468,1.0,0.0,0.0,3.5840368270874023,3.5840604305267334,8.571132070755993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.37109375,0.0,1474.3760986328125,1895.4371337890625,0.0,3604.97998046875,0.8900241851806641,1.0,0.0,3.0,1.0,0.0
17923560,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9115295410156,0.9990000128746032,0.8486965298652649,0.6866207122802734,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.91143798828125,0.9013535380363464,0.5589091777801514,0.5312005877494812,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9113464355469,0.8465409278869629,0.461543470621109,0.3253843188285827,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91131591796875,0.8342180848121643,0.4403348863124847,0.420530766248703,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9109802246094,0.7214714884757996,0.2789554893970489,1.2761995792388916,284.91143798828125,284.95001220703125,301.8851623535156,293.54644775390625,299.1062927246094,297.2679138183594,286.91241455078125,1.0,0.7307306528091431,0.5348368883132935,0.5348368883132935,1.0,1.0,-3.8917038440704346,1.548029899597168,2.3436737060546875,0.6708071231842041,0.8498395681381226,0.8498395681381226,0.0,238.8168487548828,247.0,62465.6796875,0.0,4948.1806640625,1.0,280.6583251953125,284.89776611328125,296.56890869140625,300.60760498046875,293.1499938964844,293.1499938964844,280.95001220703125,38300.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237483739852904,1.0,0.0,0.0,3.520617246627808,3.52064061164856,8.270484386230237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.859375,0.0,1410.5323486328125,1895.4371337890625,0.0,3623.709716796875,0.8783474564552307,1.0,0.0,3.0,1.0,0.0
17923620,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0096435546875,0.9990000128746032,0.8484136462211609,0.6888630986213684,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0095520019531,0.9012349843978882,0.5607247948646545,0.5327313542366028,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00946044921875,0.8458789587020874,0.462099939584732,0.3256481289863586,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00946044921875,0.8337100148200989,0.4410558044910431,0.4210807681083679,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0090026855469,0.7208002805709839,0.279112696647644,1.2765768766403198,285.00958251953125,284.95001220703125,301.8940734863281,293.5404968261719,299.105224609375,297.267578125,287.0099792480469,1.0,0.7320935726165771,0.5329248905181885,0.5329248905181885,1.0,1.0,-3.897674798965454,1.546670913696289,2.351003885269165,0.6681212782859802,0.9202933311462402,0.9202933311462402,0.0,240.03680419921875,247.0,61697.5625,0.0,4974.3486328125,1.0,280.8984069824219,285.0187683105469,296.514404296875,300.40087890625,293.1499938964844,293.1499938964844,280.95001220703125,33958.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184783101081848,1.0,0.0,0.0,3.573869705200196,3.573892593383789,8.52257301175996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.2890625,0.0,1435.1544189453125,1895.4371337890625,0.0,3575.108642578125,0.8880783319473267,1.0,0.0,3.0,1.0,0.0
17923680,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9991760253906,0.9990000128746032,0.8482226133346558,0.6906774044036865,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9992980957031,0.9014756083488464,0.5626363158226013,0.5345495939254761,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9993896484375,0.8455640077590942,0.4627633392810821,0.3261247873306274,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994201660156,0.8335092067718506,0.4418651759624481,0.421863704919815,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.999755859375,0.7204016447067261,0.2793429493904114,1.2776910066604614,284.9992980957031,284.95001220703125,301.9033203125,293.53497314453125,299.10498046875,297.2685241699219,286.99835205078125,1.0,0.7335686683654785,0.5310128927230835,0.5310128927230835,1.0,1.0,-3.90490198135376,1.5457793474197388,2.3591225147247314,0.6656401753425598,0.931954562664032,0.931954562664032,0.0,241.1502227783203,235.0,61870.98828125,0.0,5003.68603515625,1.0,280.9415283203125,285.0109558105469,296.5177917480469,300.4486389160156,293.1499938964844,293.1499938964844,280.6499938964844,33418.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169442057609558,1.0,0.0,0.0,3.635230302810669,3.635253667831421,8.817737580102403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.8125,0.0,1497.559814453125,1895.4371337890625,0.0,3560.93115234375,0.9001191854476929,1.0,0.0,3.0,1.0,0.0
17923740,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8869934082031,0.9990000128746032,0.8473730683326721,0.6886056661605835,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8871154785156,0.9033291339874268,0.5641173124313354,0.5361382961273193,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88726806640625,0.846635639667511,0.4630048871040344,0.32643923163414,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8872985839844,0.8346553444862366,0.4423260390758514,0.4224552810192108,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.88800048828125,0.7211630940437317,0.2793426811695099,1.2781453132629397,284.8871154785156,284.95001220703125,301.9129638671875,293.52984619140625,299.1021728515625,297.2653503417969,286.8865661621094,1.0,0.73304682970047,0.5291008353233337,0.5291008353233337,1.0,1.0,-3.905983924865722,1.542273759841919,2.363710165023804,0.6622366309165955,0.8538480401039124,0.8538480401039124,0.0,240.37942504882807,235.0,62765.73046875,0.0,5001.826171875,1.0,280.6989440917969,284.8735656738281,296.563232421875,300.6568908691406,293.1499938964844,293.1499938964844,280.6499938964844,37709.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230542778968812,1.0,0.0,0.0,3.597522258758545,3.597546100616455,8.635753943053714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.03515625,0.0,1488.169921875,1895.4371337890625,0.0,3617.318115234375,0.8928885459899902,1.0,0.0,3.0,1.0,0.0
17923800,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.905517578125,0.9990000128746032,0.846825361251831,0.6846798062324524,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054260253906,0.9058663249015808,0.5654862523078918,0.5373528599739075,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.90533447265625,0.8482162356376648,0.4631182849407196,0.3264744281768799,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.90533447265625,0.8363158702850342,0.4426743984222412,0.4227265417575836,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9050598144531,0.7223387956619263,0.2792461514472961,1.2774872779846191,284.9054260253906,284.95001220703125,301.9230041503906,293.5251770019531,299.0991516113281,297.2617492675781,286.9061584472656,1.0,0.731635332107544,0.5271888375282288,0.5271888375282288,1.0,1.0,-3.90230655670166,1.5367929935455322,2.365513563156128,0.657724142074585,0.8481270670890808,0.8481270670890808,0.0,238.59967041015625,238.0,62488.78515625,0.0,4978.83642578125,1.0,280.65826416015625,284.8909912109375,296.54754638671875,300.5915222167969,293.1499938964844,293.1499938964844,280.95001220703125,38535.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250154495239258,1.0,0.0,0.0,3.52750825881958,3.527531385421753,8.302891387756972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.3310546875,0.0,1419.445068359375,1895.4371337890625,0.0,3635.370361328125,0.8799615502357483,1.0,0.0,3.0,1.0,0.0
17923860,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0027770996094,0.9990000128746032,0.8473780155181885,0.6829910278320312,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0027160644531,0.9075344800949096,0.5672712922096252,0.5387775897979736,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00262451171875,0.8490388989448547,0.4636343121528625,0.3266538977622986,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0025939941406,0.8372310996055603,0.4433510601520538,0.4231592118740082,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0021667480469,0.722869336605072,0.2793676257133484,1.2773380279541016,285.0027160644531,284.95001220703125,301.9334411621094,293.5209655761719,299.0994567871094,297.2629699707031,287.00299072265625,1.0,0.7315794825553894,0.5253567099571228,0.5253567099571228,1.0,1.0,-3.902525663375856,1.533070087432861,2.369455575942993,0.6537525057792664,0.915816605091095,0.915816605091095,0.0,237.91119384765625,238.0,61611.89453125,0.0,4974.96630859375,1.0,280.8984680175781,285.0133056640625,296.4924621582031,300.3767395019531,293.1499938964844,293.1499938964844,280.95001220703125,34254.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193925261497498,1.0,0.0,0.0,3.5737223625183105,3.5737454891204834,8.521870995537029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.0849609375,0.0,1437.1619873046875,1895.4371337890625,0.0,3583.55126953125,0.8882717490196228,1.0,0.0,3.0,1.0,0.0
17923920,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9920654296875,0.9990000128746032,0.8481160402297974,0.6818919777870178,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9921569824219,0.9091448783874512,0.5691696405410767,0.5405306220054626,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.99224853515625,0.8498309254646301,0.4642735421657562,0.3270749449729919,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9922790527344,0.8380908966064453,0.4441324174404144,0.4238631129264831,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9925842285156,0.7233705520629883,0.279583066701889,1.278123378753662,284.9921569824219,284.95001220703125,301.9443359375,293.5172119140625,299.1007080078125,297.2655334472656,286.9912414550781,1.0,0.7318975329399109,0.5235246419906616,0.5235246419906616,1.0,1.0,-3.905607461929321,1.5304763317108154,2.375131130218506,0.6504436135292053,0.924894154071808,0.924894154071808,0.0,237.62115478515625,241.0,61700.7890625,0.0,4982.396484375,1.0,280.9415283203125,285.0066833496094,296.4961853027344,300.41864013671875,293.1499938964844,293.1499938964844,280.6499938964844,33748.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173898100852966,1.0,0.0,0.0,3.628851413726807,3.6288750171661377,8.786819307715632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.9697265625,0.0,1493.0211181640625,1895.4371337890625,0.0,3565.050537109375,0.8989108204841614,1.0,0.0,3.0,1.0,0.0
17923980,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8854064941406,0.9990000128746032,0.8479875922203064,0.6818175911903381,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8854675292969,0.9101859927177428,0.5706708431243896,0.5421517491340637,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.88555908203125,0.8501380681991577,0.4645254015922546,0.3274063169956207,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8855895996094,0.838498592376709,0.444598913192749,0.4244738221168518,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8860778808594,0.7235027551651001,0.2796036601066589,1.278734803199768,284.8854675292969,284.95001220703125,301.9556579589844,293.51397705078125,299.0993957519531,297.2637023925781,286.88555908203125,1.0,0.7324908971786499,0.5216925144195557,0.5216925144195557,1.0,1.0,-3.909339666366577,1.5281015634536743,2.3812382221221924,0.6472688913345337,0.8486849069595337,0.8486849069595337,0.0,237.78366088867188,241.0,62559.9921875,0.0,4994.82666015625,1.0,280.69921875,284.8756408691406,296.5428771972656,300.6228942871094,293.1499938964844,293.1499938964844,280.6499938964844,38087.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230143427848816,1.0,0.0,0.0,3.583197116851806,3.583220958709717,8.567117220081855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.54296875,0.0,1475.4449462890625,1895.4371337890625,0.0,3616.950439453125,0.8900192975997925,1.0,0.0,3.0,1.0,0.0
