time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17924040,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9093322753906,0.9990000128746032,0.8474817872047424,0.6829140782356262,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.90924072265625,0.9104702472686768,0.5720937252044678,0.5434814691543579,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9091186523437,0.8497927188873291,0.4646801352500915,0.3275194466114044,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9090881347656,0.838305652141571,0.4449820816516876,0.4248450696468353,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.90875244140625,0.7231187224388123,0.2795512676239013,1.2786089181900024,284.90924072265625,284.95001220703125,301.9674987792969,293.5112609863281,299.097412109375,297.260498046875,286.9102783203125,1.0,0.7332375049591064,0.5198604464530945,0.5198604464530945,1.0,1.0,-3.9126906394958496,1.5255316495895386,2.387158870697021,0.6439643502235413,0.8471521735191345,0.8471521735191345,0.0,238.3996124267578,244.0,62372.03515625,0.0,5009.15380859375,1.0,280.6583557128906,284.89654541015625,296.53009033203125,300.5619812011719,293.1499938964844,293.1499938964844,280.95001220703125,38509.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246504306793212,1.0,0.0,0.0,3.516178131103516,3.5162012577056885,8.249640472968167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.427734375,0.0,1407.4068603515625,1895.4371337890625,0.0,3632.011962890625,0.8775266408920288,1.0,0.0,3.0,1.0,0.0
17924100,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0074462890625,0.9990000128746032,0.8475046753883362,0.6840887665748596,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00738525390625,0.9108294248580932,0.5739151835441589,0.5449948906898499,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072937011719,0.8495191335678101,0.4652161598205566,0.3277547657489776,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072631835937,0.8381649255752563,0.4456747770309448,0.4253483712673187,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068359375,0.7227702736854553,0.2796937525272369,1.2788289785385132,285.00738525390625,284.95001220703125,301.9798278808594,293.5090637207031,299.0980529785156,297.26129150390625,287.0077209472656,1.0,0.7341637015342712,0.5180283188819885,0.5180283188819885,1.0,1.0,-3.917074918746948,1.5233458280563354,2.3937289714813232,0.6407597064971924,0.9169530868530272,0.9169530868530272,0.0,239.09776306152344,244.0,61580.2421875,0.0,5027.2060546875,1.0,280.89825439453125,285.0179138183594,296.4791564941406,300.3567810058594,293.1499938964844,293.1499938964844,280.95001220703125,34081.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91899174451828,1.0,0.0,0.0,3.56770133972168,3.567724227905273,8.493178711432847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.318359375,0.0,1429.488037109375,1895.4371337890625,0.0,3579.850830078125,0.8868018388748169,1.0,0.0,3.0,1.0,0.0
17924160,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974365234375,0.9990000128746032,0.847571849822998,0.685050368309021,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.99755859375,0.9114781618118286,0.5758324861526489,0.5468050837516785,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9976501464844,0.8495121002197266,0.4658587872982025,0.3282070159912109,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9976501464844,0.8382548093795776,0.4464572072029114,0.4260917901992798,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9979553222656,0.7226279973983765,0.2799124717712402,1.2798190116882324,284.9975280761719,284.95001220703125,301.9927062988281,293.5074462890625,299.0995788574219,297.2631530761719,286.99664306640625,1.0,0.7352910041809082,0.5162543654441833,0.5162543654441833,1.0,1.0,-3.923039197921753,1.5218749046325684,2.401164054870605,0.6379371285438538,0.9282105565071106,0.9282105565071106,0.0,239.79302978515625,247.0,61735.18359375,0.0,5050.09765625,1.0,280.94146728515625,285.0108337402344,296.4866638183594,300.40692138671875,293.1499938964844,293.1499938964844,280.6499938964844,33523.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171030521392822,1.0,0.0,0.0,3.627244472503662,3.627267837524414,8.779038580541965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.2255859375,0.0,1489.58740234375,1895.4371337890625,0.0,3562.400146484375,0.8984082341194153,1.0,0.0,3.0,1.0,0.0
17924220,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.88983154296875,0.9990000128746032,0.8467172980308533,0.6866416931152344,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8899230957031,0.9117192029953004,0.5773367285728455,0.5484632253646851,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8900146484375,0.849169135093689,0.4661029577255249,0.3285566568374634,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8900451660156,0.8380351066589355,0.4469138085842132,0.4267250895500183,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905944824219,0.7222325801849365,0.2799242436885834,1.280545353889465,284.889892578125,284.95001220703125,302.0061340332031,293.5063781738281,299.0986022949219,297.2606201171875,286.8898010253906,1.0,0.7365240454673767,0.514480471611023,0.514480471611023,1.0,1.0,-3.929009914398194,1.520365834236145,2.408643960952759,0.6351300477981567,0.8530919551849365,0.8530919551849365,0.0,240.7498474121093,247.0,62673.7265625,0.0,5074.8232421875,1.0,280.6991577148437,284.87744140625,296.5367126464844,300.6195983886719,293.1499938964844,293.1499938964844,280.6499938964844,37734.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229319095611572,1.0,0.0,0.0,3.588681697845459,3.588705539703369,8.593363531872455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.587890625,0.0,1478.77294921875,1895.4371337890625,0.0,3616.190673828125,0.8910222053527832,1.0,0.0,3.0,1.0,0.0
17924280,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118957519531,0.9990000128746032,0.8454676866531372,0.6890918016433716,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.91180419921875,0.911340594291687,0.57874596118927,0.5498084425926208,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117126464844,0.8482964038848877,0.4662352204322815,0.3286750316619873,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91168212890625,0.8373311758041382,0.4472733736038208,0.4271018505096435,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9113464355469,0.7214108109474182,0.2798477113246918,1.2804489135742188,284.91180419921875,284.95001220703125,302.0201416015625,293.5058898925781,299.0970458984375,297.25689697265625,286.9128112792969,1.0,0.7377720475196838,0.5127065181732178,0.5127065181732178,1.0,1.0,-3.934058427810669,1.5184431076049805,2.4156150817871094,0.6320919394493103,0.8513715863227844,0.8513715863227844,0.0,242.01043701171875,235.0,62539.3046875,0.0,5098.82763671875,1.0,280.6583251953125,284.895751953125,296.5268249511719,300.5660400390625,293.1499938964844,293.1499938964844,280.95001220703125,38247.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248169660568236,1.0,0.0,0.0,3.5264010429382324,3.5264241695404053,8.297679983115813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.849609375,0.0,1416.206298828125,1895.4371337890625,0.0,3633.544189453125,0.8795737028121948,1.0,0.0,3.0,1.0,0.0
17924340,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0073547363281,0.9990000128746032,0.8450103998184204,0.6870178580284119,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072937011719,0.9132676124572754,0.5805321335792542,0.5512487292289734,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072326660156,0.8492631316184998,0.4667261242866516,0.3288498222827911,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072021484375,0.8383818864822388,0.4479192793369293,0.4275218546390533,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068054199219,0.7220584750175476,0.2799389660358429,1.2802590131759644,285.0072937011719,284.95001220703125,302.0347595214844,293.50604248046875,299.0980834960937,297.25732421875,287.0074157714844,1.0,0.737057626247406,0.5109326243400574,0.5109326243400574,1.0,1.0,-3.933802127838135,1.5143243074417114,2.419477701187134,0.6282516717910767,0.9199111461639404,0.9199111461639404,0.0,241.1639709472656,235.0,61712.84765625,0.0,5092.36181640625,1.0,280.8985290527344,285.01483154296875,296.4779968261719,300.3641052246094,293.1499938964844,293.1499938964844,280.95001220703125,34014.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193421602249146,1.0,0.0,0.0,3.578505277633667,3.57852840423584,8.544696470380586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.47265625,0.0,1440.505859375,1895.4371337890625,0.0,3583.0859375,0.889098584651947,1.0,0.0,3.0,1.0,0.0
17924400,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931030273437,0.9990000128746032,0.8452924489974976,0.6819259524345398,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99322509765625,0.9169135093688964,0.5824007391929626,0.552924394607544,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9933776855469,0.8515918254852295,0.4673130214214325,0.3291963636875152,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9933776855469,0.8407172560691833,0.4486435651779175,0.4281201362609863,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9938049316406,0.7237855792045593,0.2801003456115722,1.2805458307266235,284.99322509765625,284.95001220703125,302.04998779296875,293.5068054199219,299.10028076171875,297.2594299316406,286.991943359375,1.0,0.7356093525886536,0.5091586709022522,0.5091586709022522,1.0,1.0,-3.93117880821228,1.5092378854751587,2.421941041946411,0.6238150000572205,0.9276961088180542,0.9276961088180542,0.0,238.963134765625,238.0,61774.84765625,0.0,5069.54736328125,1.0,280.9415588378906,285.005126953125,296.4864501953125,300.412109375,293.1499938964844,293.1499938964844,280.6499938964844,33626.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174352884292604,1.0,0.0,0.0,3.635072708129883,3.635096311569214,8.816973036118725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.455078125,0.0,1498.9354248046875,1895.4371337890625,0.0,3565.47119140625,0.9001759886741638,1.0,0.0,3.0,1.0,0.0
17924460,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841857910156,0.9990000128746032,0.8451793193817139,0.6798251867294312,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842468261719,0.9189956188201904,0.5838679075241089,0.5544824600219727,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88433837890625,0.8526709079742432,0.4675173461437225,0.3294685781002044,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843688964844,0.8418634533882141,0.4490577280521393,0.4286462962627411,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848571777344,0.7245221734046936,0.2800812125205993,1.280789494514465,284.8842468261719,284.95001220703125,302.0657653808594,293.5084228515625,299.1004638671875,297.2578125,286.8842468261719,1.0,0.7355285286903381,0.5074198842048645,0.5074198842048645,1.0,1.0,-3.931766033172608,1.505506992340088,2.426259279251098,0.6197812557220459,0.8497619032859802,0.8497619032859802,0.0,238.1319732666016,238.0,62613.15625,0.0,5065.81494140625,1.0,280.6990661621094,284.87255859375,296.5369567871094,300.618896484375,293.1499938964844,293.1499938964844,280.6499938964844,38063.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229755401611328,1.0,0.0,0.0,3.5888845920562744,3.588908195495605,8.594334417466598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.02734375,0.0,1481.4136962890625,1895.4371337890625,0.0,3616.593017578125,0.8912534117698669,1.0,0.0,3.0,1.0,0.0
17924520,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9076232910156,0.9990000128746032,0.8447935581207275,0.6795607209205627,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.90753173828125,0.9199522733688354,0.5852656960487366,0.5557621717453003,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90740966796875,0.8528352975845337,0.4676336944103241,0.3295363485813141,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90740966796875,0.8421564698219299,0.4493971467018127,0.4289511740207672,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.90704345703125,0.7245429754257202,0.2799995243549347,1.280409812927246,284.90753173828125,284.95001220703125,302.0819091796875,293.5110778808594,299.1001281738281,297.255126953125,286.9085693359375,1.0,0.7357041835784912,0.505681037902832,0.505681037902832,1.0,1.0,-3.9329774379730233,1.5019859075546265,2.430991649627685,0.6159529089927673,0.8473694920539856,0.8473694920539856,0.0,238.0843048095703,241.0,62402.95703125,0.0,5069.24755859375,1.0,280.6583251953125,284.8934936523437,296.5282897949219,300.5605163574219,293.1499938964844,293.1499938964844,280.95001220703125,38560.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243862628936768,1.0,0.0,0.0,3.520364284515381,3.5203874111175537,8.269295221907669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.4560546875,0.0,1412.1461181640625,1895.4371337890625,0.0,3629.581298828125,0.878480076789856,1.0,0.0,3.0,1.0,0.0
17924580,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0060119628906,0.9990000128746032,0.8449756503105164,0.6796379685401917,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0059509277344,0.920859158039093,0.587079644203186,0.5572424530982971,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.005859375,0.8529714345932007,0.4681423604488373,0.3297360837459564,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0058288574219,0.8424056768417358,0.4500571489334106,0.429401159286499,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054016113281,0.7245221138000488,0.2801218628883362,1.280436396598816,285.0059509277344,284.95001220703125,302.0984802246094,293.5147399902344,299.1023254394531,297.2563781738281,287.0063171386719,1.0,0.7361736297607422,0.5039421916007996,0.5039421916007996,1.0,1.0,-3.935660123825073,1.499022364616394,2.4366376399993896,0.6123066544532776,0.9168481826782228,0.9168481826782228,0.0,238.2473602294922,241.0,61594.0546875,0.0,5078.619140625,1.0,280.8983459472656,285.0154113769531,296.48223876953125,300.3585510253906,293.1499938964844,293.1499938964844,280.95001220703125,34138.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184133410453796,1.0,0.0,0.0,3.5706710815429688,3.5706939697265625,8.507323627782171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.4111328125,0.0,1433.066650390625,1895.4371337890625,0.0,3574.508544921875,0.8875064849853516,1.0,0.0,3.0,1.0,0.0
17924640,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9965515136719,0.9990000128746032,0.8452077507972717,0.6797084212303162,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.99664306640625,0.9219698905944824,0.5889966487884521,0.5590355396270752,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9967346191406,0.8532997369766235,0.4687645733356476,0.3301615715026855,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9967346191406,0.842814028263092,0.4508137702941894,0.4301033318042755,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9970397949219,0.724648118019104,0.2803283035755157,1.281287431716919,284.99664306640625,284.95001220703125,302.1153869628906,293.5194091796875,299.1052551269531,297.2586975097656,286.9957580566406,1.0,0.7369369268417358,0.5022034049034119,0.5022034049034119,1.0,1.0,-3.94028115272522,1.4967916011810305,2.443489551544189,0.6089866161346436,0.9280670881271362,0.9280670881271362,0.0,238.50978088378903,244.0,61742.44921875,0.0,5094.6298828125,1.0,280.9414978027344,285.0088806152344,296.4954833984375,300.4134521484375,293.1499938964844,293.1499938964844,280.6499938964844,33571.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916184902191162,1.0,0.0,0.0,3.629336357116699,3.629359722137451,8.789167509348772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.505859375,0.0,1492.236083984375,1895.4371337890625,0.0,3553.90966796875,0.8989146947860718,1.0,0.0,3.0,1.0,0.0
17924700,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8896179199219,0.9990000128746032,0.8445158004760742,0.6805885434150696,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8896789550781,0.9225584864616394,0.5904961824417114,0.5606801509857178,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897705078125,0.8532163500785828,0.4689905941486358,0.3304895758628845,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8898010253906,0.8428400158882141,0.4512463808059692,0.4307021200656891,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8903503417969,0.7244674563407898,0.2803322374820709,1.2819154262542725,284.8896789550781,284.95001220703125,302.1326599121094,293.5249938964844,299.10565185546875,297.2568054199219,286.8896179199219,1.0,0.7378801107406616,0.5004645586013794,0.5004645586013794,1.0,1.0,-3.94519305229187,1.4946306943893433,2.4505622386932373,0.6057332158088684,0.8531970381736755,0.8531970381736755,0.0,239.1184997558593,244.0,62682.02734375,0.0,5113.900390625,1.0,280.6991271972656,284.8760986328125,296.5521240234375,300.6322021484375,293.1499938964844,293.1499938964844,280.6499938964844,37766.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216902852058412,1.0,0.0,0.0,3.5902111530303955,3.5902349948883057,8.600690080129425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.2294921875,0.0,1480.6630859375,1895.4371337890625,0.0,3604.74951171875,0.8913962841033936,1.0,0.0,3.0,1.0,0.0
17924760,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9120788574219,0.9990000128746032,0.8434118628501892,0.6824813485145569,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9119873046875,0.9224132299423218,0.5919027924537659,0.5620115399360657,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.911865234375,0.8525318503379822,0.4691071212291717,0.3305894434452057,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118347167969,0.8423132300376892,0.4515844583511352,0.431048184633255,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114990234375,0.7238129377365112,0.280249685049057,1.2817449569702148,284.9119873046875,284.95001220703125,302.1502380371094,293.5314636230469,299.1054992675781,297.253662109375,286.9129943847656,1.0,0.7388975024223328,0.4987860918045044,0.4987860918045044,1.0,1.0,-3.9494051933288574,1.492289423942566,2.457115888595581,0.6024377346038818,0.851722776889801,0.851722776889801,0.0,240.1004638671875,247.0,62553.21875,0.0,5133.57275390625,1.0,280.6582946777344,284.89471435546875,296.5492553710937,300.5856628417969,293.1499938964844,293.1499938964844,280.95001220703125,38251.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923265278339386,1.0,0.0,0.0,3.5280113220214844,3.5280346870422363,8.305260621455091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.248046875,0.0,1417.924560546875,1895.4371337890625,0.0,3619.26123046875,0.8799488544464111,1.0,0.0,3.0,1.0,0.0
17924820,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0107116699219,0.9990000128746032,0.8428370952606201,0.6843100786209106,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106506347656,0.9224168062210084,0.5937184691429138,0.5635231733322144,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0105285644531,0.8519741892814636,0.4696074724197387,0.330806165933609,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0105285644531,0.8418917655944824,0.4522349834442138,0.4315200746059418,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.7232315540313721,0.2803564369678497,1.2818645238876345,285.0106506347656,284.95001220703125,302.1681823730469,293.538818359375,299.1078491210937,297.2543640136719,287.0111389160156,1.0,0.7400305867195129,0.4971076250076294,0.4971076250076294,1.0,1.0,-3.9543941020965576,1.490232229232788,2.464161872863769,0.599199116230011,0.922812819480896,0.922812819480896,0.0,241.09548950195312,247.0,61794.67578125,0.0,5155.78515625,1.0,280.8985900878906,285.0160827636719,296.5078430175781,300.39276123046875,293.1499938964844,293.1499938964844,280.95001220703125,33929.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175017476081848,1.0,0.0,0.0,3.581822156906128,3.581845283508301,8.560543847124791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.646484375,0.0,1443.4305419921875,1895.4371337890625,0.0,3566.0849609375,0.8898265361785889,1.0,0.0,3.0,1.0,0.0
17924880,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0015563964844,0.9990000128746032,0.8423277735710144,0.6857884526252747,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.00164794921875,0.9227967858314514,0.5956354737281799,0.5653395652770996,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0017395019531,0.8517427444458008,0.4702213406562805,0.3312424719333648,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.00177001953125,0.8417580127716064,0.4529805779457092,0.4322350621223449,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0020751953125,0.7228987216949463,0.2805405557155609,1.282737135887146,285.00164794921875,284.95001220703125,302.1864013671875,293.5469970703125,299.1109619140625,297.2562255859375,287.0007629394531,1.0,0.7413155436515808,0.4954291582107544,0.4954291582107544,1.0,1.0,-3.9607937335968018,1.4886906147003174,2.4721031188964844,0.5961822271347046,0.9359387755393982,0.9359387755393982,0.0,242.0248870849609,235.0,61997.93359375,0.0,5181.98974609375,1.0,280.94158935546875,285.0089111328125,296.5250244140625,300.4555053710937,293.1499938964844,293.1499938964844,280.6499938964844,33347.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154847860336304,1.0,0.0,0.0,3.644564628601074,3.644588232040405,8.863079301590915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.166015625,0.0,1507.3118896484375,1895.4371337890625,0.0,3547.432373046875,0.9021795392036438,1.0,0.0,3.0,1.0,0.0
17924940,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.889404296875,0.9990000128746032,0.8411429524421692,0.6834362149238586,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895263671875,0.9250348806381226,0.5970984697341919,0.5669191479682922,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88970947265625,0.8529212474822998,0.4704090058803558,0.3315186202526092,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897399902344,0.8429983854293823,0.4533716440200805,0.4327606558799743,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8904724121094,0.7237125039100647,0.280492901802063,1.2829653024673462,284.8895263671875,284.95001220703125,302.20489501953125,293.5559997558594,299.11151123046875,297.25421142578125,286.8888854980469,1.0,0.740635871887207,0.4937506914138794,0.4937506914138794,1.0,1.0,-3.9611294269561768,1.4846972227096558,2.4764323234558105,0.592397153377533,0.8587053418159485,0.8587053418159485,0.0,241.10450744628903,235.0,62952.2890625,0.0,5176.80859375,1.0,280.6986999511719,284.87042236328125,296.58502197265625,300.6811828613281,293.1499938964844,293.1499938964844,280.6499938964844,37503.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921184539794922,1.0,0.0,0.0,3.611125946044922,3.611149787902832,8.701188107806956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.67578125,0.0,1501.4757080078125,1895.4371337890625,0.0,3600.08642578125,0.8958247303962708,1.0,0.0,3.0,1.0,0.0
17925000,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9068298339844,0.9990000128746032,0.8402239084243774,0.6793059706687927,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9067687988281,0.927978217601776,0.5984390377998352,0.5681056380271912,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9066772460937,0.8545967936515808,0.4704609811306,0.3315114676952362,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9066467285156,0.8447463512420654,0.4536437690258026,0.4329597651958465,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.7249181866645813,0.2803431451320648,1.282068371772766,284.9067687988281,284.95001220703125,302.22369384765625,293.56573486328125,299.1114196777344,297.2512512207031,286.90753173828125,1.0,0.7390896677970886,0.4920722246170044,0.4920722246170044,1.0,1.0,-3.9567465782165527,1.478841781616211,2.477905035018921,0.5876069664955139,0.8527650237083435,0.8527650237083435,0.0,239.21115112304688,238.0,62717.0546875,0.0,5150.41259765625,1.0,280.6581726074219,284.8861694335937,296.5841979980469,300.6336975097656,293.1499938964844,293.1499938964844,280.95001220703125,38375.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227821230888368,1.0,0.0,0.0,3.5443429946899414,3.5443665981292725,8.382331202483329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.17578125,0.0,1436.028076171875,1895.4371337890625,0.0,3614.811279296875,0.8835639357566833,1.0,0.0,3.0,1.0,0.0
17925060,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052795410156,0.9990000128746032,0.8403695821762085,0.6774721741676331,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052185058594,0.929850697517395,0.6002203822135925,0.569510817527771,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0050964355469,0.8554659485816956,0.4709249436855316,0.3316494822502136,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0050964355469,0.8457000255584717,0.454255074262619,0.4333229959011078,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0046081542969,0.7254576086997986,0.2804173827171325,1.2816816568374634,285.0052185058594,284.95001220703125,302.24273681640625,293.576171875,299.1141662597656,297.2523498535156,287.0056457519531,1.0,0.7389177083969116,0.4904394149780273,0.4904394149780273,1.0,1.0,-3.956347703933716,1.4746602773666382,2.481687545776367,0.583248496055603,0.921850562095642,0.921850562095642,0.0,238.43313598632807,238.0,61863.81640625,0.0,5143.9775390625,1.0,280.8988952636719,285.0093078613281,296.54376220703125,300.43536376953125,293.1499938964844,293.1499938964844,280.95001220703125,34162.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167652130126952,1.0,0.0,0.0,3.5919384956359863,3.591961622238159,8.608968187218125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.7900390625,0.0,1456.0001220703125,1895.4371337890625,0.0,3559.276123046875,0.892261803150177,1.0,0.0,3.0,1.0,0.0
17925120,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9961242675781,0.9990000128746032,0.8406830430030823,0.6762356758117676,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9961853027344,0.9316262602806092,0.6021252870559692,0.5712646842002869,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9963073730469,0.8563028573989868,0.4715223610401153,0.3320370614528656,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9963073730469,0.846595823764801,0.4549807608127594,0.4339689314365387,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9966125488281,0.7259714007377625,0.2805969417095184,1.2822730541229248,284.9961853027344,284.95001220703125,302.2619934082031,293.5873413085937,299.1177978515625,297.2547912597656,286.9953308105469,1.0,0.7391379475593567,0.4888066053390503,0.4888066053390503,1.0,1.0,-3.958921432495117,1.4716049432754517,2.487316370010376,0.5795298218727112,0.9331207275390624,0.9331207275390624,0.0,238.0631256103516,241.0,62002.4453125,0.0,5149.49755859375,1.0,280.9416809082031,285.00323486328125,296.5624694824219,300.4950256347656,293.1499938964844,293.1499938964844,280.6499938964844,33603.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143853187561036,1.0,0.0,0.0,3.649827241897583,3.649850845336914,8.888693514563784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.9873046875,0.0,1515.044677734375,1895.4371337890625,0.0,3537.255615234375,0.9035334587097168,1.0,0.0,3.0,1.0,0.0
17925180,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.88818359375,0.9990000128746032,0.8401178121566772,0.6760575771331787,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88824462890625,0.9327446222305298,0.603608250617981,0.5728799700737,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.88836669921875,0.8566293716430664,0.4717258512973785,0.3323369026184082,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8883972167969,0.8470128774642944,0.4553841948509216,0.4345234632492065,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.88897705078125,0.7261093854904175,0.2805827260017395,1.2827234268188477,284.88824462890625,284.95001220703125,302.281494140625,293.59912109375,299.1189880371094,297.2532958984375,286.8880615234375,1.0,0.7396477460861206,0.4871737957000732,0.4871737957000732,1.0,1.0,-3.9622223377227774,1.468795895576477,2.493426561355591,0.5759598612785339,0.8573086857795715,0.8573086857795715,0.0,238.1605987548828,241.0,62952.46484375,0.0,5160.44189453125,1.0,280.6986389160156,284.8692626953125,296.62469482421875,300.7196655273437,293.1499938964844,293.1499938964844,280.6499938964844,37745.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197013974189758,1.0,0.0,0.0,3.6113803386688232,3.611404180526733,8.702414220351784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.1494140625,0.0,1503.546142578125,1895.4371337890625,0.0,3586.40234375,0.8961068987846375,1.0,0.0,3.0,1.0,0.0
17925240,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9103698730469,0.9990000128746032,0.8391464948654175,0.6771165132522583,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9103088378906,0.9329991340637208,0.6049981117248535,0.5741806626319885,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91015625,0.8562532067298889,0.4718190729618072,0.3324105739593506,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91015625,0.8467789888381958,0.4556935131549835,0.434828370809555,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9097595214844,0.7257038354873657,0.2804849445819855,1.282414197921753,284.9102783203125,284.95001220703125,302.3012084960937,293.61151123046875,299.1194152832031,297.25054931640625,286.9113464355469,1.0,0.7403183579444885,0.4855409860610962,0.4855409860610962,1.0,1.0,-3.965145111083984,1.465808629989624,2.4993364810943604,0.5722792148590088,0.855047345161438,0.855047345161438,0.0,238.734130859375,244.0,62813.015625,0.0,5173.45556640625,1.0,280.6581420898437,284.8879089355469,296.6274108886719,300.67822265625,293.1499938964844,293.1499938964844,280.95001220703125,38296.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92107093334198,1.0,0.0,0.0,3.5480704307556152,3.548093795776367,8.399970283790026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.3173828125,0.0,1439.4022216796875,1895.4371337890625,0.0,3599.038330078125,0.8844178915023804,1.0,0.0,3.0,1.0,0.0
17925300,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.01055908203125,0.9990000128746032,0.8386991620063782,0.6782767176628113,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0104675292969,0.9333193898200988,0.6068147420883179,0.5756732821464539,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0103454589844,0.8559392690658569,0.4723062515258789,0.3326065838336944,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01031494140625,0.8465885519981384,0.456325501203537,0.4352670609951019,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097961425781,0.7253220081329346,0.2805834114551544,1.282429337501526,285.0104675292969,284.95001220703125,302.32110595703125,293.62451171875,299.12225341796875,297.2516174316406,287.0110168457031,1.0,0.7411750555038452,0.4839081764221191,0.4839081764221191,1.0,1.0,-3.969115257263184,1.4632006883621216,2.5059144496917725,0.5686749815940857,0.9268409013748168,0.9268409013748168,0.0,239.3990936279297,244.0,62037.51953125,0.0,5190.376953125,1.0,280.8990783691406,285.0111083984375,296.591552734375,300.48980712890625,293.1499938964844,293.1499938964844,280.95001220703125,33991.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151008129119872,1.0,0.0,0.0,3.6004834175109863,3.6005067825317383,8.649976734886877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.6201171875,0.0,1463.9501953125,1895.4371337890625,0.0,3543.87890625,0.8940456509590149,1.0,0.0,3.0,1.0,0.0
17925360,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0023498535156,0.9990000128746032,0.8383064866065979,0.6792076230049133,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0024108886719,0.9339614510536194,0.608740508556366,0.5774863362312317,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0025329589844,0.8559116721153259,0.4729142487049103,0.3330301940441131,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0025329589844,0.8466476798057556,0.4570595622062683,0.4359597265720367,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0028381347656,0.7251557111740112,0.2807658314704895,1.2832388877868652,285.00244140625,284.95001220703125,302.3411560058594,293.6380310058594,299.12603759765625,297.2538452148437,287.0015869140625,1.0,0.7422419190406799,0.4823305308818817,0.4823305308818817,1.0,1.0,-3.9747331142425537,1.4613282680511477,2.5134048461914062,0.5654415488243103,0.940743625164032,0.940743625164032,0.0,240.05880737304688,232.0,62241.99609375,0.0,5212.44140625,1.0,280.9417419433594,285.0047912597656,296.6141662597656,300.55810546875,293.1499938964844,293.1499938964844,280.6499938964844,33377.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129050970077516,1.0,0.0,0.0,3.662705421447754,3.662729263305664,8.951530503509275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.4296875,0.0,1527.6611328125,1895.4371337890625,0.0,3523.54443359375,0.9062885046005248,1.0,0.0,3.0,1.0,0.0
17925420,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.88946533203125,0.9990000128746032,0.8372223377227783,0.6763986349105835,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895568847656,0.936447262763977,0.6102015972137451,0.5790632367134094,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897705078125,0.8572967052459717,0.4730925858020782,0.3332966566085815,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8898010253906,0.8480873703956604,0.4574359655380249,0.4364669024944305,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905639648437,0.7261199951171875,0.2807173132896423,1.2834309339523315,284.8895874023437,284.95001220703125,302.36138916015625,293.65203857421875,299.1271667480469,297.2522277832031,286.8888244628906,1.0,0.7413884997367859,0.4807529151439667,0.4807529151439667,1.0,1.0,-3.974438190460205,1.457123875617981,2.5173141956329346,0.5615229606628418,0.8632118105888367,0.8632118105888367,0.0,238.9271545410156,232.0,63219.5546875,0.0,5203.83642578125,1.0,280.6982727050781,284.8651428222656,296.6794128417969,300.7903137207031,293.1499938964844,293.1499938964844,280.6499938964844,37440.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918448805809021,1.0,0.0,0.0,3.630906105041504,3.630930185317993,8.796772021923971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.01171875,0.0,1522.7529296875,1895.4371337890625,0.0,3574.836181640625,0.9002184271812439,1.0,0.0,3.0,1.0,0.0
17925480,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.9990000128746032,0.8363741040229797,0.6719034314155579,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9062805175781,0.9395830631256104,0.6115330457687378,0.5802377462387085,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9061889648437,0.8591578602790833,0.4731284976005554,0.3332765400409698,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9061584472656,0.8500178456306458,0.4576883018016815,0.4366442263126373,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9058532714844,0.7274538278579712,0.2805639505386352,1.2824994325637815,284.9062805175781,284.95001220703125,302.3817443847656,293.6665344238281,299.12750244140625,297.2494506835937,286.9070739746094,1.0,0.7397014498710632,0.4791752696037292,0.4791752696037292,1.0,1.0,-3.969517707824707,1.4511317014694214,2.518386125564575,0.5566577911376953,0.8567543625831604,0.8567543625831604,0.0,236.8728179931641,235.0,62990.37890625,0.0,5174.56591796875,1.0,280.65802001953125,284.88037109375,296.68359375,300.7485046386719,293.1499938964844,293.1499938964844,280.95001220703125,38356.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199178218841552,1.0,0.0,0.0,3.564481973648072,3.5645055770874023,8.477857704747294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.8291015625,0.0,1457.3057861328125,1895.4371337890625,0.0,3588.39990234375,0.8880135416984558,1.0,0.0,3.0,1.0,0.0
17925540,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.006103515625,0.9990000128746032,0.8365688920021057,0.6697834134101868,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.00604248046875,0.941582441329956,0.6133185625076294,0.5816353559494019,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.00592041015625,0.8601588010787964,0.4735823273658752,0.3334020674228668,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0058898925781,0.8511002063751221,0.4582861661911011,0.4369872808456421,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.00537109375,0.728090226650238,0.2806374430656433,1.2820820808410645,285.00604248046875,284.95001220703125,302.4022521972656,293.6814270019531,299.1304626464844,297.25067138671875,287.0065612792969,1.0,0.7394165992736816,0.4775976538658142,0.4775976538658142,1.0,1.0,-3.968688488006592,1.446721076965332,2.52196741104126,0.5521223545074463,0.9267444610595704,0.9267444610595704,0.0,235.963607788086,235.0,62129.8828125,0.0,5165.88037109375,1.0,280.8993835449219,285.0049743652344,296.6478576660156,300.5546569824219,293.1499938964844,293.1499938964844,280.95001220703125,34181.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137942790985109,1.0,0.0,0.0,3.611445665359497,3.61146879196167,8.702728564458084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.2587890625,0.0,1477.23046875,1895.4371337890625,0.0,3531.7822265625,0.8966348767280579,1.0,0.0,3.0,1.0,0.0
17925600,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9976806640625,0.9990000128746032,0.8369215130805969,0.6683024764060974,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99774169921875,0.9434542655944824,0.6152337789535522,0.5833934545516968,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.99786376953125,0.8611109852790833,0.4741754829883575,0.3337824940681457,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99786376953125,0.8521081209182739,0.459003746509552,0.4376201331615448,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981689453125,0.7286890149116516,0.2808201014995575,1.282662868499756,284.9977722167969,284.95001220703125,302.4228515625,293.6967468261719,299.1343078613281,297.2532653808594,286.9969177246094,1.0,0.7395477890968323,0.4760200083255768,0.4760200083255768,1.0,1.0,-3.970935583114624,1.4434494972229004,2.527486085891724,0.5482426881790161,0.938961923122406,0.938961923122406,0.0,235.48440551757807,238.0,62277.26953125,0.0,5169.66943359375,1.0,280.9418334960937,284.9994201660156,296.6709899902344,300.6195068359375,293.1499938964844,293.1499938964844,280.6499938964844,33592.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113374948501588,1.0,0.0,0.0,3.66957950592041,3.66960334777832,8.985161343844084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.1025390625,0.0,1536.9473876953125,1895.4371337890625,0.0,3509.01220703125,0.907971441745758,1.0,0.0,3.0,1.0,0.0
17925660,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885498046875,0.9990000128746032,0.8363842368125916,0.6679324507713318,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8886108398437,0.9446383714675904,0.6167142391204834,0.5850101709365845,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887634277344,0.8615185618400574,0.4743694067001343,0.3340758979320526,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887939453125,0.8526028394699097,0.4593940675258636,0.4381623864173889,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8894348144531,0.7288919687271118,0.2808075249195099,1.2831116914749146,284.8886413574219,284.95001220703125,302.44354248046875,293.71240234375,299.1358947753906,297.2519226074219,286.8883056640625,1.0,0.739987313747406,0.4745346903800964,0.4745346903800964,1.0,1.0,-3.973982810974121,1.4406771659851074,2.5333056449890137,0.5447734594345093,0.862746000289917,0.862746000289917,0.0,235.4944610595703,238.0,63260.0859375,0.0,5179.2705078125,1.0,280.6981811523437,284.8637084960937,296.7372436523437,300.85015869140625,293.1499938964844,293.1499938964844,280.6499938964844,37630.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165888428688048,1.0,0.0,0.0,3.63379168510437,3.6338157653808594,8.81075948200305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.6572265625,0.0,1527.3558349609375,1895.4371337890625,0.0,3557.645751953125,0.90104877948761,1.0,0.0,3.0,1.0,0.0
17925720,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9100036621094,0.9990000128746032,0.8354138135910034,0.6688635349273682,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9099426269531,0.9449263215065002,0.6180924773216248,0.5862999558448792,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9097900390625,0.861175000667572,0.4744448661804199,0.3341379165649414,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9097595214844,0.8523985743522644,0.4596834182739258,0.438448816537857,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9093933105469,0.7285221815109253,0.2807061076164245,1.2827866077423096,284.909912109375,284.95001220703125,302.4642944335937,293.7283630371094,299.1366577148437,297.249267578125,286.9110107421875,1.0,0.7406007647514343,0.4730493724346161,0.4730493724346161,1.0,1.0,-3.976683378219605,1.437761664390564,2.538921594619751,0.5412389636039734,0.8598642349243164,0.8598642349243164,0.0,236.002670288086,241.0,63130.28125,0.0,5191.18994140625,1.0,280.6579895019531,284.881591796875,296.7437438964844,300.8134460449219,293.1499938964844,293.1499938964844,280.95001220703125,38251.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179141521453856,1.0,0.0,0.0,3.571150779724121,3.571174383163452,8.509609870088752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.158203125,0.0,1463.6846923828125,1895.4371337890625,0.0,3569.896728515625,0.8894979357719421,1.0,0.0,3.0,1.0,0.0
17925780,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0116577148437,0.9990000128746032,0.834953784942627,0.669922411441803,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0115966796875,0.9452635049819946,0.6199116110801697,0.5877852439880371,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0114440917969,0.860882043838501,0.4749212861061096,0.3343222141265869,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01141357421875,0.852226734161377,0.4603022933006286,0.4388695657253265,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0108337402344,0.7281655669212341,0.2808024287223816,1.2827788591384888,285.0115661621094,284.95001220703125,302.4851379394531,293.74462890625,299.1398620605469,297.2504577636719,287.01226806640625,1.0,0.7414108514785767,0.4715640842914581,0.4715640842914581,1.0,1.0,-3.980459451675415,1.4352316856384275,2.545227766036988,0.5378201007843018,0.9327383637428284,0.9327383637428284,0.0,236.6164703369141,241.0,62347.2890625,0.0,5207.2138671875,1.0,280.8996276855469,285.00640869140625,296.7113037109375,300.6282958984375,293.1499938964844,293.1499938964844,280.95001220703125,34003.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119136929512024,1.0,0.0,0.0,3.622904777526856,3.622928142547608,8.758044032219914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.6826171875,0.0,1488.4019775390625,1895.4371337890625,0.0,3514.35498046875,0.8990660309791565,1.0,0.0,3.0,1.0,0.0
17925840,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0042419433594,0.9990000128746032,0.8345488905906677,0.6707516312599182,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0043029785156,0.9459207653999328,0.6218470931053162,0.5896033048629761,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0044250488281,0.860885500907898,0.4755256175994873,0.3347400426864624,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0044250488281,0.8523139357566833,0.4610294103622436,0.4395516812801361,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047302246094,0.7280277609825134,0.2809858918190002,1.283578634262085,285.0043334960937,284.95001220703125,302.5060119628906,293.7611389160156,299.1438293457031,297.2528686523437,287.00347900390625,1.0,0.7424409985542297,0.4700787663459778,0.4700787663459778,1.0,1.0,-3.985929727554321,1.4333124160766602,2.552617311477661,0.5346873998641968,0.9477211236953736,0.9477211236953736,0.0,237.2318878173828,244.0,62560.37109375,0.0,5228.58837890625,1.0,280.9419250488281,285.0006408691406,296.7370910644531,300.7006225585937,293.1499938964844,293.1499938964844,280.6499938964844,33364.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097055196762084,1.0,0.0,0.0,3.685371398925781,3.6853952407836914,9.062662229553098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.8779296875,0.0,1552.965087890625,1895.4371337890625,0.0,3493.870361328125,0.9113808870315552,1.0,0.0,3.0,1.0,0.0
