time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925900,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927307128906,0.9990000128746032,0.8332154154777527,0.6722525954246521,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.892822265625,0.9461224675178528,0.6233266592025757,0.5912587642669678,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930358886719,0.860520601272583,0.47571662068367,0.3350582718849182,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89306640625,0.8520574569702148,0.4614151418209076,0.440125972032547,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.893798828125,0.7276225686073303,0.2809560000896454,1.2841310501098633,284.8928527832031,284.95001220703125,302.5268859863281,293.77783203125,299.1451416015625,297.2513122558594,286.8921813964844,1.0,0.7435905933380127,0.4685934484004974,0.4685934484004974,1.0,1.0,-3.9914710521698,1.4313825368881226,2.560088634490967,0.5316162109375,0.8718907237052917,0.8718907237052917,0.0,238.12567138671875,244.0,63634.89453125,0.0,5252.13232421875,1.0,280.6977233886719,284.8609619140625,296.8051452636719,300.9390563964844,293.1499938964844,293.1499938964844,280.6499938964844,37212.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152487516403198,1.0,0.0,0.0,3.65812873840332,3.6581530570983887,8.929173986871319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.7587890625,0.0,1551.3197021484375,1895.4371337890625,0.0,3545.247802734375,0.9062429070472716,1.0,0.0,3.0,1.0,0.0
17925960,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114990234375,0.9990000128746032,0.8314338326454163,0.6747169494628906,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91143798828125,0.9456029534339904,0.6246785521507263,0.5925580263137817,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112854003906,0.8595426678657532,0.4757677614688873,0.3351279497146606,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112548828125,0.8512348532676697,0.4616798460483551,0.4404218196868896,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.910888671875,0.726742148399353,0.2808157205581665,1.283793330192566,284.9114074707031,284.95001220703125,302.5478210449219,293.7947082519531,299.1453857421875,297.24835205078125,286.9124755859375,1.0,0.7447590231895447,0.467070072889328,0.467070072889328,1.0,1.0,-3.9960360527038574,1.4289568662643433,2.5670790672302246,0.5282572507858276,0.8679432272911072,0.8679432272911072,0.0,239.3548889160156,232.0,63552.5,0.0,5274.94970703125,1.0,280.65777587890625,284.8755798339844,296.81298828125,300.90789794921875,293.1499938964844,293.1499938964844,280.95001220703125,37986.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168950915336608,1.0,0.0,0.0,3.600100040435791,3.600123882293701,8.648134439681598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.8232421875,0.0,1493.0166015625,1895.4371337890625,0.0,3560.477294921875,0.8957124948501587,1.0,0.0,3.0,1.0,0.0
17926020,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0114440917969,0.9990000128746032,0.8304439783096313,0.6726202964782715,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0113830566406,0.9475428462028505,0.6264529824256897,0.5939620137214661,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.01123046875,0.8605303168296814,0.4762001633644104,0.3352530300617218,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.01123046875,0.8523045778274536,0.4622525870800018,0.4407612681388855,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106811523437,0.7273581027984619,0.2808462381362915,1.2833203077316284,285.0113525390625,284.95001220703125,302.5687255859375,293.81170654296875,299.14794921875,297.24932861328125,287.0118713378906,1.0,0.7439667582511902,0.4655466973781585,0.4655466973781585,1.0,1.0,-3.995211601257324,1.4244513511657717,2.5707602500915527,0.5242154002189636,0.9399722218513488,0.9399722218513488,0.0,238.4912109375,232.0,62713.40234375,0.0,5266.4658203125,1.0,280.9003295898437,284.9995422363281,296.7810363769531,300.7231750488281,293.1499938964844,293.1499938964844,280.95001220703125,33986.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911148488521576,1.0,0.0,0.0,3.6510167121887207,3.651040315628052,8.894487564248266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.41796875,0.0,1519.231201171875,1895.4371337890625,0.0,3507.259033203125,0.9052802324295044,1.0,0.0,3.0,1.0,0.0
17926080,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0000915527344,0.9990000128746032,0.8302174806594849,0.6674178838729858,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0001525878906,0.9512578845024108,0.6283343434333801,0.5956416726112366,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00030517578125,0.8630114793777466,0.476752758026123,0.3355692327022552,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0003356933594,0.8547976016998291,0.4629252552986145,0.4413031339645386,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.000732421875,0.7291111350059509,0.2809630930423736,1.2833741903305054,285.00018310546875,284.95001220703125,302.589599609375,293.82879638671875,299.1512451171875,297.251708984375,286.9989624023437,1.0,0.7424485683441162,0.4640233218669891,0.4640233218669891,1.0,1.0,-3.992075204849243,1.4190713167190552,2.5730037689208984,0.5196262001991272,0.9517146348953248,0.9517146348953248,0.0,236.2629852294922,250.0,62826.22265625,0.0,5241.40869140625,1.0,280.942138671875,284.9915466308594,296.805908203125,300.7911376953125,293.1499938964844,293.1499938964844,280.6499938964844,33497.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089924097061156,1.0,0.0,0.0,3.709888458251953,3.7099125385284415,9.183643214782932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9558.5166015625,0.0,1581.7952880859375,1895.4371337890625,0.0,3487.250244140625,0.9169366359710692,1.0,0.0,3.0,1.0,0.0
17926140,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887939453125,0.9990000128746032,0.8293476104736328,0.6696816682815552,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.88885498046875,0.9510287046432496,0.6297918558120728,0.5972693562507629,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890380859375,0.8622995018959045,0.4769272208213806,0.3358695805072784,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890380859375,0.8542013168334961,0.46329265832901,0.4418516457080841,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88970947265625,0.7284231185913086,0.2809193432331085,1.2837895154953003,284.8888854980469,284.95001220703125,302.6104431152344,293.845947265625,299.15216064453125,297.2500915527344,286.88848876953125,1.0,0.744340717792511,0.4624999463558197,0.4624999463558197,1.0,1.0,-3.99824333190918,1.417199730873108,2.5810437202453613,0.515951931476593,0.8742855191230774,0.8742855191230774,0.0,237.4548492431641,250.0,63874.875,0.0,5269.068359375,1.0,280.6972351074219,284.8532409667969,296.87237548828125,301.0235595703125,293.1499938964844,293.1499938964844,280.6499938964844,37407.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914340317249298,1.0,0.0,0.0,3.6778507232666016,3.677875280380249,9.025712301991008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.2177734375,0.0,1574.9854736328125,1895.4371337890625,0.0,3536.838623046875,0.9108136296272278,1.0,0.0,3.0,1.0,0.0
17926200,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9115600585937,0.9990000128746032,0.8274792432785034,0.6764847040176392,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114685058594,0.9482846856117249,0.6311584711074829,0.5986325740814209,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112854003906,0.8595296740531921,0.476996511220932,0.3359905481338501,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112854003906,0.8516318798065186,0.4635700285434723,0.442213237285614,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9107971191406,0.7261536121368408,0.2807948589324951,1.2837870121002195,284.91143798828125,284.95001220703125,302.6312561035156,293.8631286621094,299.1522827148437,297.2472229003906,286.912841796875,1.0,0.7473354339599609,0.4609765708446502,0.4609765708446502,1.0,1.0,-4.008641242980957,1.41685152053833,2.591789484024048,0.5131769180297852,0.8723502159118652,0.8723502159118652,0.0,240.7108764648437,253.0,63846.08203125,0.0,5324.3232421875,1.0,280.6576538085937,284.8709411621094,296.8800354003906,300.9920349121094,293.1499938964844,293.1499938964844,280.95001220703125,38014.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158064126968384,1.0,0.0,0.0,3.620261907577514,3.620285987854004,8.745270747567702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.943359375,0.0,1515.2816162109375,1895.4371337890625,0.0,3550.408203125,0.9002711772918701,1.0,0.0,3.0,1.0,0.0
17926260,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.9990000128746032,0.8257234692573547,0.6810593605041504,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01715087890625,0.9468078017234802,0.6329724192619324,0.6001646518707275,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0169372558594,0.8578135371208191,0.4774647951126098,0.3362109363079071,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01690673828125,0.8500686883926392,0.4641731381416321,0.4426766335964203,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0162353515625,0.7246584296226501,0.280845046043396,1.2838929891586304,285.01708984375,284.95001220703125,302.6519775390625,293.8802795410156,299.155029296875,297.2482604980469,287.01812744140625,1.0,0.7492866516113281,0.4595232903957367,0.4595232903957367,1.0,1.0,-4.016953468322754,1.415852189064026,2.6011013984680176,0.5104589462280273,0.9491066336631776,0.9491066336631776,0.0,243.00010681152344,253.0,63099.83203125,0.0,5366.517578125,1.0,280.9008483886719,284.9989013671875,296.8495178222656,300.8121643066406,293.1499938964844,293.1499938964844,280.95001220703125,33887.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910104751586914,1.0,0.0,0.0,3.6740376949310303,3.674061536788941,9.007007406580669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.96484375,0.0,1544.169921875,1895.4371337890625,0.0,3497.575927734375,0.9104081988334656,1.0,0.0,3.0,1.0,0.0
17926320,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.011962890625,0.9990000128746032,0.8240237832069397,0.6844348311424255,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.01202392578125,0.9461504220962524,0.6349072456359863,0.6020207405090332,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0121459960937,0.8567946553230286,0.4780612885951996,0.3366535007953644,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0121459960937,0.8491545915603638,0.4648873209953308,0.4433857500553131,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.012451171875,0.723679780960083,0.2809718549251556,1.2846534252166748,285.0120544433594,284.95001220703125,302.672607421875,293.8973693847656,299.1585998535156,297.25067138671875,287.0112609863281,1.0,0.7512401342391968,0.4580700397491455,0.4580700397491455,1.0,1.0,-4.025552749633789,1.4149471521377563,2.610605478286743,0.5076322555541992,0.96791011095047,0.96791011095047,0.0,244.82077026367188,256.0,63364.03125,0.0,5406.58203125,1.0,280.9423217773437,284.994140625,296.8763732910156,300.8897705078125,293.1499938964844,293.1499938964844,280.6499938964844,33204.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082350730895996,1.0,0.0,0.0,3.7391297817230233,3.739154100418091,9.328983878731378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.2216796875,0.0,1613.1844482421875,1895.4371337890625,0.0,3480.217041015625,0.923393964767456,1.0,0.0,3.0,1.0,0.0
17926380,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8960876464844,0.9990000128746032,0.8214023113250732,0.6879739761352539,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8962097167969,0.9453068971633912,0.6363584995269775,0.6036972999572754,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.896484375,0.8556271195411682,0.4782262742519378,0.3369850218296051,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8965148925781,0.848111093044281,0.4652444720268249,0.443975031375885,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974914550781,0.7225923538208008,0.2808682918548584,1.2850778102874756,284.8962707519531,284.95001220703125,302.6931457519531,293.91436767578125,299.1595153808594,297.249267578125,286.89501953125,1.0,0.7531071305274963,0.4566167891025543,0.4566167891025543,1.0,1.0,-4.033454895019531,1.413744568824768,2.6197104454040527,0.5047230124473572,0.8912756443023682,0.8912756443023682,0.0,246.68321228027344,256.0,64553.23046875,0.0,5444.84326171875,1.0,280.6964416503906,284.8480834960937,296.94464111328125,301.1352233886719,293.1499938964844,293.1499938964844,280.6499938964844,36706.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140737056732178,1.0,0.0,0.0,3.722511053085327,3.7225358486175537,9.246242029803398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.9033203125,0.0,1620.738037109375,1895.4371337890625,0.0,3534.369873046875,0.9204124808311462,1.0,0.0,3.0,1.0,0.0
17926440,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9102783203125,0.9990000128746032,0.8183488845825195,0.6921094655990601,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91021728515625,0.943926990032196,0.6376441717147827,0.6049766540527344,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9100646972656,0.8540096282958984,0.4782253801822662,0.3370470106601715,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9100341796875,0.8466573357582092,0.4654519557952881,0.4442567825317383,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9096374511719,0.721132218837738,0.2806249856948852,1.2844741344451904,284.9101867675781,284.95001220703125,302.71356201171875,293.9312438964844,299.1593322753906,297.246337890625,286.9112548828125,1.0,0.7548211216926575,0.4551635086536407,0.4551635086536407,1.0,1.0,-4.039663314819336,1.4118835926055908,2.627779722213745,0.5015140175819397,0.8842630982398987,0.8842630982398987,0.0,248.7076568603516,259.0,64507.6484375,0.0,5478.88623046875,1.0,280.6573181152344,284.8580017089844,296.9526062011719,301.1078491210937,293.1499938964844,293.1499938964844,280.95001220703125,37733.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916038691997528,1.0,0.0,0.0,3.669116497039795,3.6691410541534415,8.982894428299915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.0830078125,0.0,1567.5791015625,1895.4371337890625,0.0,3552.557373046875,0.9108409881591796,1.0,0.0,3.0,1.0,0.0
17926500,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0166931152344,0.9990000128746032,0.8159738779067993,0.6957722902297974,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0166015625,0.9428958892822266,0.6393957138061523,0.6064246296882629,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.016357421875,0.8526834845542908,0.4786390662193298,0.3372125327587127,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.016357421875,0.8454679846763611,0.4659998714923858,0.4446452558040619,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0155944824219,0.7198516130447388,0.2805705666542053,1.2840032577514648,285.0165405273437,284.95001220703125,302.7338562011719,293.94793701171875,299.1615600585937,297.24725341796875,287.0177001953125,1.0,0.7564692497253418,0.4537102580070495,0.4537102580070495,1.0,1.0,-4.045912742614746,1.4100122451782229,2.6359004974365234,0.4982158243656158,0.9609894156455994,0.9609894156455994,0.0,250.54489135742188,259.0,63687.58984375,0.0,5511.87353515625,1.0,280.9019470214844,284.98846435546875,296.9203186035156,300.9227294921875,293.1499938964844,293.1499938964844,280.95001220703125,33957.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910589635372162,1.0,0.0,0.0,3.7184579372406006,3.718482255935669,9.226118891092484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.14453125,0.0,1595.103759765625,1895.4371337890625,0.0,3502.0751953125,0.9203824400901794,1.0,0.0,3.0,1.0,0.0
17926560,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0120544433594,0.9990000128746032,0.8138291835784912,0.6986393928527832,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0121154785156,0.9424883723258972,0.6412950158119202,0.6082301735877991,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0122375488281,0.8518822193145752,0.479202538728714,0.3376204967498779,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0122375488281,0.8447616696357727,0.466680645942688,0.4453074932098388,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0125427246094,0.7189719080924988,0.2806180119514465,1.2843247652053833,285.0121459960937,284.95001220703125,302.7539978027344,293.96441650390625,299.1644592285156,297.24969482421875,287.0113220214844,1.0,0.7581375241279602,0.452191025018692,0.452191025018692,1.0,1.0,-4.053211688995361,1.4083163738250732,2.644895315170288,0.4948732554912567,0.9802258014678956,0.9802258014678956,0.0,252.1172332763672,262.0,63921.3203125,0.0,5546.5380859375,1.0,280.94268798828125,284.9847412109375,296.94500732421875,300.9963684082031,293.1499938964844,293.1499938964844,280.6499938964844,33301.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087997078895568,1.0,0.0,0.0,3.781109809875488,3.781134605407715,9.539637630950892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.9482421875,0.0,1663.0721435546875,1895.4371337890625,0.0,3485.461181640625,0.9329185485839844,1.0,0.0,3.0,1.0,0.0
17926620,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8936767578125,0.9990000128746032,0.8108211159706116,0.7017392516136169,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8938293457031,0.9418658018112184,0.6427077651023865,0.6098676323890686,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941345214844,0.8509132862091064,0.4793363511562347,0.3379263281822204,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941955566406,0.8439067006111145,0.4670054316520691,0.4458610117435455,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8952331542969,0.7179713845252991,0.2804452776908874,1.2843925952911377,284.8938903808594,284.95001220703125,302.7739562988281,293.98065185546875,299.1647644042969,297.2484741210937,286.89239501953125,1.0,0.7597655057907104,0.4506718218326568,0.4506718218326568,1.0,1.0,-4.060035228729248,1.4063947200775146,2.6536402702331543,0.4914776980876922,0.901630997657776,0.901630997657776,0.0,253.7713165283203,262.0,65121.08203125,0.0,5580.3232421875,1.0,280.6955261230469,284.83599853515625,297.01123046875,301.2396545410156,293.1499938964844,293.1499938964844,280.6499938964844,36659.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146013855934144,1.0,0.0,0.0,3.765809774398804,3.765835046768189,9.462590355724388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.6279296875,0.0,1670.959716796875,1895.4371337890625,0.0,3539.255859375,0.9301382303237916,1.0,0.0,3.0,1.0,0.0
17926680,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9061584472656,0.9990000128746032,0.8074083924293518,0.7055187821388245,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.90606689453125,0.940663754940033,0.6439467668533325,0.6111012101173401,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9059143066406,0.8494694828987122,0.4792980551719665,0.3379607200622558,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9059143066406,0.8426161408424377,0.4671750366687774,0.4461046755313873,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.905517578125,0.716567873954773,0.2801338732242584,1.2834596633911133,284.9060363769531,284.95001220703125,302.79376220703125,293.9966125488281,299.16387939453125,297.2456970214844,286.9071350097656,1.0,0.761275053024292,0.4491526186466217,0.4491526186466217,1.0,1.0,-4.065284252166748,1.403865098953247,2.661418914794922,0.4878110587596893,0.8921987414360046,0.8921987414360046,0.0,255.6312255859375,265.0,65049.265625,0.0,5610.48046875,1.0,280.65704345703125,284.84490966796875,297.01776123046875,301.2091369628906,293.1499938964844,293.1499938964844,280.95001220703125,37802.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916511297225952,1.0,0.0,0.0,3.711105108261109,3.711129903793335,9.189666911879612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.171875,0.0,1615.932861328125,1895.4371337890625,0.0,3556.928466796875,0.9202355742454528,1.0,0.0,3.0,1.0,0.0
17926740,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.01495361328125,0.9990000128746032,0.804731011390686,0.7088877558708191,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.01483154296875,0.939778745174408,0.6456705927848816,0.6125094890594482,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0145874023437,0.8482840657234192,0.4796879589557647,0.338101714849472,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0145568847656,0.8415583372116089,0.4676971435546875,0.4464587867259979,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.01373291015625,0.7153235077857971,0.2800228297710418,1.2826894521713257,285.0148010253906,284.95001220703125,302.8133544921875,294.01226806640625,299.1654052734375,297.2467041015625,287.0160827636719,1.0,0.7627483606338501,0.4476333856582641,0.4476333856582641,1.0,1.0,-4.070700645446777,1.4013710021972656,2.669329643249512,0.4840730130672455,0.9695109724998474,0.9695109724998474,0.0,257.3313293457031,265.0,64171.41796875,0.0,5640.1572265625,1.0,280.90283203125,284.978759765625,296.9842224121094,301.019287109375,293.1499938964844,293.1499938964844,280.95001220703125,34138.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110091924667358,1.0,0.0,0.0,3.756180047988892,3.756204843521118,9.414258101969608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.734375,0.0,1640.203125,1895.4371337890625,0.0,3505.966796875,0.9289650917053224,1.0,0.0,3.0,1.0,0.0
17926800,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0117492675781,0.9990000128746032,0.8023138642311096,0.711489737033844,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0118103027344,0.9395074844360352,0.6475581526756287,0.6142944097518921,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0119323730469,0.8476049900054932,0.4802409708499908,0.3384960293769836,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0119323730469,0.8409662842750549,0.4683645069599151,0.4471000134944916,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0122375488281,0.7144834399223328,0.2800282537937164,1.282776117324829,285.0118408203125,284.95001220703125,302.83270263671875,294.02752685546875,299.1678466796875,297.2493591308594,287.0110778808594,1.0,0.7642702460289001,0.446114182472229,0.446114182472229,1.0,1.0,-4.077331066131592,1.3992866277694702,2.678044319152832,0.4804907739162445,0.9894381761550904,0.9894381761550904,0.0,258.7806091308594,268.0,64377.1015625,0.0,5672.16650390625,1.0,280.94293212890625,284.9767761230469,297.0075988769531,301.0898742675781,293.1499938964844,293.1499938964844,280.6499938964844,33462.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091604948043824,1.0,0.0,0.0,3.815667152404785,3.81569242477417,9.714808584249113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9805.478515625,0.0,1705.5611572265625,1895.4371337890625,0.0,3488.81103515625,0.9408307075500488,1.0,0.0,3.0,1.0,0.0
17926860,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8923034667969,0.9990000128746032,0.7990196347236633,0.7143471837043762,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924865722656,0.9390067458152772,0.6489537358283997,0.6159163117408752,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.892822265625,0.8467503786087036,0.4803627431392669,0.3387924432754516,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8928527832031,0.8402174711227417,0.4686750173568725,0.4476383626461029,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939819335937,0.7135144472122192,0.2798187136650085,1.282657027244568,284.8925476074219,284.95001220703125,302.85186767578125,294.0423889160156,299.1678161621094,297.2481384277344,286.89093017578125,1.0,0.7657740116119385,0.4446668326854706,0.4446668326854706,1.0,1.0,-4.083589553833008,1.3972307443618774,2.686358690261841,0.4770941734313965,0.9099229574203492,0.9099229574203492,0.0,260.3339233398437,268.0,65584.328125,0.0,5703.755859375,1.0,280.6947937011719,284.8267822265625,297.0721740722656,301.3315124511719,293.1499938964844,293.1499938964844,280.6499938964844,36672.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148708581924438,1.0,0.0,0.0,3.8006432056427,3.800668954849243,9.638456504035275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.2734375,0.0,1712.552001953125,1895.4371337890625,0.0,3541.750244140625,0.938020408153534,1.0,0.0,3.0,1.0,0.0
17926920,296.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9027099609375,0.9990000128746032,0.7953997254371643,0.7163967490196228,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9026184082031,0.937427818775177,0.6501580476760864,0.6171410083770752,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024658203125,0.8450583219528198,0.4802969694137573,0.3388248682022095,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024658203125,0.8386774063110352,0.468816190958023,0.447877824306488,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.902099609375,0.7118076086044312,0.279461145401001,1.2816134691238403,284.902587890625,284.95001220703125,302.8707580566406,294.0568542480469,299.1657409667969,297.2440490722656,286.9035339355469,1.0,0.7670698165893555,0.4432194828987121,0.4432194828987121,1.0,1.0,-4.086616516113281,1.3939822912216189,2.692634105682373,0.4733544886112213,0.898221492767334,0.898221492767334,0.0,262.4485168457031,271.0,65475.0234375,0.0,5728.6005859375,1.0,280.65679931640625,284.834228515625,297.07733154296875,301.2981872558594,293.1499938964844,293.1499938964844,280.95001220703125,37886.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167211055755616,1.0,0.0,0.0,3.7448251247406006,3.744850397109986,9.357426051792572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.49609375,0.0,1655.7265625,1895.4371337890625,0.0,3558.868408203125,0.9277970790863036,1.0,0.0,3.0,1.0,0.0
17926980,296.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.01007080078125,0.9964435696601868,0.7929916977882385,0.7142821550369263,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.00994873046875,0.935204803943634,0.6518304347991943,0.6185564398765564,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.8429132103919983,0.4806380867958069,0.3389744162559509,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.8366736769676208,0.4692898988723755,0.4482431709766388,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0088806152344,0.7096153497695923,0.279291957616806,1.2808274030685425,285.0099182128906,284.95001220703125,302.8893737792969,294.07080078125,299.166259765625,297.2442932128906,287.0111083984375,1.0,0.768025815486908,0.4417721629142761,0.4417721629142761,1.0,1.0,-4.085448741912842,1.38920795917511,2.6962406635284424,0.4688683450222015,0.9732054471969604,0.9732054471969604,0.0,264.9987487792969,271.0,64480.33984375,0.0,5742.58203125,1.0,280.9035339355469,284.9687805175781,297.0419616699219,301.10125732421875,293.1499938964844,293.1499938964844,280.95001220703125,34389.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111340045928956,1.0,0.0,0.0,3.784124135971069,3.784149169921875,9.554853477311551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.3525390625,0.0,1675.077880859375,1895.4371337890625,0.0,3507.125,0.9353785514831544,1.0,0.0,3.0,1.0,0.0
17927040,296.8588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0059509277344,0.9944988489151,0.7912248969078064,0.7126106023788452,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0060119628906,0.934239149093628,0.6536758542060852,0.6203243732452393,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0061340332031,0.841741144657135,0.48114874958992,0.3393564522266388,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0061340332031,0.8355938792228699,0.4699163436889648,0.4488686621189117,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064697265625,0.7082548141479492,0.2792664766311645,1.280834674835205,285.00604248046875,284.95001220703125,302.90771484375,294.0842590332031,299.16796875,297.2465515136719,287.00518798828125,1.0,0.769006609916687,0.4403248131275177,0.4403248131275177,1.0,1.0,-4.086795806884766,1.385329246520996,2.7014667987823486,0.4646230041980743,0.9907442927360536,0.9907442927360536,0.0,266.7981262207031,274.0,64596.15625,0.0,5759.6708984375,1.0,280.943115234375,284.96746826171875,297.062744140625,301.1638488769531,293.1499938964844,293.1499938964844,280.6499938964844,33755.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090907573699952,1.0,0.0,0.0,3.8376505374908447,3.8376760482788086,9.827072062762454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.1201171875,0.0,1734.474609375,1895.4371337890625,0.0,3488.16357421875,0.9459704756736756,1.0,0.0,3.0,1.0,0.0
17927100,296.8524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88507080078125,0.9924217462539672,0.7887580394744873,0.7108725309371948,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8852233886719,0.9330940246582032,0.655027449131012,0.6219326853752136,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8855895996094,0.8404378890991211,0.481228619813919,0.3396430015563965,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856201171875,0.8343995809555054,0.470186322927475,0.4493949115276336,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8867492675781,0.7068094611167908,0.2790476679801941,1.2807466983795166,284.88531494140625,284.95001220703125,302.92578125,294.0971374511719,299.16668701171875,297.2445373535156,286.88360595703125,1.0,0.7699056267738342,0.4388774633407593,0.4388774633407593,1.0,1.0,-4.087507247924805,1.3811898231506348,2.706317663192749,0.46045982837677,0.9080572724342346,0.9080572724342346,0.0,268.6697998046875,274.0,65708.3046875,0.0,5775.17724609375,1.0,280.69439697265625,284.8175964355469,297.1244506835937,301.3971862792969,293.1499938964844,293.1499938964844,280.6499938964844,37046.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145105481147766,1.0,0.0,0.0,3.815707683563232,3.8157336711883545,9.715015494293766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.1005859375,0.0,1733.6470947265625,1895.4371337890625,0.0,3538.4150390625,0.9415993690490724,1.0,0.0,3.0,1.0,0.0
17927160,296.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8962097167969,0.9897131323814392,0.7861796021461487,0.7086129784584045,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8961181640625,0.9311829209327698,0.6561967134475708,0.6231335997581482,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8959655761719,0.8385469913482666,0.4811287820339203,0.339659035205841,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8959655761719,0.832653820514679,0.4702938199043274,0.4496129751205444,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8955383300781,0.7048318982124329,0.2787042260169983,1.279776096343994,284.8960876464844,284.95001220703125,302.9435119628906,294.1094665527344,299.1644592285156,297.24072265625,286.89715576171875,1.0,0.7705796360969543,0.4375541508197784,0.4375541508197784,1.0,1.0,-4.085349082946777,1.3763625621795654,2.708986759185791,0.4561810493469238,0.8944993019104004,0.8944993019104004,0.0,270.8736267089844,277.0,65490.87890625,0.0,5783.41650390625,1.0,280.6567077636719,284.82781982421875,297.1267395019531,301.3536376953125,293.1499938964844,293.1499938964844,280.95001220703125,38320.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915999948978424,1.0,0.0,0.0,3.750950813293457,3.750976085662842,9.388063517690172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.0400390625,0.0,1666.2545166015625,1895.4371337890625,0.0,3552.19873046875,0.929458737373352,1.0,0.0,3.0,1.0,0.0
17927220,296.8488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.00653076171875,0.9875465631484984,0.7845823764801025,0.7067902684211731,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064392089844,0.9299834966659546,0.6578813791275024,0.624505877494812,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.00616455078125,0.8371882438659668,0.4814765453338623,0.3397753536701202,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00616455078125,0.8314110636711121,0.4707730710506439,0.4499329924583435,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052795410156,0.7033143043518066,0.2785957157611847,1.2790086269378662,285.0063781738281,284.95001220703125,302.9609375,294.1211242675781,299.1652526855469,297.2415771484375,287.0076904296875,1.0,0.771239161491394,0.4362308382987976,0.4362308382987976,1.0,1.0,-4.084398746490479,1.3719898462295532,2.712408781051636,0.4519342184066772,0.9698214530944824,0.9698214530944824,0.0,272.60992431640625,277.0,64471.03125,0.0,5792.427734375,1.0,280.9035949707031,284.9656982421875,297.0891418457031,301.15008544921875,293.1499938964844,293.1499938964844,280.95001220703125,34633.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100890159606934,1.0,0.0,0.0,3.786309242248535,3.786334276199341,9.565891332385943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.7529296875,0.0,1679.565673828125,1895.4371337890625,0.0,3497.429931640625,0.936085879802704,1.0,0.0,3.0,1.0,0.0
17927280,296.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0042419433594,0.986197590827942,0.7832273244857788,0.7056204080581665,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0042724609375,0.9298137426376344,0.659752607345581,0.6262670755386353,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00439453125,0.8366142511367798,0.4820055067539215,0.3401477336883545,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.00439453125,0.8309128880500793,0.4714165925979614,0.4505442976951599,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0046691894531,0.7025337219238281,0.2786389291286468,1.2791889905929563,285.0043029785156,284.95001220703125,302.9779968261719,294.13214111328125,299.1672668457031,297.2444152832031,287.0035705566406,1.0,0.7720562219619751,0.4349075257778168,0.4349075257778168,1.0,1.0,-4.086508274078369,1.3686918020248413,2.7178165912628174,0.4481386840343475,0.987679123878479,0.987679123878479,0.0,273.79931640625,280.0,64580.0234375,0.0,5807.8310546875,1.0,280.943115234375,284.9661560058594,297.10845947265625,301.2100830078125,293.1499938964844,293.1499938964844,280.6499938964844,33911.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078737497329712,1.0,0.0,0.0,3.837739944458008,3.837765455245972,9.827529083850095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.12109375,0.0,1735.8096923828125,1895.4371337890625,0.0,3476.860595703125,0.9461106657981871,1.0,0.0,3.0,1.0,0.0
17927340,296.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8851318359375,0.9844481945037842,0.7809895277023315,0.7041440606117249,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88525390625,0.9292199015617372,0.661126434803009,0.627880871295929,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8855895996094,0.8357324004173279,0.4821041822433471,0.3404345214366913,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856201171875,0.8301260471343994,0.4717039763927459,0.451069712638855,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88671875,0.7015115022659302,0.2784816026687622,1.2793115377426147,284.8853454589844,284.95001220703125,302.9947204589844,294.1424560546875,299.1661071777344,297.24285888671875,286.8837585449219,1.0,0.7728612422943115,0.4335842132568359,0.4335842132568359,1.0,1.0,-4.087808132171631,1.3650785684585571,2.722729444503784,0.4443653225898742,0.9058660268783568,0.9058660268783568,0.0,275.2715759277344,280.0,65680.3359375,0.0,5822.498046875,1.0,280.6944274902344,284.8181457519531,297.1685791015625,301.44122314453125,293.1499938964844,293.1499938964844,280.6499938964844,37193.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913224160671234,1.0,0.0,0.0,3.8133466243743896,3.8133723735809326,9.70299538494146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.59765625,0.0,1731.9344482421875,1895.4371337890625,0.0,3526.500732421875,0.9411652088165284,1.0,0.0,3.0,1.0,0.0
17927400,296.8451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.897216796875,0.9818764925003052,0.7785556316375732,0.7020386457443237,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.89715576171875,0.9277141690254213,0.6623162031173706,0.6290901303291321,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89697265625,0.8341616988182068,0.4820232689380646,0.3404555022716522,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.89697265625,0.828685462474823,0.4718286395072937,0.4512929320335388,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.89654541015625,0.6998526453971863,0.2781908214092254,1.2785440683364868,284.8970947265625,284.95001220703125,303.01104736328125,294.1520080566406,299.1634826660156,297.23944091796875,286.898193359375,1.0,0.7734844088554382,0.4322609007358551,0.4322609007358551,1.0,1.0,-4.0861029624938965,1.3603864908218384,2.725716352462769,0.4401328563690185,0.8932086825370789,0.8932086825370789,0.0,277.21929931640625,283.0,65457.9375,0.0,5830.43994140625,1.0,280.6567077636719,284.82928466796875,297.1688537597656,301.3954467773437,293.1499938964844,293.1499938964844,280.95001220703125,38387.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147100448608398,1.0,0.0,0.0,3.7477457523345934,3.747771263122559,9.372027420795348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.8017578125,0.0,1663.003662109375,1895.4371337890625,0.0,3540.26171875,0.9288029074668884,1.0,0.0,3.0,1.0,0.0
17927460,296.8495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.00738525390625,0.9797811508178712,0.777044951915741,0.7003108263015747,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072631835937,0.9267815947532654,0.6640174984931946,0.6304724812507629,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00701904296875,0.8330140709877014,0.4823841750621795,0.3405777812004089,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069885253906,0.8276435136795044,0.4723205268383026,0.4516198635101318,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0061340332031,0.698553740978241,0.2781230211257934,1.2779521942138672,285.0072021484375,284.95001220703125,303.0269775390625,294.1607971191406,299.1641845703125,297.2406005859375,287.00848388671875,1.0,0.7741199135780334,0.4310298860073089,0.4310298860073089,1.0,1.0,-4.085505485534668,1.3563528060913086,2.7291529178619385,0.4361567497253418,0.9687395691871644,0.9687395691871644,0.0,278.7951965332031,283.0,64439.81640625,0.0,5839.5029296875,1.0,280.9035339355469,284.9669494628906,297.1290588378906,301.1897888183594,293.1499938964844,293.1499938964844,280.95001220703125,34644.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088631868362428,1.0,0.0,0.0,3.783307075500488,3.783332109451294,9.550727781970636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.244140625,0.0,1676.0865478515625,1895.4371337890625,0.0,3486.05078125,0.9354279041290284,1.0,0.0,3.0,1.0,0.0
17927520,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047912597656,0.9784772992134094,0.7757490277290344,0.6991996169090271,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0048522949219,0.9267642498016356,0.6658974885940552,0.6322413682937622,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0049743652344,0.8325611352920532,0.4829193949699402,0.3409536778926849,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0049743652344,0.8272615075111389,0.4729707241058349,0.4522359371185303,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052490234375,0.6979089379310608,0.2781959474086761,1.2782691717147827,285.0048828125,284.95001220703125,303.04248046875,294.1687316894531,299.166015625,297.2436218261719,287.0041198730469,1.0,0.7749273180961609,0.4297988712787628,0.4297988712787628,1.0,1.0,-4.087869644165039,1.353369116783142,2.7345006465911865,0.432626873254776,0.986647605895996,0.986647605895996,0.0,279.8905029296875,286.0,64547.55078125,0.0,5855.12841796875,1.0,280.943115234375,284.9671630859375,297.1457824707031,301.2473449707031,293.1499938964844,293.1499938964844,280.6499938964844,33911.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067477583885192,1.0,0.0,0.0,3.83486557006836,3.834890842437744,9.81281345957541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.92578125,0.0,1732.31494140625,1895.4371337890625,0.0,3466.397216796875,0.9454638957977296,1.0,0.0,3.0,1.0,0.0
17927580,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856506347656,0.9767138361930848,0.7735667824745178,0.6977705955505371,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8857421875,0.9262848496437072,0.667269766330719,0.633855938911438,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.831774890422821,0.4830192029476166,0.3412410616874695,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861389160156,0.8265643119812012,0.4732592403888702,0.4527624547481537,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8872375488281,0.696992039680481,0.2780606746673584,1.2784945964813232,284.8858337402344,284.95001220703125,303.0575866699219,294.17584228515625,299.16461181640625,297.2421569824219,286.88427734375,1.0,0.7757304906845093,0.4285678267478943,0.4285678267478943,1.0,1.0,-4.089353561401367,1.350050687789917,2.73930287361145,0.4291122853755951,0.9049638509750366,0.9049638509750366,0.0,281.3084716796875,286.0,65642.21875,0.0,5870.0517578125,1.0,280.6944885253906,284.8191833496094,297.2029113769531,301.4754333496094,293.1499938964844,293.1499938964844,280.6499938964844,37205.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122048020362854,1.0,0.0,0.0,3.810225486755371,3.810251235961914,9.687119018053636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.986328125,0.0,1728.2591552734375,1895.4371337890625,0.0,3517.05419921875,0.940467655658722,1.0,0.0,3.0,1.0,0.0
17927640,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975830078125,0.9740718007087708,0.7711838483810425,0.6957115530967712,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.89752197265625,0.92489093542099,0.6684539318084717,0.6350595355033875,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973693847656,0.8303006291389465,0.482936829328537,0.3412607312202453,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973388671875,0.8252107501029968,0.4733821153640747,0.4529835879802704,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8969116210937,0.6954326629638672,0.2777867913246155,1.2778068780899048,284.8974914550781,284.95001220703125,303.0722351074219,294.1820373535156,299.16168212890625,297.2388000488281,286.8985290527344,1.0,0.7763566970825195,0.4273368120193481,0.4273368120193481,1.0,1.0,-4.087789058685303,1.3456497192382812,2.742139339447021,0.4251419901847839,0.8923777341842651,0.8923777341842651,0.0,283.224365234375,289.0,65414.421875,0.0,5878.22509765625,1.0,280.65673828125,284.83026123046875,297.199951171875,301.4261779785156,293.1499938964844,293.1499938964844,280.95001220703125,38397.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138033986091614,1.0,0.0,0.0,3.7444217205047607,3.7444469928741455,9.355409247291392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.9169921875,0.0,1659.1767578125,1895.4371337890625,0.0,3531.86669921875,0.9280665516853333,1.0,0.0,3.0,1.0,0.0
17927700,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00714111328125,0.9719160199165344,0.7697105407714844,0.6940220594406128,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0070495605469,0.9240317940711976,0.6701501607894897,0.6364357471466064,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068054199219,0.8292176127433777,0.4832940697669983,0.3413805961608886,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067749023437,0.8242263793945312,0.4738703668117523,0.4533071219921112,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0059509277344,0.6942046880722046,0.2777309417724609,1.2772756814956665,285.0069885253906,284.95001220703125,303.0864562988281,294.1872863769531,299.16168212890625,297.2400207519531,287.0082397460937,1.0,0.7769972085952759,0.426105797290802,0.426105797290802,1.0,1.0,-4.087296962738037,1.3416252136230469,2.7456717491149902,0.4211524426937103,0.9675508737564088,0.9675508737564088,0.0,284.7841186523437,289.0,64390.88671875,0.0,5887.52587890625,1.0,280.9034729003906,284.9674377441406,297.1567687988281,301.2169189453125,293.1499938964844,293.1499938964844,280.95001220703125,34648.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908083438873291,1.0,0.0,0.0,3.779967069625856,3.77999210357666,9.533872571410028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.7646484375,0.0,1672.152587890625,1895.4371337890625,0.0,3478.80859375,0.934678852558136,1.0,0.0,3.0,1.0,0.0
