time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927760,296.8582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0041198730469,0.9705733060836792,0.7684469819068909,0.6929399967193604,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0041809082031,0.9240431189537048,0.672021746635437,0.6381980776786804,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0043029785156,0.8287941813468933,0.4838227927684784,0.3417526483535766,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0043029785156,0.8238707780838013,0.4745141863822937,0.4539181292057037,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.00457763671875,0.693598747253418,0.2778113782405853,1.2776339054107666,285.00421142578125,284.95001220703125,303.10015869140625,294.19158935546875,299.1628723144531,297.2430419921875,287.00341796875,1.0,0.7778087854385376,0.4249081015586853,0.4249081015586853,1.0,1.0,-4.089727401733398,1.3387082815170288,2.75101900100708,0.4176729321479797,0.9849908351898192,0.9849908351898192,0.0,285.8756408691406,292.0,64489.921875,0.0,5903.38134765625,1.0,280.943115234375,284.9674072265625,297.1698303222656,301.2703857421875,293.1499938964844,293.1499938964844,280.6499938964844,33924.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060912132263184,1.0,0.0,0.0,3.831270217895508,3.8312954902648926,9.794422339837183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.1806640625,0.0,1728.0450439453125,1895.4371337890625,0.0,3460.294189453125,0.9446548819541932,1.0,0.0,3.0,1.0,0.0
17927820,296.8551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.885009765625,0.968751072883606,0.7663049697875977,0.691542387008667,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8851013183594,0.9235996007919312,0.6733799576759338,0.6398022174835205,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88543701171875,0.8280432820320129,0.4839144647121429,0.3420349955558777,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8854675292969,0.8232039213180542,0.4747942090034485,0.4544376730918884,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865966796875,0.6927237510681152,0.2776816785335541,1.2778880596160889,284.8851928710937,284.95001220703125,303.1134033203125,294.1948547363281,299.16082763671875,297.2415771484375,286.8836669921875,1.0,0.7786155343055725,0.4237104058265686,0.4237104058265686,1.0,1.0,-4.091256618499756,1.3354600667953491,2.755796432495117,0.4142147004604339,0.9030831456184388,0.9030831456184388,0.0,287.29400634765625,292.0,65569.234375,0.0,5918.484375,1.0,280.694580078125,284.8197021484375,297.2230529785156,301.4938659667969,293.1499938964844,293.1499938964844,280.6499938964844,37260.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116621017456056,1.0,0.0,0.0,3.805501699447632,3.805527448654175,9.663114042268717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.58984375,0.0,1722.9808349609375,1895.4371337890625,0.0,3512.022216796875,0.939426064491272,1.0,0.0,3.0,1.0,0.0
17927880,296.85040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8971862792969,0.9660248160362244,0.7639662027359009,0.689521312713623,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8971252441406,0.9222694039344788,0.6745508313179016,0.6409921646118164,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.89697265625,0.8266237378120422,0.4838252961635589,0.3420493006706238,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.89697265625,0.8218963742256165,0.4749093949794769,0.4546509683132171,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8965148925781,0.6912237405776978,0.2774134874343872,1.277224898338318,284.8970947265625,284.95001220703125,303.1261291503906,294.1970520019531,299.1572265625,297.2381896972656,286.89813232421875,1.0,0.7792453765869141,0.4225127398967743,0.4225127398967743,1.0,1.0,-4.08973503112793,1.331139087677002,2.758596181869507,0.4103085696697235,0.8905132412910461,0.8905132412910461,0.0,289.2092590332031,295.0,65326.92578125,0.0,5926.78369140625,1.0,280.6567687988281,284.8312683105469,297.2160339355469,301.4396667480469,293.1499938964844,293.1499938964844,280.95001220703125,38450.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91336590051651,1.0,0.0,0.0,3.738544464111328,3.738569736480713,9.32606326387031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.0146484375,0.0,1652.7064208984375,1895.4371337890625,0.0,3527.813720703125,0.9267906546592712,1.0,0.0,3.0,1.0,0.0
17927940,296.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0061950683594,0.9638075232505798,0.7625272274017334,0.6878669261932373,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.006103515625,0.9214567542076112,0.6762369275093079,0.6423572897911072,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.005859375,0.8255811333656311,0.4841760993003845,0.3421646356582641,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0058288574219,0.8209458589553833,0.4753904044628143,0.4549675583839416,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0050048828125,0.6900432109832764,0.2773620784282684,1.2767168283462524,285.00604248046875,284.95001220703125,303.1383361816406,294.1981506347656,299.15655517578125,297.2394104003906,287.0072326660156,1.0,0.7798896431922913,0.4213150441646576,0.4213150441646576,1.0,1.0,-4.089285850524902,1.3271918296813965,2.762094259262085,0.4063795208930969,0.9651141166687012,0.9651141166687012,0.0,290.7690734863281,295.0,64295.64453125,0.0,5936.22802734375,1.0,280.9033203125,284.9679870605469,297.16876220703125,301.2257080078125,293.1499938964844,293.1499938964844,280.95001220703125,34672.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077609777450562,1.0,0.0,0.0,3.773792743682861,3.773817777633667,9.502751368017924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.2734375,0.0,1665.033447265625,1895.4371337890625,0.0,3475.813232421875,0.9333115816116332,1.0,0.0,3.0,1.0,0.0
17928000,296.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0026550292969,0.96242755651474,0.7612937688827515,0.6868124604225159,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.002685546875,0.9214815497398376,0.6780956387519836,0.644109308719635,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0028076171875,0.8251754641532898,0.4846973419189453,0.3425319790840149,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0028076171875,0.8206045627593994,0.4760248959064483,0.4555710554122925,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.00311279296875,0.6894626617431641,0.2774446010589599,1.277090311050415,285.0027160644531,284.95001220703125,303.1499938964844,294.1981506347656,299.1569519042969,297.2424011230469,287.0019226074219,1.0,0.7807035446166992,0.4201173484325409,0.4201173484325409,1.0,1.0,-4.091740608215332,1.3242396116256714,2.76750111579895,0.402851402759552,0.981780767440796,0.981780767440796,0.0,291.8647155761719,298.0,64382.1328125,0.0,5952.2314453125,1.0,280.94305419921875,284.9676818847656,297.1775817871094,301.2742004394531,293.1499938964844,293.1499938964844,280.6499938964844,33956.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058887362480164,1.0,0.0,0.0,3.824541091918945,3.82456636428833,9.760046850715298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.5771484375,0.0,1720.143798828125,1895.4371337890625,0.0,3458.4111328125,0.9431551098823548,1.0,0.0,3.0,1.0,0.0
17928060,296.84686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87945556640625,0.9590782523155212,0.7580260038375854,0.6849343180656433,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87957763671875,0.9194538593292236,0.6782212853431702,0.6451429128646851,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8799743652344,0.8232012391090393,0.4835603833198547,0.3423941731452942,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8800048828125,0.818695068359375,0.4750545620918274,0.4555129706859588,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8812561035156,0.6871873140335083,0.2760305404663086,1.2745646238327026,284.8796691894531,284.95001220703125,303.161376953125,294.1971435546875,299.14581298828125,297.22882080078125,286.87774658203125,1.0,0.7811561822891235,0.4189549386501312,0.4189549386501312,1.0,1.0,-4.087485313415527,1.3190276622772217,2.7684578895568848,0.3990505635738373,0.8962305784225464,0.8962305784225464,0.0,294.3502197265625,298.0,65345.87109375,0.0,5955.2138671875,1.0,280.6947326660156,284.8177490234375,297.2261657714844,301.4898681640625,293.1499938964844,293.1499938964844,280.6499938964844,37485.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115288257598876,1.0,0.0,0.0,3.794740438461304,3.794765949249268,9.608539812688832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9559.1650390625,0.0,1711.7987060546875,1895.4371337890625,0.0,3510.786376953125,0.9370321035385132,1.0,0.0,3.0,1.0,0.0
17928120,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885192871094,0.9543250799179076,0.7549273371696472,0.6821869015693665,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88848876953125,0.916109025478363,0.6784650087356567,0.6454339623451233,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8883361816406,0.8201648592948914,0.4825561940670013,0.3417463004589081,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8883361816406,0.8157179355621338,0.4742037355899811,0.4547946155071258,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.887939453125,0.6837271451950073,0.274710863828659,1.2691786289215088,284.888427734375,284.95001220703125,303.1726989746094,294.1953430175781,299.135498046875,297.2167358398437,286.88934326171875,1.0,0.7810714840888977,0.4177925288677215,0.4177925288677215,1.0,1.0,-4.076400279998779,1.3114818334579468,2.764918327331543,0.3940208554267883,0.8791002631187439,0.8791002631187439,0.0,297.4751281738281,301.0,64901.703125,0.0,5939.65234375,1.0,280.6568603515625,284.83013916015625,297.2132568359375,301.4195251464844,293.1499938964844,293.1499938964844,280.95001220703125,38984.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130420684814452,1.0,0.0,0.0,3.715049743652344,3.715075016021729,9.209214226757468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.1298828125,0.0,1629.4827880859375,1895.4371337890625,0.0,3524.8134765625,0.9218465089797974,1.0,0.0,3.0,1.0,0.0
17928180,296.8353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.994140625,0.9508865475654602,0.7529669404029846,0.6800109148025513,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9941101074219,0.9141219258308412,0.6794624924659729,0.6460899114608765,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.993896484375,0.8181328177452087,0.4822392165660858,0.3413467109203338,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.993896484375,0.8137165307998657,0.4739530682563782,0.4543591439723968,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931640625,0.6812291145324707,0.273827463388443,1.264662742614746,284.9940490722656,284.95001220703125,303.1839599609375,294.1927795410156,299.1304016113281,297.21221923828125,286.9948425292969,1.0,0.7809532880783081,0.4166301488876343,0.4166301488876343,1.0,1.0,-4.068113803863525,1.3049180507659912,2.763195753097534,0.3891538679599762,0.9481419324874878,0.9481419324874878,0.0,299.5777587890625,301.0,63736.6328125,0.0,5926.462890625,1.0,280.9026794433594,284.9660339355469,297.1600341796875,301.1898193359375,293.1499938964844,293.1499938964844,280.95001220703125,35082.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906986653804779,1.0,0.0,0.0,3.74247407913208,3.742498874664306,9.345679359284986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.962890625,0.0,1631.46875,1895.4371337890625,0.0,3468.61767578125,0.9265831112861632,1.0,0.0,3.0,1.0,0.0
17928240,296.8390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9881896972656,0.9488357305526732,0.7513376474380493,0.6785693168640137,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9882202148437,0.9134715795516968,0.6807743906974792,0.6472864747047424,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.98834228515625,0.8171483278274536,0.4822437465190887,0.3413192927837372,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.98834228515625,0.8127434253692627,0.4740074276924133,0.4543681740760803,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9886779785156,0.679772675037384,0.2732376158237457,1.261768817901611,284.9882507324219,284.95001220703125,303.1951904296875,294.189453125,299.1278381347656,297.21142578125,286.9873962402344,1.0,0.7810287475585938,0.4154677391052246,0.4154677391052246,1.0,1.0,-4.064305782318115,1.2998946905136108,2.764410972595215,0.3849035501480102,0.958597719669342,0.958597719669342,0.0,300.8027648925781,304.0,63689.37890625,0.0,5922.23291015625,1.0,280.9428100585937,284.9659423828125,297.1641845703125,301.22412109375,293.1499938964844,293.1499938964844,280.6499938964844,34432.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045665860176086,1.0,0.0,0.0,3.784587383270264,3.784612417221069,9.557193152431864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.8759765625,0.0,1675.9595947265625,1895.4371337890625,0.0,3446.113525390625,0.93442565202713,1.0,0.0,3.0,1.0,0.0
17928300,296.8348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87469482421875,0.9466007351875304,0.7489628791809082,0.6769099235534668,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.874755859375,0.912739098072052,0.6816815137863159,0.6484251022338867,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8749694824219,0.8161160945892334,0.4819323420524597,0.3412850201129913,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.875,0.8117368221282959,0.4738171398639679,0.4543972313404083,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8758239746094,0.678373396396637,0.2725679874420166,1.2593491077423096,284.87481689453125,284.95001220703125,303.20635986328125,294.1854248046875,299.1230773925781,297.2074890136719,286.87408447265625,1.0,0.7811533212661743,0.4143053293228149,0.4143053293228149,1.0,1.0,-4.060765266418457,1.2949509620666504,2.765814304351806,0.3808318674564361,0.8756235241889954,0.8756235241889954,0.0,302.1239013671875,304.0,64538.34375,0.0,5919.5556640625,1.0,280.6957702636719,284.8279113769531,297.2092590332031,301.42578125,293.1499938964844,293.1499938964844,280.6499938964844,38329.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909652292728424,1.0,0.0,0.0,3.737321138381958,3.737346410751343,9.319961122855602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9458.279296875,0.0,1650.348876953125,1895.4371337890625,0.0,3493.37646484375,0.92466002702713,1.0,0.0,3.0,1.0,0.0
17928360,296.83038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8948974609375,0.9436883330345154,0.7465280890464783,0.6747478246688843,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8948669433594,0.9114670157432556,0.682521641254425,0.6492504477500916,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946838378906,0.8146485090255737,0.4815606772899627,0.3410626053810119,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946838378906,0.8103121519088745,0.4735775291919708,0.4542241096496582,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941955566406,0.6766377687454224,0.2718784213066101,1.2565377950668335,284.8948059082031,284.95001220703125,303.2174987792969,294.1806945800781,299.1187744140625,297.2030334472656,286.8959350585937,1.0,0.7811836004257202,0.4133504927158355,0.4133504927158355,1.0,1.0,-4.055295944213867,1.289967060089111,2.765328884124756,0.3770971596240997,0.8668019771575928,0.8668019771575928,0.0,303.7851257324219,307.0,64158.62109375,0.0,5912.77392578125,1.0,280.6572265625,284.8490905761719,297.19439697265625,301.3525695800781,293.1499938964844,293.1499938964844,280.95001220703125,39183.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910769522190094,1.0,0.0,0.0,3.656114101409912,3.656138896942138,8.919341780710965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.9951171875,0.0,1563.8375244140625,1895.4371337890625,0.0,3503.744140625,0.9090242981910706,1.0,0.0,3.0,1.0,0.0
17928420,296.8352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.999755859375,0.9414299130439758,0.7449782490730286,0.6730042099952698,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.99969482421875,0.910763680934906,0.6839144229888916,0.6503243446350098,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8136240839958191,0.4816660284996032,0.3409952223300934,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8093199133872986,0.4737472534179687,0.4542277753353119,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99884033203125,0.6753159165382385,0.2714666724205017,1.2542754411697388,284.9996337890625,284.95001220703125,303.22857666015625,294.1753234863281,299.1181030273437,297.2037048339844,287.0003662109375,1.0,0.7813071012496948,0.4123956263065338,0.4123956263065338,1.0,1.0,-4.0516791343688965,1.285668134689331,2.766010999679565,0.3735011518001556,0.9374399781227112,0.9374399781227112,0.0,305.0531311035156,307.0,63115.19921875,0.0,5909.49365234375,1.0,280.9013977050781,284.9817199707031,297.1408996582031,301.129150390625,293.1499938964844,293.1499938964844,280.95001220703125,34882.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90467369556427,1.0,0.0,0.0,3.690885305404663,3.690909624099731,9.089801551454002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.2353515625,0.0,1570.680419921875,1895.4371337890625,0.0,3447.10986328125,0.9149371981620787,1.0,0.0,3.0,1.0,0.0
17928480,296.84149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9933166503906,0.9399916529655457,0.7435961961746216,0.6718270182609558,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99334716796875,0.9107652306556702,0.6854712963104248,0.6517949104309082,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9934997558594,0.8131820559501648,0.4819384515285492,0.3411884903907776,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9934997558594,0.8088988661766052,0.4740760624408722,0.454538494348526,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99383544921875,0.6745513677597046,0.2712153494358063,1.2530823945999146,284.993408203125,284.95001220703125,303.2396240234375,294.1693115234375,299.1187438964844,297.20623779296875,286.9925537109375,1.0,0.7816494107246399,0.411440759897232,0.411440759897232,1.0,1.0,-4.051198959350586,1.2824369668960571,2.76876187324524,0.370340496301651,0.9493290185928344,0.9493290185928344,0.0,305.9183654785156,310.0,63137.18359375,0.0,5913.91650390625,1.0,280.94244384765625,284.97998046875,297.1446228027344,301.167724609375,293.1499938964844,293.1499938964844,280.6499938964844,34178.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024337530136108,1.0,0.0,0.0,3.7385270595550537,3.738551616668701,9.32597743030783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.123046875,0.0,1619.951904296875,1895.4371337890625,0.0,3426.259765625,0.9239013195037842,1.0,0.0,3.0,1.0,0.0
17928540,296.8389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88134765625,0.938044250011444,0.7414043545722961,0.6703462600708008,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8813781738281,0.9103652834892272,0.6865368485450745,0.653110682964325,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.881591796875,0.8124285340309143,0.4818083941936493,0.3413015604019165,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8816223144531,0.8081761598587036,0.474071741104126,0.4547727108001709,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8824157714844,0.6735700964927673,0.2707936763763428,1.2519241571426392,284.8814392089844,284.95001220703125,303.2506103515625,294.16265869140625,299.1163330078125,297.2044677734375,286.8808288574219,1.0,0.782029926776886,0.4104858934879303,0.4104858934879303,1.0,1.0,-4.050032138824463,1.278958082199097,2.771074056625366,0.3672284185886383,0.8693053722381592,0.8693053722381592,0.0,307.1390686035156,310.0,64015.6484375,0.0,5918.48388671875,1.0,280.6967468261719,284.8428955078125,297.188720703125,301.3713684082031,293.1499938964844,293.1499938964844,280.6499938964844,38131.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078290462493896,1.0,0.0,0.0,3.694526433944702,3.6945512294769287,9.107744745051604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.4140625,0.0,1599.4190673828125,1895.4371337890625,0.0,3476.445556640625,0.9149560928344728,1.0,0.0,3.0,1.0,0.0
17928600,296.835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005126953125,0.9352624416351318,0.7391082644462585,0.6683256030082703,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004821777344,0.9092788696289062,0.6874816417694092,0.6540560126304626,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9002990722656,0.8111019730567932,0.4815641343593597,0.3411841988563537,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9002990722656,0.8068900108337402,0.4739594459533691,0.4547438323497772,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8998718261719,0.6721078753471375,0.2702868580818176,1.2500627040863037,284.9004211425781,284.95001220703125,303.2615661621094,294.15545654296875,299.11297607421875,297.20147705078125,286.90142822265625,1.0,0.7822930216789246,0.4095310270786285,0.4095310270786285,1.0,1.0,-4.046322822570801,1.2746111154556274,2.771711587905884,0.3637546300888061,0.8619718551635742,0.8619718551635742,0.0,308.8254699707031,313.0,63684.84375,0.0,5917.76611328125,1.0,280.65753173828125,284.8620910644531,297.1720886230469,301.3004150390625,293.1499938964844,293.1499938964844,280.95001220703125,38928.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092844724655152,1.0,0.0,0.0,3.618488073348999,3.6185123920440674,8.736703307477001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.2724609375,0.0,1520.111083984375,1895.4371337890625,0.0,3489.962158203125,0.9004684090614319,1.0,0.0,3.0,1.0,0.0
17928660,296.841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00213623046875,0.9330292344093324,0.7376384139060974,0.6666794419288635,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0021057128906,0.9086301922798156,0.6889312863349915,0.6552059054374695,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0019226074219,0.8101220726966858,0.4817485809326172,0.3411889672279358,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0019226074219,0.8059380054473877,0.4742056131362915,0.4548439681529999,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0013122558594,0.6709378957748413,0.2700015008449554,1.248496651649475,285.0020446777344,284.95001220703125,303.2724914550781,294.1476745605469,299.1126708984375,297.2030334472656,287.00262451171875,1.0,0.7826152443885803,0.4085447192192077,0.4085447192192077,1.0,1.0,-4.043957233428955,1.270632266998291,2.773324966430664,0.3602144420146942,0.9317851662635804,0.9317851662635804,0.0,310.1934509277344,313.0,62691.6640625,0.0,5919.35693359375,1.0,280.90057373046875,284.9906616210937,297.1162109375,301.07830810546875,293.1499938964844,293.1499938964844,280.95001220703125,34652.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034883975982666,1.0,0.0,0.0,3.65764594078064,3.65766978263855,8.926816121856973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.390625,0.0,1531.5850830078125,1895.4371337890625,0.0,3436.07958984375,0.9073145985603333,1.0,0.0,3.0,1.0,0.0
17928720,296.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9939880371094,0.9315462708473206,0.7363086938858032,0.6655615568161011,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9940185546875,0.9085931181907654,0.6905127763748169,0.6567170023918152,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9941711425781,0.809664785861969,0.4820699393749237,0.3414283692836761,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9941711425781,0.8054970502853394,0.4745770394802093,0.4552131593227386,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945373535156,0.670236349105835,0.2698361277580261,1.2477912902832031,284.9940795898437,284.95001220703125,303.2833251953125,294.139404296875,299.11334228515625,297.2060546875,286.9931335449219,1.0,0.7831177115440369,0.407558411359787,0.407558411359787,1.0,1.0,-4.044311046600342,1.267564058303833,2.776746988296509,0.3570403456687927,0.9429849982261658,0.9429849982261658,0.0,311.1946716308594,316.0,62733.93359375,0.0,5927.501953125,1.0,280.94219970703125,284.9870300292969,297.1173095703125,301.1156921386719,293.1499938964844,293.1499938964844,280.6499938964844,34012.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014892578125,1.0,0.0,0.0,3.708101749420166,3.7081258296966553,9.17479894724238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.3193359375,0.0,1583.6695556640625,1895.4371337890625,0.0,3417.462890625,0.9169281721115112,1.0,0.0,3.0,1.0,0.0
17928780,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.88262939453125,0.9295527338981628,0.7341762781143188,0.6641321182250977,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8826599121094,0.9081544876098632,0.6915887594223022,0.6580521464347839,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.88287353515625,0.8088808655738831,0.4819793701171875,0.3415742516517639,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.88287353515625,0.8047372102737427,0.474600076675415,0.4554832875728607,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836669921875,0.6692968606948853,0.2694780826568603,1.2469823360443115,284.8827209472656,284.95001220703125,303.29412841796875,294.1305847167969,299.11083984375,297.20458984375,286.8822021484375,1.0,0.7836264371871948,0.4065721035003662,0.4065721035003662,1.0,1.0,-4.0437331199646,1.2641661167144775,2.779567003250122,0.3538808822631836,0.8636437058448792,0.8636437058448792,0.0,312.5463562011719,316.0,63602.25390625,0.0,5934.93359375,1.0,280.6974182128906,284.850830078125,297.158935546875,301.3166198730469,293.1499938964844,293.1499938964844,280.6499938964844,38091.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070957899093628,1.0,0.0,0.0,3.664106130599976,3.664130687713623,8.958377861745248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.423828125,0.0,1564.6258544921875,1895.4371337890625,0.0,3469.632080078125,0.9081034660339355,1.0,0.0,3.0,1.0,0.0
17928840,296.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9018859863281,0.9267682433128356,0.7319464087486267,0.6621716618537903,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.90185546875,0.9070723056793212,0.692542552947998,0.6590095162391663,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017028808594,0.8075326085090637,0.4817748665809631,0.3414869010448456,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017028808594,0.8034313917160034,0.4745100736618042,0.4554810225963592,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9012756347656,0.6678901314735413,0.2690227031707763,1.2453937530517578,284.9017944335937,284.95001220703125,303.3049011230469,294.1213073730469,299.1073303222656,297.20184326171875,286.9027709960937,1.0,0.7839950323104858,0.405585765838623,0.405585765838623,1.0,1.0,-4.040507793426514,1.2598700523376465,2.780637502670288,0.3503499329090118,0.8569135069847107,0.8569135069847107,0.0,314.33807373046875,319.0,63279.39453125,0.0,5936.5439453125,1.0,280.6577453613281,284.86993408203125,297.1397705078125,301.24371337890625,293.1499938964844,293.1499938964844,280.95001220703125,38866.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087129831314088,1.0,0.0,0.0,3.589061737060547,3.589085578918457,8.59518308971019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.158203125,0.0,1487.5113525390625,1895.4371337890625,0.0,3484.656005859375,0.89388507604599,1.0,0.0,3.0,1.0,0.0
17928900,296.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0015563964844,0.9245412945747375,0.7305219769477844,0.6605780124664307,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0015563964844,0.9064162969589232,0.6939926743507385,0.6601667404174805,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0014038085937,0.8065332770347595,0.4819910824298858,0.3415187001228332,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0014038085937,0.8024680614471436,0.4747679531574249,0.4556001126766205,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0008239746094,0.6667604446411133,0.2687746286392212,1.2440401315689087,285.0014953613281,284.95001220703125,303.31561279296875,294.1116027832031,299.10693359375,297.2035522460937,287.001953125,1.0,0.7844029068946838,0.4045994579792022,0.4045994579792022,1.0,1.0,-4.038525581359863,1.2559990882873535,2.782526731491089,0.34683358669281,0.9255933165550232,0.9255933165550232,0.0,315.7964782714844,319.0,62309.15234375,0.0,5940.02587890625,1.0,280.8998718261719,284.9961853027344,297.0814514160156,301.0205078125,293.1499938964844,293.1499938964844,280.95001220703125,34568.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903031885623932,1.0,0.0,0.0,3.6300127506256095,3.630036354064941,8.792443964011909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.7138671875,0.0,1500.3944091796875,1895.4371337890625,0.0,3431.829345703125,0.9010671973228456,1.0,0.0,3.0,1.0,0.0
17928960,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9926452636719,0.9230493903160096,0.7292279005050659,0.6594964861869812,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.99267578125,0.9063419103622437,0.6955652236938477,0.6616760492324829,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9928283691406,0.8060545325279236,0.4823378622531891,0.3417794108390808,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9928283691406,0.8020057082176208,0.4751423299312591,0.4559783637523651,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931945800781,0.666074275970459,0.2686351835727691,1.2434866428375244,284.99273681640625,284.95001220703125,303.3262939453125,294.1014404296875,299.1076354980469,297.2065734863281,286.9917907714844,1.0,0.7849714756011963,0.4036484956741333,0.4036484956741333,1.0,1.0,-4.039140701293945,1.2531050443649292,2.7860357761383057,0.3437757194042206,0.9358930587768556,0.9358930587768556,0.0,316.8810119628906,322.0,62354.41015625,0.0,5949.61181640625,1.0,280.9419860839844,284.9918212890625,297.0803527832031,301.0556030273437,293.1499938964844,293.1499938964844,280.6499938964844,33969.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901114284992218,1.0,0.0,0.0,3.681142807006836,3.681166648864746,9.041877433446644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.3193359375,0.0,1552.7713623046875,1895.4371337890625,0.0,3413.96875,0.9108306169509888,1.0,0.0,3.0,1.0,0.0
17929020,296.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8829345703125,0.9210833311080932,0.7271485328674316,0.6581066846847534,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8829650878906,0.9058955311775208,0.6966327428817749,0.6630043387413025,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8831481933594,0.80525803565979,0.4822779595851898,0.3419456779956817,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8831481933594,0.8012419939041138,0.4751694798469543,0.4562532603740692,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.6651631593704224,0.2683009803295135,1.2427961826324463,284.8830261230469,284.95001220703125,303.3369140625,294.0909118652344,299.1051940917969,297.2051696777344,286.8826904296875,1.0,0.7855328321456909,0.4026975035667419,0.4026975035667419,1.0,1.0,-4.038775444030762,1.2498751878738403,2.788900136947632,0.3407335877418518,0.8573903441429138,0.8573903441429138,0.0,318.2964782714844,322.0,63198.7265625,0.0,5958.181640625,1.0,280.6980285644531,284.85772705078125,297.1201171875,301.2533569335937,293.1499938964844,293.1499938964844,280.6499938964844,38166.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067974090576172,1.0,0.0,0.0,3.6350619792938232,3.635086059570313,8.816920171739184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.171875,0.0,1532.755859375,1895.4371337890625,0.0,3466.858642578125,0.9016530513763428,1.0,0.0,3.0,1.0,0.0
17929080,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9029846191406,0.9183964729309082,0.7249858379364014,0.6562023758888245,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9029846191406,0.9048601388931274,0.6975868940353394,0.6639592051506042,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9028015136719,0.8039254546165466,0.4821145534515381,0.3418843448162079,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9028015136719,0.7999657988548279,0.4750898480415344,0.4562592506408691,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90240478515625,0.6638164520263672,0.2678719758987427,1.2413259744644165,284.9029235839844,284.95001220703125,303.3475036621094,294.0800170898437,299.101806640625,297.2025451660156,286.9038391113281,1.0,0.7859485149383545,0.401746541261673,0.401746541261673,1.0,1.0,-4.035798072814941,1.2457658052444458,2.790032148361206,0.3373291790485382,0.8515624403953552,0.8515624403953552,0.0,320.125,325.0,62878.9140625,0.0,5960.85107421875,1.0,280.657958984375,284.87744140625,297.09912109375,301.1786193847656,293.1499938964844,293.1499938964844,280.95001220703125,38865.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908468782901764,1.0,0.0,0.0,3.560242891311645,3.560266494750977,8.457705007458571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.703125,0.0,1456.498291015625,1895.4371337890625,0.0,3482.3876953125,0.8874991536140442,1.0,0.0,3.0,1.0,0.0
17929140,296.8544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0009765625,0.9162667393684388,0.7236081957817078,0.6546604037284851,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0009765625,0.9042377471923828,0.6990323066711426,0.6651153564453125,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0008544921875,0.8029565811157227,0.4823678135871887,0.341944009065628,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0008239746094,0.7990284562110901,0.4753528833389282,0.4563866257667541,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.00030517578125,0.6627392172813416,0.2676449716091156,1.24008309841156,285.0009155273437,284.95001220703125,303.3580322265625,294.0687561035156,299.1014709472656,297.2043151855469,287.00128173828125,1.0,0.7863978147506714,0.4007955491542816,0.4007955491542816,1.0,1.0,-4.034053802490234,1.2420752048492432,2.7919788360595703,0.3339386284351349,0.9192416071891784,0.9192416071891784,0.0,321.6124572753906,325.0,61929.6171875,0.0,5965.3115234375,1.0,280.8992004394531,285.00164794921875,297.03912353515625,300.954833984375,293.1499938964844,293.1499938964844,280.95001220703125,34515.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028283953666688,1.0,0.0,0.0,3.602677822113037,3.60270094871521,8.660523462822312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.7587890625,0.0,1470.192138671875,1895.4371337890625,0.0,3429.93505859375,0.8949176073074341,1.0,0.0,3.0,1.0,0.0
17929200,296.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99139404296875,0.9148370027542114,0.7223500609397888,0.6536144018173218,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.99139404296875,0.9041610360145568,0.700592041015625,0.6666168570518494,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9915771484375,0.8024990558624268,0.4827466607093811,0.342228889465332,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9915771484375,0.7985725402832031,0.4757261872291565,0.4567672312259674,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.991943359375,0.6620822548866272,0.2675207555294037,1.23961341381073,284.991455078125,284.95001220703125,303.3685302734375,294.0572204589844,299.10205078125,297.20733642578125,286.99053955078125,1.0,0.7869992852210999,0.3998445868492126,0.3998445868492126,1.0,1.0,-4.034835338592529,1.2392239570617676,2.795611619949341,0.330885112285614,0.9287221431732178,0.9287221431732178,0.0,322.7296447753906,328.0,61975.30859375,0.0,5975.67431640625,1.0,280.9417419433594,284.9966735839844,297.0364990234375,300.9882507324219,293.1499938964844,293.1499938964844,280.6499938964844,33948.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900940239429474,1.0,0.0,0.0,3.654174089431762,3.6541976928710938,8.909877919904829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.822265625,0.0,1522.451416015625,1895.4371337890625,0.0,3412.34716796875,0.9047489762306212,1.0,0.0,3.0,1.0,0.0
17929260,296.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8835144042969,0.9129706621170044,0.7203231453895569,0.6522626280784607,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8835144042969,0.9037342667579652,0.7016482353210449,0.6679337620735168,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836669921875,0.8017378449440002,0.4827248454093933,0.3424193561077118,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836669921875,0.7978264689445496,0.4757550358772278,0.4570424854755401,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843078613281,0.6612110733985901,0.2672032117843628,1.2389947175979614,284.883544921875,284.95001220703125,303.37896728515625,294.0453796386719,299.0995788574219,297.2059631347656,286.8833923339844,1.0,0.787588357925415,0.3989232182502746,0.3989232182502746,1.0,1.0,-4.034617900848389,1.236116886138916,2.7985010147094727,0.3279283940792084,0.8512306809425354,0.8512306809425354,0.0,324.16925048828125,328.0,62794.41015625,0.0,5984.89453125,1.0,280.6986694335937,284.8648681640625,297.0749816894531,301.183349609375,293.1499938964844,293.1499938964844,280.6499938964844,38251.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906661331653595,1.0,0.0,0.0,3.605823993682861,3.605848073959351,8.675656886225624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.5517578125,0.0,1501.2149658203125,1895.4371337890625,0.0,3465.593994140625,0.8951823115348816,1.0,0.0,3.0,1.0,0.0
17929320,296.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9042358398437,0.9104610681533812,0.7182263731956482,0.6504127979278564,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9042358398437,0.9027650952339172,0.7026004791259766,0.6688827276229858,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9040832519531,0.800471305847168,0.4826102554798126,0.3423885405063629,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9040832519531,0.7965957522392273,0.4756841957569122,0.4570537805557251,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9036865234375,0.6599324345588684,0.2667955160140991,1.2376104593276978,284.9041748046875,284.95001220703125,303.38934326171875,294.0332946777344,299.09625244140625,297.20343017578125,286.90509033203125,1.0,0.7880325317382812,0.3980018496513366,0.3980018496513366,1.0,1.0,-4.031845569610596,1.2321622371673584,2.799683094024658,0.3246272206306457,0.8463159799575806,0.8463159799575806,0.0,326.0039367675781,331.0,62479.07421875,0.0,5988.26806640625,1.0,280.658203125,284.8851013183594,297.052734375,301.1073913574219,293.1499938964844,293.1499938964844,280.95001220703125,38862.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083597660064696,1.0,0.0,0.0,3.531433820724488,3.53145718574524,8.321381415044016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.251953125,0.0,1425.939208984375,1895.4371337890625,0.0,3481.37548828125,0.8811225891113281,1.0,0.0,3.0,1.0,0.0
17929380,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00054931640625,0.9084914326667786,0.7168938517570496,0.6489203572273254,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.00054931640625,0.9021869897842408,0.7040386199951172,0.6700345873832703,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004272460937,0.7995617389678955,0.4829080402851105,0.3424806892871856,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004272460937,0.7956957817077637,0.4759508073329925,0.4571871161460876,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9999389648437,0.6589131355285645,0.2665858268737793,1.2364546060562134,285.0005187988281,284.95001220703125,303.3996887207031,294.0209655761719,299.0959777832031,297.2052307128906,287.000732421875,1.0,0.7885093688964844,0.397080510854721,0.397080510854721,1.0,1.0,-4.030307292938232,1.228623390197754,2.8016836643218994,0.321340799331665,0.9130372405052184,0.9130372405052184,0.0,327.4974975585937,331.0,61551.07421875,0.0,5993.44189453125,1.0,280.8985290527344,285.0072326660156,296.9915466308594,300.8836364746094,293.1499938964844,293.1499938964844,280.95001220703125,34463.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027395248413086,1.0,0.0,0.0,3.575343370437622,3.575366258621216,8.529602268936287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.9169921875,0.0,1440.42236328125,1895.4371337890625,0.0,3429.107421875,0.8887723088264465,1.0,0.0,3.0,1.0,0.0
17929440,296.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9903869628906,0.9071694016456604,0.7156704664230347,0.6479079127311707,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9903869628906,0.9021174311637878,0.7055832147598267,0.6715252995491028,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.99053955078125,0.7991420030593872,0.4833264648914337,0.3427944183349609,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.99053955078125,0.795255184173584,0.4763219952583313,0.4575682282447815,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9909362792969,0.6582900285720825,0.2664741575717926,1.236051321029663,284.9904479980469,284.95001220703125,303.4100036621094,294.0084533691406,299.0965270996094,297.208251953125,286.989501953125,1.0,0.7891333103179932,0.3961591422557831,0.3961591422557831,1.0,1.0,-4.03123140335083,1.2258975505828855,2.8053338527679443,0.3183789551258087,0.92182195186615,0.92182195186615,0.0,328.63006591796875,334.0,61598.28125,0.0,6004.38623046875,1.0,280.9415283203125,285.00177001953125,296.9879150390625,300.9159545898437,293.1499938964844,293.1499938964844,280.6499938964844,33926.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008626937866212,1.0,0.0,0.0,3.627192735671997,3.627216100692749,8.778787901064788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.6484375,0.0,1492.5257568359375,1895.4371337890625,0.0,3411.624755859375,0.8986720442771912,1.0,0.0,3.0,1.0,0.0
17929500,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842468261719,0.9054566025733948,0.7136948108673096,0.6465928554534912,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842468261719,0.9017126560211182,0.7066264152526855,0.6728285551071167,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843688964844,0.7984282970428467,0.4833502769470215,0.3430140018463135,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843688964844,0.7945333123207092,0.4763518869876861,0.4578425586223602,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.88494873046875,0.6574617624282837,0.266171246767044,1.2354917526245115,284.88427734375,284.95001220703125,303.4202575683594,293.99578857421875,299.0939636230469,297.2068786621094,286.8843078613281,1.0,0.7897425293922424,0.3952377736568451,0.3952377736568451,1.0,1.0,-4.03114652633667,1.2228244543075562,2.808322191238404,0.3154219686985016,0.8453786969184875,0.8453786969184875,0.0,330.0804443359375,334.0,62393.8203125,0.0,6014.1171875,1.0,280.6993103027344,284.8721618652344,297.0256042480469,301.1089782714844,293.1499938964844,293.1499938964844,280.6499938964844,38324.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066082835197448,1.0,0.0,0.0,3.5768022537231445,3.5768260955810547,8.536565019312548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.6640625,0.0,1470.2935791015625,1895.4371337890625,0.0,3465.100830078125,0.8887654542922974,1.0,0.0,3.0,1.0,0.0
17929560,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9056091308594,0.9031893610954284,0.7116612195968628,0.6447953581809998,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9056091308594,0.900791347026825,0.7075744271278381,0.673769474029541,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.7972349524497986,0.4832912981510162,0.3430184423923492,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.793350875377655,0.4762886464595794,0.4578580260276794,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90509033203125,0.6562508344650269,0.26578289270401,1.2341831922531128,284.9055480957031,284.95001220703125,303.4304504394531,293.9829406738281,299.0907592773437,297.2044372558594,286.9064025878906,1.0,0.7902092933654785,0.3943607807159424,0.3943607807159424,1.0,1.0,-4.028565883636475,1.219060301780701,2.8095054626464844,0.3122629225254059,0.8413600921630859,0.8413600921630859,0.0,331.912109375,337.0,62085.71875,0.0,6018.08740234375,1.0,280.65838623046875,284.892822265625,297.0025939941406,301.0325012207031,293.1499938964844,293.1499938964844,280.95001220703125,38846.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083256125450134,1.0,0.0,0.0,3.5031051635742188,3.503128290176392,8.188411015908059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.875,0.0,1396.239501953125,1895.4371337890625,0.0,3481.05810546875,0.8748553991317749,1.0,0.0,3.0,1.0,0.0
