time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929620,296.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0002136230469,0.9014180898666382,0.710371732711792,0.6433500647544861,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0002136230469,0.9002442955970764,0.7090027928352356,0.6749144792556763,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0001220703125,0.7963899970054626,0.4836401641368866,0.3431474864482879,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0000915527344,0.7924894690513611,0.4765577614307403,0.4579959809780121,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.6552881598472595,0.2655888199806213,1.2331048250198364,285.00018310546875,284.95001220703125,303.44061279296875,293.9700012207031,299.090576171875,297.206298828125,287.00030517578125,1.0,0.7907088398933411,0.3934837877750397,0.3934837877750397,1.0,1.0,-4.027219295501709,1.2157186269760132,2.8115007877349854,0.3091286718845367,0.9071213006973268,0.9071213006973268,0.0,333.40533447265625,337.0,61179.34765625,0.0,6023.88525390625,1.0,280.8978271484375,285.0128479003906,296.9407043457031,300.8092956542969,293.1499938964844,293.1499938964844,280.95001220703125,34409.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027150869369508,1.0,0.0,0.0,3.5484707355499268,3.5484936237335205,8.401866580243222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.263671875,0.0,1411.5496826171875,1895.4371337890625,0.0,3428.8798828125,0.8827326893806458,1.0,0.0,3.0,1.0,0.0
17929680,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9895324707031,0.9002067446708679,0.7091822028160095,0.6423697471618652,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9895324707031,0.9001820683479309,0.7105305790901184,0.6763923168182373,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9896850585937,0.796013593673706,0.4841048717498779,0.343494564294815,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9896850585937,0.7920659184455872,0.4769262075424194,0.4583765864372253,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9900817871094,0.6546986699104309,0.2654884755611419,1.2327604293823242,284.9895935058594,284.95001220703125,303.45074462890625,293.9570007324219,299.0912170410156,297.2092590332031,286.9886474609375,1.0,0.7913517355918884,0.3926067650318146,0.3926067650318146,1.0,1.0,-4.028277397155762,1.213165521621704,2.8151121139526367,0.3063077628612518,0.915305495262146,0.915305495262146,0.0,334.54791259765625,340.0,61229.36328125,0.0,6035.3466796875,1.0,280.9413146972656,285.00689697265625,296.9364929199219,300.84100341796875,293.1499938964844,293.1499938964844,280.6499938964844,33901.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008386731147766,1.0,0.0,0.0,3.6007041931152344,3.6007273197174072,8.65103743308282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.0341796875,0.0,1463.5269775390625,1895.4371337890625,0.0,3411.401123046875,0.8927105069160461,1.0,0.0,3.0,1.0,0.0
17929740,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8851318359375,0.8986140489578247,0.7072566151618958,0.641090452671051,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8851318359375,0.8997933268547058,0.7115594148635864,0.6776803135871887,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8852233886719,0.7953519225120544,0.4841805696487427,0.343747615814209,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8852233886719,0.7913691401481628,0.4769567549228668,0.4586494266986847,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8857421875,0.6539124846458435,0.2651992440223694,1.2322547435760498,284.8851623535156,284.95001220703125,303.4608154296875,293.94390869140625,299.0887451171875,297.2079162597656,286.8853454589844,1.0,0.7919783592224121,0.3917297720909118,0.3917297720909118,1.0,1.0,-4.028320789337158,1.2102662324905396,2.818054437637329,0.3034913241863251,0.8399690389633179,0.8399690389633179,0.0,336.0048522949219,340.0,62005.1171875,0.0,6045.544921875,1.0,280.6999206542969,284.8794250488281,296.973876953125,301.0325927734375,293.1499938964844,293.1499938964844,280.6499938964844,38382.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065998792648317,1.0,0.0,0.0,3.548592090606689,3.5486156940460205,8.402441267207905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.87109375,0.0,1440.5753173828125,1895.4371337890625,0.0,3465.02294921875,0.8825324177742004,1.0,0.0,3.0,1.0,0.0
17929800,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.90679931640625,0.8964694738388062,0.7052835822105408,0.6393436789512634,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.90679931640625,0.8989120721817017,0.7125008702278137,0.6786114573478699,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9066467285156,0.7942339777946472,0.4841824471950531,0.3437912464141845,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9066467285156,0.7902339696884155,0.4769000709056854,0.4586683213710785,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9062805175781,0.6527659893035889,0.2648288905620575,1.2310162782669067,284.90673828125,284.95001220703125,303.4708251953125,293.9308166503906,299.08544921875,297.20556640625,286.9075622558594,1.0,0.7924655079841614,0.3908527791500091,0.3908527791500091,1.0,1.0,-4.025924682617188,1.2065633535385132,2.8193612098693848,0.3003470301628113,0.8366200923919678,0.8366200923919678,0.0,337.8307189941406,343.0,61704.7890625,0.0,6050.07275390625,1.0,280.6586608886719,284.9001770019531,296.9505920410156,300.9562683105469,293.1499938964844,293.1499938964844,280.95001220703125,38828.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083295464515686,1.0,0.0,0.0,3.4758005142211914,3.475823402404785,8.061261382863449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.35546875,0.0,1368.0166015625,1895.4371337890625,0.0,3481.0947265625,0.86879962682724,1.0,0.0,3.0,1.0,0.0
17929860,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9998779296875,0.8947634100914001,0.7040351033210754,0.6379431486129761,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9998779296875,0.8983935117721558,0.7139171957969666,0.679747462272644,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.99981689453125,0.7934548854827881,0.4845873415470123,0.3439606428146362,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99981689453125,0.7894093990325928,0.4771706461906433,0.4588097929954529,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9993896484375,0.6518564820289612,0.2646491825580597,1.2300094366073608,284.9998474121094,284.95001220703125,303.4808044433594,293.9176940917969,299.0853881835937,297.2074584960937,286.9998779296875,1.0,0.792985737323761,0.3900211453437805,0.3900211453437805,1.0,1.0,-4.024760246276856,1.2034107446670532,2.821349620819092,0.297359436750412,0.9015653133392334,0.9015653133392334,0.0,339.3222961425781,343.0,60820.90625,0.0,6056.45556640625,1.0,280.8971862792969,285.018310546875,296.888427734375,300.7341003417969,293.1499938964844,293.1499938964844,280.95001220703125,34354.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902721643447876,1.0,0.0,0.0,3.5225977897644043,3.52262020111084,8.279791359200317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.9404296875,0.0,1384.1114501953125,1895.4371337890625,0.0,3428.94091796875,0.8769166469573975,1.0,0.0,3.0,1.0,0.0
17929920,296.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9888000488281,0.8935902118682861,0.7028783559799194,0.6369937062263489,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98876953125,0.8983377814292908,0.7154264450073242,0.681210458278656,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.98895263671875,0.7931238412857056,0.4851029515266418,0.3443443477153778,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.98895263671875,0.7890022993087769,0.4775358438491821,0.4591891467571258,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.98931884765625,0.6512987613677979,0.2645593583583832,1.229719161987305,284.9888610839844,284.95001220703125,303.4907531738281,293.9046325683594,299.0861511230469,297.2103881835937,286.9879150390625,1.0,0.7936459183692932,0.3891895115375519,0.3891895115375519,1.0,1.0,-4.025945663452148,1.2010334730148315,2.824912071228028,0.2946841418743133,0.9092366695404052,0.9092366695404052,0.0,340.4732971191406,346.0,60874.53125,0.0,6068.4052734375,1.0,280.9410705566406,285.0119323730469,296.88409423828125,300.76568603515625,293.1499938964844,293.1499938964844,280.6499938964844,33876.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008354544639589,1.0,0.0,0.0,3.575190782546997,3.575213670730591,8.528874673174869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.193359375,0.0,1435.959716796875,1895.4371337890625,0.0,3411.370849609375,0.8869712352752686,1.0,0.0,3.0,1.0,0.0
17929980,296.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.8920480012893677,0.7010017037391663,0.6357492804527283,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8860778808594,0.89796382188797,0.7164393067359924,0.6824817061424255,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861389160156,0.7925156354904175,0.4852347373962402,0.3446339666843414,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861694335937,0.7883299589157104,0.477566659450531,0.45946004986763,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8866271972656,0.6505523324012756,0.2642830014228821,1.229263424873352,284.8861083984375,284.95001220703125,303.5006103515625,293.8916320800781,299.0837707519531,297.20904541015625,286.8864440917969,1.0,0.7942885756492615,0.3883578479290008,0.3883578479290008,1.0,1.0,-4.026112079620361,1.1983119249343872,2.827800273895264,0.2920132577419281,0.8349983096122742,0.8349983096122742,0.0,341.9354248046875,346.0,61633.2890625,0.0,6079.048828125,1.0,280.7005615234375,284.8865051269531,296.9216003417969,300.9564208984375,293.1499938964844,293.1499938964844,280.6499938964844,38426.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906601905822754,1.0,0.0,0.0,3.521615982055664,3.521639108657837,8.275176810457197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.13671875,0.0,1412.489013671875,1895.4371337890625,0.0,3465.04150390625,0.8765767812728882,1.0,0.0,3.0,1.0,0.0
17930040,296.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90802001953125,0.8899819254875183,0.6990870237350464,0.634051501750946,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.90802001953125,0.8971192836761475,0.7173720002174377,0.6834012866020203,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9078674316406,0.7914726138114929,0.485300749540329,0.3447193801403045,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9078674316406,0.7872397303581238,0.4775159657001495,0.4594818949699402,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90753173828125,0.6494659781455994,0.2639295160770416,1.2280906438827517,284.907958984375,284.95001220703125,303.5104675292969,293.8786926269531,299.08062744140625,297.2067565917969,286.90875244140625,1.0,0.7947947382926941,0.3875262141227722,0.3875262141227722,1.0,1.0,-4.023894309997559,1.1948100328445437,2.8290841579437256,0.2890252768993377,0.8323115110397339,0.8323115110397339,0.0,343.7553100585937,349.0,61343.875,0.0,6084.11083984375,1.0,280.65887451171875,284.9072570800781,296.8985290527344,300.8808898925781,293.1499938964844,293.1499938964844,280.95001220703125,38798.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908337414264679,1.0,0.0,0.0,3.4499433040618896,3.4499659538269043,7.941767989905202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.9697265625,0.0,1341.5662841796875,1895.4371337890625,0.0,3481.167724609375,0.8630679249763489,1.0,0.0,3.0,1.0,0.0
17930100,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996032714844,0.8883403539657593,0.6978786587715149,0.6326944231987,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996032714844,0.8966264724731445,0.7187740206718445,0.6845260262489319,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99957275390625,0.7907589077949524,0.4857647716999054,0.3449313044548034,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9995422363281,0.7864501476287842,0.4777879118919372,0.45962655544281,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99920654296875,0.6486059427261353,0.2637631893157959,1.2271504402160645,284.9996032714844,284.95001220703125,303.520263671875,293.86590576171875,299.0805053710937,297.20867919921875,286.9995422363281,1.0,0.7953343987464905,0.3866945803165436,0.3866945803165436,1.0,1.0,-4.022903919219971,1.1917134523391724,2.831190586090088,0.2860531806945801,0.8964435458183289,0.8964435458183289,0.0,345.24481201171875,349.0,60481.34375,0.0,6091.0537109375,1.0,280.89654541015625,285.0235290527344,296.8365783691406,300.6602478027344,293.1499938964844,293.1499938964844,280.95001220703125,34300.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027238488197328,1.0,0.0,0.0,3.4980955123901367,3.4981179237365723,8.165008580363065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.935546875,0.0,1358.4554443359375,1895.4371337890625,0.0,3428.961669921875,0.8714115619659424,1.0,0.0,3.0,1.0,0.0
17930160,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9881591796875,0.8872067928314209,0.6967549324035645,0.6317755579948425,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9881591796875,0.896575927734375,0.7202627658843994,0.685972273349762,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9883117675781,0.7904738783836365,0.4863343238830566,0.345353752374649,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9883117675781,0.7860591411590576,0.4781505167484283,0.4600048661231994,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9887084960937,0.6480779647827148,0.2636831402778625,1.2269103527069092,284.9882202148437,284.95001220703125,303.5299987792969,293.8532409667969,299.08123779296875,297.21160888671875,286.9873046875,1.0,0.7960107922554016,0.385891854763031,0.385891854763031,1.0,1.0,-4.024211883544922,1.1894510984420776,2.8347606658935547,0.283463716506958,0.903662085533142,0.903662085533142,0.0,346.4034118652344,352.0,60538.859375,0.0,6103.474609375,1.0,280.9408569335937,285.0168151855469,296.8325500488281,300.69219970703125,293.1499938964844,293.1499938964844,280.6499938964844,33851.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008172750473022,1.0,0.0,0.0,3.551020383834839,3.5510432720184326,8.413944669882767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.1767578125,0.0,1410.1754150390625,1895.4371337890625,0.0,3411.201171875,0.8815391063690186,1.0,0.0,3.0,1.0,0.0
17930220,296.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8870544433594,0.88571697473526,0.6949272155761719,0.6305661797523499,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8870544433594,0.8962153196334839,0.7212576270103455,0.6872249245643616,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8870849609375,0.7899192571640015,0.4865244626998901,0.3456818163394928,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8870849609375,0.78541100025177,0.478182703256607,0.4602746963500976,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8874816894531,0.647368848323822,0.263418972492218,1.2265015840530396,284.8870544433594,284.95001220703125,303.5397033691406,293.8407592773437,299.0788879394531,297.21026611328125,286.8875427246094,1.0,0.7966687083244324,0.385089099407196,0.385089099407196,1.0,1.0,-4.024499416351318,1.1868528127670288,2.837646722793579,0.2808848917484283,0.830476701259613,0.830476701259613,0.0,347.8698425292969,352.0,61283.0859375,0.0,6114.55419921875,1.0,280.7011413574219,284.89324951171875,296.87066650390625,300.8826599121094,293.1499938964844,293.1499938964844,280.6499938964844,38460.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065764546394348,1.0,0.0,0.0,3.496225357055664,3.496248483657837,8.156280841831176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.384765625,0.0,1386.3570556640625,1895.4371337890625,0.0,3464.80517578125,0.8709758520126343,1.0,0.0,3.0,1.0,0.0
17930280,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9091491699219,0.883729875087738,0.6930698156356812,0.6289169788360596,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9091491699219,0.8954039812088013,0.7221786379814148,0.6881306767463684,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9090270996094,0.7889493107795715,0.4866556525230407,0.3458101153373718,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9090270996094,0.7843641638755798,0.4781387746334076,0.4603004157543182,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.90869140625,0.6463382840156555,0.263081282377243,1.2253906726837158,284.9090881347656,284.95001220703125,303.5493469238281,293.8285217285156,299.0758361816406,297.2080383300781,286.9098815917969,1.0,0.7971929311752319,0.3842863440513611,0.3842863440513611,1.0,1.0,-4.022453784942627,1.183496117591858,2.8389577865600586,0.277999073266983,0.8283624053001404,0.8283624053001404,0.0,349.68377685546875,355.0,61005.40625,0.0,6120.13525390625,1.0,280.6590881347656,284.9139404296875,296.8482666015625,300.8084411621094,293.1499938964844,293.1499938964844,280.95001220703125,38763.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083070158958436,1.0,0.0,0.0,3.4257500171661377,3.425772428512573,7.830773824935022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.2607421875,0.0,1317.1068115234375,1895.4371337890625,0.0,3480.885498046875,0.8577048182487488,1.0,0.0,3.0,1.0,0.0
17930340,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9993896484375,0.8821529746055603,0.6919019222259521,0.6276029348373413,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9993896484375,0.894933819770813,0.7235640287399292,0.6892417073249817,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9993591308594,0.788299024105072,0.4871795773506164,0.3460652232170105,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9993591308594,0.7836083173751831,0.4784134924411773,0.4604492485523224,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9990234375,0.6455238461494446,0.2629275619983673,1.2245129346847534,284.9993896484375,284.95001220703125,303.5589599609375,293.81646728515625,299.07574462890625,297.2099914550781,286.9992370605469,1.0,0.7977509498596191,0.3834836184978485,0.3834836184978485,1.0,1.0,-4.021631240844727,1.1805404424667358,2.841090679168701,0.2751289904117584,0.8917685151100159,0.8917685151100159,0.0,351.1713562011719,355.0,60164.48046875,0.0,6127.619140625,1.0,280.8959350585937,285.0284729003906,296.7870178222656,300.58984375,293.1499938964844,293.1499938964844,280.95001220703125,34247.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026760458946228,1.0,0.0,0.0,3.475215435028076,3.4752376079559326,8.058547678047034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.0341796875,0.0,1334.780517578125,1895.4371337890625,0.0,3428.516357421875,0.8662697672843933,1.0,0.0,3.0,1.0,0.0
17930400,296.89605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98760986328125,0.8810609579086304,0.6908127665519714,0.6267156600952148,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875793457031,0.8948875665664673,0.7250306606292725,0.6906693577766418,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9877319335937,0.788059413433075,0.4878034293651581,0.3465268909931183,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9877624511719,0.7832341194152832,0.4787755906581878,0.4608281850814819,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9881286621094,0.6450238823890686,0.2628569900989532,1.224320650100708,284.9876403808594,284.95001220703125,303.5685119628906,293.8047180175781,299.076416015625,297.212890625,286.9867553710937,1.0,0.7984429001808167,0.3826808631420135,0.3826808631420135,1.0,1.0,-4.023060321807861,1.1783090829849243,2.8447513580322266,0.2725417912006378,0.8985861539840698,0.8985861539840698,0.0,352.3365173339844,358.0,60226.64453125,0.0,6140.5048828125,1.0,280.9406433105469,285.0214233398437,296.7837829589844,300.6227111816406,293.1499938964844,293.1499938964844,281.25,33826.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900737464427948,1.0,0.0,0.0,3.528517484664917,3.5285398960113525,8.307643497573736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.7216796875,0.0,1386.446533203125,1895.4371337890625,0.0,3410.4580078125,0.8764800429344177,1.0,0.0,3.0,1.0,0.0
17930460,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0617370605469,0.8799169659614563,0.6898722052574158,0.6257926821708679,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0617370605469,0.8947974443435669,0.7266089916229248,0.6920862197875977,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0616760253906,0.7877964377403259,0.4885387122631073,0.3470015227794647,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0616455078125,0.7828359603881836,0.4792292714118957,0.461222231388092,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0612487792969,0.6445256471633911,0.2628559172153473,1.2242811918258667,285.06170654296875,284.95001220703125,303.5780334472656,293.79327392578125,299.0777282714844,297.21661376953125,287.0617370605469,1.0,0.7991847991943359,0.3819022476673126,0.3819022476673126,1.0,1.0,-4.024650096893311,1.1762012243270874,2.8484487533569336,0.2700380384922027,0.9734998941421508,0.9734998941421508,0.0,353.5756530761719,358.0,59494.33203125,0.0,6154.455078125,1.0,281.1962585449219,285.1211853027344,296.75396728515625,300.4833984375,293.1499938964844,293.1499938964844,281.25,31461.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957917094230652,1.0,0.0,0.0,3.617983102798462,3.618005990982056,8.734265293242061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.6044921875,0.0,1464.1793212890625,1895.4371337890625,0.0,3364.326416015625,0.8956919312477112,1.0,0.0,3.0,1.0,0.0
17930520,296.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0364074707031,0.8789396286010742,0.6888612508773804,0.6250393986701965,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0363464355469,0.8948512673377991,0.7281508445739746,0.693637490272522,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0367431640625,0.7876831293106079,0.4892710447311401,0.3475725650787353,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0367431640625,0.7825758457183838,0.479682058095932,0.4617257416248321,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0376892089844,0.6441535949707031,0.2628801763057709,1.2246317863464355,285.0365295410156,284.95001220703125,303.5874938964844,293.7821350097656,299.07891845703125,297.2200927734375,287.0343933105469,1.0,0.8000246286392212,0.3811236321926117,0.3811236321926117,1.0,1.0,-4.027326583862305,1.1744434833526611,2.852883100509644,0.2676713466644287,0.9905982613563538,0.9905982613563538,0.0,354.7410888671875,361.0,59760.3671875,0.0,6171.59716796875,1.0,281.2414245605469,285.0968933105469,296.7674865722656,300.5614318847656,293.1499938964844,293.1499938964844,280.95001220703125,31498.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953887224197388,1.0,0.0,0.0,3.7086477279663086,3.7086715698242174,9.177501283375022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.5849609375,0.0,1565.18115234375,1895.4371337890625,0.0,3360.5634765625,0.915190577507019,1.0,0.0,3.0,1.0,0.0
17930580,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89764404296875,0.8774465918540955,0.6869535446166992,0.6238570809364319,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975830078125,0.8944418430328369,0.7290326952934265,0.6948738694190979,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.89825439453125,0.7871535420417786,0.489484965801239,0.3479728400707245,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8982849121094,0.7819215655326843,0.4796822369098663,0.4620326459407806,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9002380371094,0.643488347530365,0.2626374959945678,1.2245419025421145,284.8978881835937,284.95001220703125,303.596923828125,293.7713623046875,299.0757751464844,297.2177124023437,286.89471435546875,1.0,0.8007962107658386,0.3803450167179107,0.3803450167179107,1.0,1.0,-4.028145790100098,1.172075867652893,2.856069803237915,0.2652345597743988,0.9034358263015748,0.9034358263015748,0.0,356.3460693359375,361.0,60957.84375,0.0,6185.44873046875,1.0,280.9967346191406,284.92877197265625,296.8160095214844,300.7917175292969,293.1499938964844,293.1499938964844,280.95001220703125,35293.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031134843826294,1.0,0.0,0.0,3.715568065643311,3.715592622756958,9.211783549289976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.6591796875,0.0,1601.964111328125,1895.4371337890625,0.0,3432.589111328125,0.917768120765686,1.0,0.0,3.0,1.0,0.0
17930640,296.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.89373779296875,0.875245988368988,0.6847886443138123,0.6220295429229736,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.89373779296875,0.8933809399604797,0.7296513915061951,0.6955845952033997,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8936462402344,0.7860171794891357,0.4894793927669525,0.3480636477470398,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.89361572265625,0.780687689781189,0.4794585704803467,0.4619634449481964,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89337158203125,0.6423519849777222,0.2622134387493133,1.2233288288116455,284.8936767578125,284.95001220703125,303.6062927246094,293.760986328125,299.0707092285156,297.2127990722656,286.894287109375,1.0,0.801342785358429,0.3795663714408874,0.3795663714408874,1.0,1.0,-4.025371551513672,1.1685512065887451,2.856820583343506,0.2623828053474426,0.8811067938804626,0.8811067938804626,0.0,358.45489501953125,364.0,60760.53125,0.0,6190.544921875,1.0,280.9573974609375,284.9254455566406,296.7972412109375,300.7363586425781,293.1499938964844,293.1499938964844,281.25,37542.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066596031188964,1.0,0.0,0.0,3.658923625946045,3.658947944641113,8.933054118642758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.470703125,0.0,1554.6878662109375,1895.4371337890625,0.0,3465.578125,0.9081212282180786,1.0,0.0,3.0,1.0,0.0
17930700,296.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9962463378906,0.8734493255615234,0.6834821105003357,0.6205185055732727,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.99627685546875,0.8926505446434021,0.730841875076294,0.6964662671089172,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9960021972656,0.7851825952529907,0.4899435341358185,0.3482537865638733,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9960021972656,0.7797236442565918,0.4796090722084045,0.4619746208190918,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9951171875,0.6413940191268921,0.2619843482971191,1.2221232652664185,284.99615478515625,284.95001220703125,303.6156311035156,293.7510070800781,299.0693359375,297.2130126953125,286.9971923828125,1.0,0.8018615245819092,0.3787877559661865,0.3787877559661865,1.0,1.0,-4.0233964920043945,1.165290594100952,2.858105659484864,0.2594501376152038,0.948858082294464,0.948858082294464,0.0,360.19256591796875,364.0,59738.1875,0.0,6195.81689453125,1.0,281.2015686035156,285.0556030273437,296.7318420410156,300.509521484375,293.1499938964844,293.1499938964844,281.25,34231.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901752471923828,1.0,0.0,0.0,3.697675943374634,3.697700262069702,9.123280051426264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.9599609375,0.0,1573.45556640625,1895.4371337890625,0.0,3419.914794921875,0.9158558249473572,1.0,0.0,3.0,1.0,0.0
17930760,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.990478515625,0.8723375797271729,0.6824464201927185,0.6196089386940002,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9904479980469,0.8925241231918335,0.7322514057159424,0.6977890133857727,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906005859375,0.7849214673042297,0.4906185865402221,0.3487201631069183,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906005859375,0.7792918682098389,0.4799426198005676,0.4622908532619476,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9909973144531,0.640853762626648,0.2618913352489471,1.2217398881912231,284.9905090332031,284.95001220703125,303.6249084472656,293.74151611328125,299.06982421875,297.215576171875,286.9896240234375,1.0,0.8025232553482056,0.3780400454998016,0.3780400454998016,1.0,1.0,-4.024370193481445,1.1630712747573853,2.8612990379333496,0.2569465637207031,0.9602554440498352,0.9602554440498352,0.0,361.4176330566406,367.0,59791.78125,0.0,6207.59521484375,1.0,281.2425537109375,285.0531616210937,296.7259826660156,300.5387268066406,293.1499938964844,293.1499938964844,280.95001220703125,33740.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000966548919678,1.0,0.0,0.0,3.751476287841797,3.751500844955444,9.39069366268086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.853515625,0.0,1631.6512451171875,1895.4371337890625,0.0,3404.4853515625,0.9264680743217468,1.0,0.0,3.0,1.0,0.0
17930820,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8744812011719,0.8709745407104492,0.6806870698928833,0.6184777617454529,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8744201660156,0.89217609167099,0.7331419587135315,0.6989641189575195,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.874755859375,0.7844732999801636,0.4909008145332336,0.3491213321685791,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8747863769531,0.7786851525306702,0.4799399971961975,0.4625363945960998,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8759155273437,0.6402000784873962,0.2616161108016968,1.2212932109832764,284.87457275390625,284.95001220703125,303.6341552734375,293.73248291015625,299.0670471191406,297.21368408203125,286.8734130859375,1.0,0.803178071975708,0.3772923350334167,0.3772923350334167,1.0,1.0,-4.024672031402588,1.1606333255767822,2.8640387058258057,0.254518061876297,0.8762421607971191,0.8762421607971191,0.0,362.8838195800781,367.0,60749.59375,0.0,6218.72705078125,1.0,280.9963684082031,284.9109802246094,296.7668151855469,300.7387084960937,293.1499938964844,293.1499938964844,280.95001220703125,37722.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062533378601074,1.0,0.0,0.0,3.714865446090698,3.714890480041504,9.208300753016374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.728515625,0.0,1619.6534423828125,1895.4371337890625,0.0,3461.80126953125,0.9191731214523317,1.0,0.0,3.0,1.0,0.0
17930880,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8915405273437,0.8690709471702576,0.678801417350769,0.6168359518051147,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8915710449219,0.8913305401802063,0.7338877320289612,0.6997308731079102,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.891357421875,0.7835683822631836,0.4910697638988495,0.3492905795574188,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.891357421875,0.7776447534561157,0.479813665151596,0.4625033736228943,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.89080810546875,0.6392054557800293,0.2612380385398865,1.2200658321380615,284.8914794921875,284.95001220703125,303.6433410644531,293.7239685058594,299.0631408691406,297.2103271484375,286.8926696777344,1.0,0.8036801218986511,0.3765445947647095,0.3765445947647095,1.0,1.0,-4.022307395935059,1.1573424339294434,2.8649649620056152,0.2517756819725036,0.8644854426383972,0.8644854426383972,0.0,364.75189208984375,370.0,60441.72265625,0.0,6223.5361328125,1.0,280.9573974609375,284.9290771484375,296.74676513671875,300.6671447753906,293.1499938964844,293.1499938964844,281.25,38955.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082428812980652,1.0,0.0,0.0,3.635206460952759,3.635230779647827,8.817621619527927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.900390625,0.0,1538.79541015625,1895.4371337890625,0.0,3480.28955078125,0.9041406512260436,1.0,0.0,3.0,1.0,0.0
17930940,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9980773925781,0.8675848841667175,0.6777223348617554,0.615545392036438,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.99810791015625,0.8908418416976929,0.7352073192596436,0.7007248401641846,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99786376953125,0.7829955816268921,0.4917123019695282,0.349597692489624,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9978332519531,0.7769040465354919,0.4800683259963989,0.4626020491123199,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9969482421875,0.6384260058403015,0.2610781788825989,1.2190771102905271,284.9979858398437,284.95001220703125,303.6524658203125,293.71600341796875,299.0629577636719,297.21209716796875,286.9989929199219,1.0,0.8042135834693909,0.3757968842983246,0.3757968842983246,1.0,1.0,-4.021239757537842,1.1544718742370603,2.866767644882202,0.2490223050117492,0.935195803642273,0.935195803642273,0.0,366.25537109375,370.0,59434.7890625,0.0,6230.271484375,1.0,281.200927734375,285.0624084472656,296.68524169921875,300.4410705566406,293.1499938964844,293.1499938964844,281.25,34722.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022515416145324,1.0,0.0,0.0,3.6718087196350098,3.67183256149292,8.996080964607245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.58203125,0.0,1547.9495849609375,1895.4371337890625,0.0,3424.56298828125,0.9105685353279114,1.0,0.0,3.0,1.0,0.0
17931000,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9940795898437,0.866677463054657,0.6768258213996887,0.6147878170013428,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9940490722656,0.8908774852752686,0.7367037534713745,0.7021400332450867,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9941711425781,0.7829234600067139,0.4925281405448913,0.3501684963703155,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.99420166015625,0.7766249775886536,0.4804724752902984,0.4629921019077301,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945068359375,0.6380187273025513,0.2610459327697754,1.2189489603042605,284.9941101074219,284.95001220703125,303.6615600585937,293.7085876464844,299.0641784667969,297.2157592773437,286.99334716796875,1.0,0.8049138188362122,0.3750491738319397,0.3750491738319397,1.0,1.0,-4.023029804229736,1.1525087356567385,2.870521306991577,0.2465968132019043,0.9485944509506226,0.9485944509506226,0.0,367.3383483886719,373.0,59490.84375,0.0,6243.86279296875,1.0,281.2423095703125,285.0616760253906,296.6848449707031,300.47509765625,293.1499938964844,293.1499938964844,280.95001220703125,33974.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999344706535339,1.0,0.0,0.0,3.723785638809204,3.723809957504273,9.252575523532868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.3525390625,0.0,1601.3553466796875,1895.4371337890625,0.0,3402.9736328125,0.9204520583152772,1.0,0.0,3.0,1.0,0.0
17931060,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8817443847656,0.8654600381851196,0.6751790642738342,0.6137617826461792,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8816833496094,0.8906391859054565,0.7376604080200195,0.7033809423446655,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8819580078125,0.7826154232025146,0.4929333627223968,0.3506569862365722,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8819885253906,0.7761240005493164,0.4805231094360351,0.4632904827594757,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.88299560546875,0.6374682784080505,0.2608264684677124,1.218739628791809,284.8818359375,284.95001220703125,303.6706237792969,293.7018127441406,299.0621032714844,297.21466064453125,286.88092041015625,1.0,0.8056161999702454,0.3743391931056976,0.3743391931056976,1.0,1.0,-4.02399206161499,1.150391697883606,2.873600482940674,0.2443421334028244,0.868755042552948,0.868755042552948,0.0,368.7297668457031,373.0,60432.4921875,0.0,6256.73681640625,1.0,280.9970092773437,284.9233703613281,296.7308044433594,300.6795959472656,293.1499938964844,293.1499938964844,280.95001220703125,37921.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905706822872162,1.0,0.0,0.0,3.683918237686157,3.6839427947998047,9.055517011802294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.7177734375,0.0,1585.746826171875,1895.4371337890625,0.0,3456.71923828125,0.912417769432068,1.0,0.0,3.0,1.0,0.0
17931120,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8995056152344,0.8636904358863831,0.6733915209770203,0.6122130751609802,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8995666503906,0.8898875713348389,0.7384626865386963,0.7042030096054077,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993530273437,0.7818365097045898,0.4932180643081665,0.3509074747562408,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993530273437,0.7751752734184265,0.4804402887821197,0.4633007049560547,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988342285156,0.6365702748298645,0.2605006694793701,1.217742681503296,284.89947509765625,284.95001220703125,303.6796264648437,293.6956481933594,299.05877685546875,297.2119445800781,286.9005432128906,1.0,0.8061724901199341,0.3736292421817779,0.3736292421817779,1.0,1.0,-4.022233963012695,1.147417426109314,2.8748161792755127,0.2417797893285751,0.8602350950241089,0.8602350950241089,0.0,370.55377197265625,376.0,60155.484375,0.0,6263.29052734375,1.0,280.9576110839844,284.94140625,296.7152404785156,300.6143493652344,293.1499938964844,293.1499938964844,281.25,38883.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074853658676147,1.0,0.0,0.0,3.6072256565094,3.6072497367858887,8.682401926307648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.3779296875,0.0,1507.419677734375,1895.4371337890625,0.0,3473.252197265625,0.8979211449623108,1.0,0.0,3.0,1.0,0.0
17931180,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.00341796875,0.8622922301292419,0.6723685264587402,0.6109892725944519,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0034484863281,0.8894527554512024,0.739804208278656,0.7052329182624817,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.00323486328125,0.781353235244751,0.4939505457878113,0.3512851297855377,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0032043457031,0.7744905948638916,0.4807190597057342,0.4634295105934143,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0023803710937,0.6358584761619568,0.2603784501552582,1.2169500589370728,285.0033569335937,284.95001220703125,303.6885986328125,293.6901550292969,299.0590209960937,297.2141418457031,287.0042419433594,1.0,0.8067583441734314,0.3729192614555359,0.3729192614555359,1.0,1.0,-4.021646976470947,1.1448208093643188,2.876826286315918,0.2391958981752395,0.9314206838607788,0.9314206838607788,0.0,372.04827880859375,376.0,59192.51953125,0.0,6271.5986328125,1.0,281.2003173828125,285.0714111328125,296.6576843261719,300.3953552246094,293.1499938964844,293.1499938964844,281.25,34557.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014028906822203,1.0,0.0,0.0,3.648006677627564,3.6480305194854736,8.879828214958252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.5244140625,0.0,1520.163330078125,1895.4371337890625,0.0,3416.657958984375,0.90513014793396,1.0,0.0,3.0,1.0,0.0
17931240,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9979858398437,0.8614243865013123,0.671509325504303,0.6102713346481323,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9979553222656,0.8894967436790466,0.7412936091423035,0.7066540718078613,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.99810791015625,0.7813290357589722,0.4948348999023437,0.3519103527069092,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.99810791015625,0.7742307186126709,0.4811353385448456,0.4638362228870392,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984741210937,0.6354849338531494,0.2603708803653717,1.216960072517395,284.998046875,284.95001220703125,303.697509765625,293.68536376953125,299.0604248046875,297.2178955078125,286.9972229003906,1.0,0.8075016736984253,0.3722092807292938,0.3722092807292938,1.0,1.0,-4.023745059967041,1.143071174621582,2.880673885345459,0.2369168102741241,0.9453790187835692,0.9453790187835692,0.0,373.1525573730469,379.0,59274.7265625,0.0,6286.40771484375,1.0,281.2421264648437,285.0689697265625,296.6607666015625,300.43463134765625,293.1499938964844,293.1499938964844,280.95001220703125,33809.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990471959114075,1.0,0.0,0.0,3.70319414138794,3.7032182216644287,9.150530217993946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.265625,0.0,1576.5286865234375,1895.4371337890625,0.0,3394.701416015625,0.9157082438468932,1.0,0.0,3.0,1.0,0.0
17931300,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8854064941406,0.8602460622787476,0.6699048280715942,0.6092803478240967,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8853454589844,0.8892571926116943,0.7422301173210144,0.7078825235366821,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856201171875,0.7810602784156799,0.4953004121780395,0.3524436056613922,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856506347656,0.7737443447113037,0.4811943471431732,0.4641446471214294,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8866577148437,0.6349613666534424,0.2601701915264129,1.2168498039245603,284.8854675292969,284.95001220703125,303.70635986328125,293.6813049316406,299.05828857421875,297.216796875,286.8845520019531,1.0,0.8082389831542969,0.3714993298053741,0.3714993298053741,1.0,1.0,-4.024919509887695,1.141019344329834,2.8839004039764404,0.2346783727407455,0.8666192889213562,0.8666192889213562,0.0,374.5722351074219,379.0,60230.33984375,0.0,6300.2177734375,1.0,280.9974365234375,284.93023681640625,296.7101135253906,300.6436767578125,293.1499938964844,293.1499938964844,280.95001220703125,37780.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048306941986084,1.0,0.0,0.0,3.665715217590332,3.6657395362854,8.966247264652338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.7685546875,0.0,1564.1043701171875,1895.4371337890625,0.0,3448.570556640625,0.90825217962265,1.0,0.0,3.0,1.0,0.0
17931360,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022827148437,0.8585325479507446,0.6681594848632812,0.6077706813812256,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.90234375,0.8885114192962646,0.7430070638656616,0.7086837291717529,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.90216064453125,0.7803277373313904,0.4956433475017547,0.3527355492115021,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9021301269531,0.7728192806243896,0.4811182022094726,0.464162677526474,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.90167236328125,0.6340955495834351,0.2598595917224884,1.2159324884414673,284.9022216796875,284.95001220703125,303.7151794433594,293.6780090332031,299.054931640625,297.21405029296875,286.9032592773437,1.0,0.8088247776031494,0.3708097338676452,0.3708097338676452,1.0,1.0,-4.023338317871094,1.1381608247756958,2.8851773738861084,0.2321897447109222,0.8586083650588989,0.8586083650588989,0.0,376.42041015625,382.0,59975.921875,0.0,6307.52734375,1.0,280.9577331542969,284.9470520019531,296.6976623535156,300.58331298828125,293.1499938964844,293.1499938964844,281.25,38739.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066316485404968,1.0,0.0,0.0,3.59168028831482,3.5917043685913086,8.607730137555336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.916015625,0.0,1489.4161376953125,1895.4371337890625,0.0,3465.31787109375,0.8943628668785095,1.0,0.0,3.0,1.0,0.0
17931420,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047912597656,0.8571776151657104,0.6671671867370605,0.6065798997879028,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0048217773437,0.888073742389679,0.7443193197250366,0.7096886038780212,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0046081542969,0.7798828482627869,0.4964304864406585,0.3531527817249298,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.00457763671875,0.7721502184867859,0.4814001023769378,0.4642966687679291,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0037841796875,0.6334065794944763,0.2597475051879883,1.2151998281478882,285.0047302246094,284.95001220703125,303.7239685058594,293.6755065917969,299.0551147460937,297.2161560058594,287.00555419921875,1.0,0.8094346523284912,0.3701201379299164,0.3701201379299164,1.0,1.0,-4.022887229919434,1.135669231414795,2.8872182369232178,0.229678213596344,0.9295323491096495,0.9295323491096495,0.0,377.9383239746094,382.0,59036.99609375,0.0,6316.4580078125,1.0,281.1999816894531,285.0752868652344,296.6429748535156,300.368896484375,293.1499938964844,293.1499938964844,281.25,34440.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005418419837952,1.0,0.0,0.0,3.63457465171814,3.634598255157471,8.814556622382952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.2734375,0.0,1504.4581298828125,1895.4371337890625,0.0,3408.634521484375,0.902031660079956,1.0,0.0,3.0,1.0,0.0
