time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931480,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.99884033203125,0.8563361167907715,0.6663376688957214,0.6058883666992188,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.998779296875,0.8881041407585144,0.7457775473594666,0.7110820412635803,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989318847656,0.7798861861228943,0.4973666667938232,0.3538152575492859,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989624023437,0.7718951106071472,0.481818288564682,0.4647062420845032,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9992980957031,0.6330447196960449,0.2597470283508301,1.2152506113052368,284.9988708496094,284.95001220703125,303.7326965332031,293.673828125,299.0565185546875,297.2198486328125,286.9980163574219,1.0,0.8101963996887207,0.3694305419921875,0.3694305419921875,1.0,1.0,-4.025081157684326,1.1340070962905884,2.891073942184448,0.2274620085954666,0.9434776902198792,0.9434776902198792,0.0,379.0653381347656,385.0,59134.85546875,0.0,6331.7802734375,1.0,281.24200439453125,285.07208251953125,296.64898681640625,300.4119873046875,293.1499938964844,293.1499938964844,280.95001220703125,33714.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981544971466064,1.0,0.0,0.0,3.6914002895355225,3.6914241313934326,9.092337336369384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.650390625,0.0,1562.426025390625,1895.4371337890625,0.0,3386.37548828125,0.912986695766449,1.0,0.0,3.0,1.0,0.0
17931540,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.886474609375,0.8551974892616272,0.6647732257843018,0.6049280762672424,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88641357421875,0.8878594040870667,0.7466824054718018,0.7122815251350403,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8866882324219,0.7796518206596375,0.4978842735290527,0.3543846607208252,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88671875,0.7714216709136963,0.4818806946277618,0.4650174677371979,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8877258300781,0.6325377225875854,0.2595537006855011,1.2151739597320557,284.88653564453125,284.95001220703125,303.7413635253906,293.6730041503906,299.0543212890625,297.2186584472656,286.8856506347656,1.0,0.8109488487243652,0.3687409460544586,0.3687409460544586,1.0,1.0,-4.026345252990723,1.1320428848266602,2.8943023681640625,0.2252864688634872,0.865188479423523,0.865188479423523,0.0,380.5012512207031,385.0,60099.390625,0.0,6346.02734375,1.0,280.9976806640625,284.9335021972656,296.7015380859375,300.624755859375,293.1499938964844,293.1499938964844,280.95001220703125,37712.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903911828994751,1.0,0.0,0.0,3.654956579208374,3.6549811363220215,8.913694955481333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.02734375,0.0,1551.5223388671875,1895.4371337890625,0.0,3440.0205078125,0.905798316001892,1.0,0.0,3.0,1.0,0.0
17931600,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9032287597656,0.8535451889038086,0.6630716919898987,0.6034566164016724,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9032897949219,0.887122631072998,0.7474296689033508,0.7130540013313293,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9031066894531,0.7789671421051025,0.4982826709747314,0.354713886976242,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.903076171875,0.7705236673355103,0.481809914112091,0.4650398194789886,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9026184082031,0.6316989064216614,0.2592514753341675,1.2142928838729858,284.9031982421875,284.95001220703125,303.75,293.67303466796875,299.0508117675781,297.2158203125,286.9042053222656,1.0,0.8115489482879639,0.3680513501167297,0.3680513501167297,1.0,1.0,-4.024868965148926,1.1292170286178589,2.8956518173217773,0.2228017598390579,0.8574504852294922,0.8574504852294922,0.0,382.3573913574219,388.0,59859.11328125,0.0,6353.73876953125,1.0,280.95782470703125,284.949951171875,296.6923522949219,300.5686340332031,293.1499938964844,293.1499938964844,281.25,38671.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905676245689392,1.0,0.0,0.0,3.5821919441223145,3.5822157859802246,8.562310540582985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.462890625,0.0,1478.6453857421875,1895.4371337890625,0.0,3456.43505859375,0.8922000527381897,1.0,0.0,3.0,1.0,0.0
17931660,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0140686035156,0.8540252447128296,0.6644692420959473,0.6033364534378052,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.01416015625,0.8885976672172546,0.7511286735534668,0.7151397466659546,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0137939453125,0.7804425358772278,0.5015684962272644,0.3560017347335815,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0137634277344,0.771736741065979,0.4845721125602722,0.4663169085979461,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0125732421875,0.6328802108764648,0.2617222666740417,1.2191957235336304,285.01397705078125,284.95001220703125,303.75860595703125,293.673583984375,299.06903076171875,297.2417907714844,287.01580810546875,1.0,0.8128555417060852,0.367398738861084,0.367398738861084,1.0,1.0,-4.036159038543701,1.130549073219299,2.9056098461151123,0.2208150029182434,0.93512761592865,0.93512761592865,0.0,381.8354797363281,388.0,59112.82421875,0.0,6389.2421875,1.0,281.1997985839844,285.0835266113281,296.6412353515625,300.3625183105469,293.1499938964844,293.1499938964844,281.25,34154.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996124863624573,1.0,0.0,0.0,3.630358695983887,3.630382061004639,8.794119139565737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.654296875,0.0,1497.692138671875,1895.4371337890625,0.0,3399.971923828125,0.9010144472122192,1.0,0.0,3.0,1.0,0.0
17931720,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0198974609375,0.8556405305862427,0.6653424501419067,0.6042463183403015,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0198974609375,0.8912353515625,0.754371166229248,0.718256950378418,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0199584960937,0.7831028699874878,0.5044063329696655,0.3580271601676941,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0199584960937,0.7741193175315857,0.4869133234024048,0.4685763716697693,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0200500488281,0.635303795337677,0.2638572454452514,1.228809475898743,285.0199279785156,284.95001220703125,303.7671813964844,293.6742248535156,299.0839233398437,297.2626037597656,287.01971435546875,1.0,0.8150121569633484,0.3667461276054382,0.3667461276054382,1.0,1.0,-4.0577392578125,1.1350637674331665,2.922675848007202,0.2204773873090744,0.9621561169624328,0.9621561169624328,0.0,380.6251525878906,391.0,59529.87109375,0.0,6455.86181640625,1.0,281.24200439453125,285.0851745605469,296.6530456542969,300.42694091796875,293.1499938964844,293.1499938964844,280.95001220703125,33004.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977426886558533,1.0,0.0,0.0,3.703112602233887,3.703136682510376,9.150127766588412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.1416015625,0.0,1570.3238525390625,1895.4371337890625,0.0,3382.53369140625,0.9152587056159972,1.0,0.0,3.0,1.0,0.0
17931780,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9089660644531,0.8560518622398376,0.6649921536445618,0.6044973134994507,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90887451171875,0.8926472067832947,0.7565903663635254,0.7208151817321777,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.90924072265625,0.784625232219696,0.5063499808311462,0.359685868024826,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9093017578125,0.7754092216491699,0.4884330332279205,0.4703885316848755,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9105224609375,0.6368405222892761,0.265368640422821,1.236928939819336,284.9090576171875,284.95001220703125,303.7757263183594,293.6749267578125,299.0907897949219,297.272705078125,286.9076538085937,1.0,0.8172619938850403,0.3660935461521148,0.3660935461521148,1.0,1.0,-4.0750932693481445,1.1382226943969729,2.936870813369751,0.2199422121047973,0.892617404460907,0.892617404460907,0.0,380.9888305664063,391.0,60878.328125,0.0,6519.140625,1.0,280.9971008300781,284.94024658203125,296.7120666503906,300.6688232421875,293.1499938964844,293.1499938964844,280.95001220703125,36200.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046034216880798,1.0,0.0,0.0,3.6976535320281982,3.6976780891418457,9.123169775193674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.0927734375,0.0,1588.3565673828125,1895.4371337890625,0.0,3446.455810546875,0.9145941138267516,1.0,0.0,3.0,1.0,0.0
17931840,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9181213378906,0.8552384376525879,0.6641297340393066,0.6038966774940491,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.91815185546875,0.8928161263465881,0.7582815289497375,0.7225979566574097,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9179992675781,0.7849743962287903,0.5078091025352478,0.3608456254005432,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9179992675781,0.7755613327026367,0.4894517660140991,0.4715648889541626,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9176025390625,0.637391209602356,0.266413003206253,1.2426882982254028,284.9180603027344,284.95001220703125,303.78424072265625,293.6757202148437,299.09307861328125,297.2767639160156,286.9189758300781,1.0,0.8192936182022095,0.3654409348964691,0.3654409348964691,1.0,1.0,-4.086274147033691,1.139440894126892,2.946833372116089,0.2187624424695968,0.8857067823410034,0.8857067823410034,0.0,382.6438903808594,394.0,60945.015625,0.0,6570.08544921875,1.0,280.95751953125,284.9437561035156,296.70806884765625,300.6407165527344,293.1499938964844,293.1499938964844,281.25,37281.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079144597053528,1.0,0.0,0.0,3.653432130813599,3.653456449508667,8.906259836294339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.65625,0.0,1546.588134765625,1895.4371337890625,0.0,3477.239013671875,0.9069879055023192,1.0,0.0,3.0,1.0,0.0
17931900,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0231628417969,0.8543612957000732,0.6638359427452087,0.6033856272697449,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02325439453125,0.8928488492965698,0.7603135704994202,0.724341869354248,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02294921875,0.7851768136024475,0.5095098614692688,0.3619504570960998,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0229187011719,0.7755334973335266,0.4906074106693268,0.4726024866104126,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0219421386719,0.6376868486404419,0.2674058079719543,1.24737548828125,285.0231018066406,284.95001220703125,303.7927551269531,293.6766052246094,299.0968933105469,297.2830810546875,287.02447509765625,1.0,0.8212219476699829,0.3647883236408233,0.3647883236408233,1.0,1.0,-4.095977783203125,1.140194296836853,2.9557833671569824,0.2172644436359405,0.9637157917022704,0.9637157917022704,0.0,384.42376708984375,394.0,60156.2734375,0.0,6616.92431640625,1.0,281.20166015625,285.072021484375,296.6581726074219,300.4452514648437,293.1499938964844,293.1499938964844,281.25,33643.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033268690109252,1.0,0.0,0.0,3.707685708999634,3.707710027694702,9.172741215479618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.5185546875,0.0,1580.385498046875,1895.4371337890625,0.0,3434.575439453125,0.9177315831184388,1.0,0.0,3.0,1.0,0.0
17931960,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0199890136719,0.8538299798965454,0.6636472344398499,0.6032848358154297,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0199279785156,0.8931675553321838,0.76240473985672,0.7263623476028442,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.02008056640625,0.7856398224830627,0.5112577676773071,0.3632078468799591,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0201110839844,0.7757245302200317,0.49178147315979,0.4737724065780639,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0204467773437,0.6380804181098938,0.2683469653129577,1.251983642578125,285.02001953125,284.95001220703125,303.8012084960937,293.67755126953125,299.0995788574219,297.28961181640625,287.01922607421875,1.0,0.8231796026229858,0.3638731837272644,0.3638731837272644,1.0,1.0,-4.106759548187256,1.1404117345809937,2.9663476943969727,0.2150106579065323,0.9863691926002502,0.9863691926002502,0.0,385.9622497558594,397.0,60425.54296875,0.0,6666.11279296875,1.0,281.2425842285156,285.068115234375,296.66619873046875,300.50311279296875,293.1499938964844,293.1499938964844,280.95001220703125,32958.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902267575263977,1.0,0.0,0.0,3.776820659637451,3.776845216751098,9.5180064363376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.2626953125,0.0,1655.34326171875,1895.4371337890625,0.0,3424.712646484375,0.9317338466644288,1.0,0.0,3.0,1.0,0.0
17932020,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8987121582031,0.8529161214828491,0.6626299023628235,0.6028566360473633,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8985595703125,0.8931072950363159,0.7638253569602966,0.728101909160614,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990173339844,0.7857528328895569,0.5124704837799072,0.36430224776268,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990783691406,0.7755810618400574,0.49248206615448,0.4747413396835327,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005432128906,0.6381750106811523,0.2689525485038757,1.2558140754699707,284.8988037109375,284.95001220703125,303.8096923828125,293.6785888671875,299.0975341796875,297.2899780273437,286.8967590332031,1.0,0.8250059485435486,0.362958014011383,0.362958014011383,1.0,1.0,-4.115445613861084,1.1398990154266355,2.975546598434448,0.2126232683658599,0.9081951975822448,0.9081951975822448,0.0,387.8681640625,397.0,61692.21484375,0.0,6710.58447265625,1.0,280.9955139160156,284.9151306152344,296.71954345703125,300.7339782714844,293.1499938964844,293.1499938964844,280.95001220703125,36200.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092112183570862,1.0,0.0,0.0,3.770318508148194,3.770343780517578,9.485262921771208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.4140625,0.0,1672.74267578125,1895.4371337890625,0.0,3489.28173828125,0.9308803081512452,1.0,0.0,3.0,1.0,0.0
17932080,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9037170410156,0.851380467414856,0.6613319516181946,0.6018091440200806,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9037780761719,0.8924339413642883,0.7649468779563904,0.7292903065681458,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.90362548828125,0.7852895259857178,0.5134351849555969,0.3650698959827423,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90362548828125,0.7748878598213196,0.4929222464561462,0.4753061234951019,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9032287597656,0.6377882957458496,0.2693147361278534,1.258228421211243,284.9036865234375,284.95001220703125,303.818115234375,293.6797180175781,299.09307861328125,297.28729248046875,286.90460205078125,1.0,0.8265434503555298,0.3620428442955017,0.3620428442955017,1.0,1.0,-4.120132446289063,1.1381393671035769,2.9819929599761963,0.2098172754049301,0.8940895199775696,0.8940895199775696,0.0,390.2528076171875,400.0,61620.75,0.0,6744.2216796875,1.0,280.9570007324219,284.9179382324219,296.7113037109375,300.69207763671875,293.1499938964844,293.1499938964844,281.25,37668.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91220360994339,1.0,0.0,0.0,3.717085599899292,3.717110395431519,9.219309617947148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.017578125,0.0,1621.80712890625,1895.4371337890625,0.0,3517.042724609375,0.9213845133781432,1.0,0.0,3.0,1.0,0.0
17932140,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0121459960937,0.8501631617546082,0.6607931852340698,0.601016104221344,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0122375488281,0.8920361399650574,0.7666087746620178,0.7306163311004639,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0119323730469,0.7850739359855652,0.5148381590843201,0.3659153878688812,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01190185546875,0.7744061946868896,0.4936982095241546,0.4759144783020019,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0108642578125,0.6375038027763367,0.2698149681091308,1.2603821754455566,285.0120849609375,284.95001220703125,303.8265380859375,293.680908203125,299.09197998046875,297.2891845703125,287.0135803222656,1.0,0.8279893398284912,0.3611276745796203,0.3611276745796203,1.0,1.0,-4.1251091957092285,1.1364675760269165,2.9886417388916016,0.206857681274414,0.9701292514801024,0.9701292514801024,0.0,392.2566833496094,400.0,60680.3359375,0.0,6776.3115234375,1.0,281.20294189453125,285.05255126953125,296.658935546875,300.48321533203125,293.1499938964844,293.1499938964844,281.25,34170.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071012139320374,1.0,0.0,0.0,3.7597172260284415,3.759742021560669,9.431996659259312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.470703125,0.0,1644.5936279296875,1895.4371337890625,0.0,3469.682373046875,0.9297719597816468,1.0,0.0,3.0,1.0,0.0
17932200,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0113220214844,0.849524974822998,0.6604794263839722,0.6007587909698486,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01129150390625,0.8921836614608765,0.7684617638587952,0.732361376285553,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01141357421875,0.7853702902793884,0.5164180397987366,0.3670171499252319,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.01141357421875,0.7743947505950928,0.4946310222148895,0.4768004715442657,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.01171875,0.6375604271888733,0.2704066336154938,1.2631375789642334,285.0113525390625,284.95001220703125,303.8349304199219,293.68218994140625,299.0923156738281,297.29296875,287.0106811523437,1.0,0.8295211791992188,0.3602125346660614,0.3602125346660614,1.0,1.0,-4.132607936859131,1.135560393333435,2.9970476627349854,0.2041345238685608,0.9910778403282166,0.9910778403282166,0.0,393.7263488769531,388.0,60859.17578125,0.0,6813.80908203125,1.0,281.2429504394531,285.05255126953125,296.6659851074219,300.5330810546875,293.1499938964844,293.1499938964844,280.95001220703125,33458.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054815173149108,1.0,0.0,0.0,3.8194074630737305,3.8194327354431152,9.73386477198801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.9921875,0.0,1710.03857421875,1895.4371337890625,0.0,3454.62451171875,0.9416808485984802,1.0,0.0,3.0,1.0,0.0
17932260,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8909606933594,0.8500466346740723,0.6594020128250122,0.6001338362693787,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.89080810546875,0.8936851620674133,0.7697128653526306,0.7337909936904907,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8912353515625,0.7868332862854004,0.517534077167511,0.3679307997226715,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89129638671875,0.775532066822052,0.4951730072498321,0.4774614572525024,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927001953125,0.6384649276733398,0.2707606256008148,1.2650492191314695,284.8910522460937,284.95001220703125,303.84332275390625,293.6835632324219,299.0895690917969,297.29156494140625,286.8890686035156,1.0,0.8293176293373108,0.3594657778739929,0.3594657778739929,1.0,1.0,-4.137788772583008,1.1344778537750244,3.0033106803894043,0.2019516378641128,0.9107311367988586,0.9107311367988586,0.0,392.35247802734375,388.0,62063.75,0.0,6822.85546875,1.0,280.99468994140625,284.90142822265625,296.7191162109375,300.7589416503906,293.1499938964844,293.1499938964844,280.95001220703125,36649.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118576645851136,1.0,0.0,0.0,3.805098295211792,3.805124044418335,9.661065405452971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.921875,0.0,1717.733642578125,1895.4371337890625,0.0,3513.835693359375,0.9389945864677428,1.0,0.0,3.0,1.0,0.0
17932320,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89776611328125,0.8506960868835449,0.6580973267555237,0.5988845229148865,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8978271484375,0.8954194784164429,0.7707218527793884,0.7346657514572144,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.89764404296875,0.7884662747383118,0.5184642672538757,0.3685183227062225,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8976135253906,0.7768510580062866,0.4955209493637085,0.4777266085147857,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8971862792969,0.6394703388214111,0.2709538340568542,1.265659213066101,284.8977355957031,284.95001220703125,303.8516845703125,293.6849975585937,299.0850524902344,297.287841796875,286.8987121582031,1.0,0.8283876776695251,0.3587190210819244,0.3587190210819244,1.0,1.0,-4.139103889465332,1.1322462558746338,3.0068576335906982,0.1993811875581741,0.8955239653587341,0.8955239653587341,0.0,389.9321594238281,376.0,61919.3125,0.0,6810.5087890625,1.0,280.956787109375,284.9072570800781,296.7113342285156,300.71209716796875,293.1499938964844,293.1499938964844,281.25,38075.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914322555065155,1.0,0.0,0.0,3.744621515274048,3.7446467876434326,9.356407986160776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.822265625,0.0,1656.9400634765625,1895.4371337890625,0.0,3536.674560546875,0.9278298020362854,1.0,0.0,3.0,1.0,0.0
17932380,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0082092285156,0.8521280884742737,0.6575926542282104,0.5978975296020508,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0083312988281,0.8979621529579163,0.7723234295845032,0.7356938123703003,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.00799560546875,0.79082190990448,0.5198872685432434,0.3691980242729187,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0079650878906,0.7788465023040771,0.4962600469589233,0.4780568778514862,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069274902344,0.6409592032432556,0.2713541090488434,1.2661782503128052,285.0081481933594,284.95001220703125,303.8600158691406,293.6865234375,299.0843811035156,297.2893371582031,287.0096740722656,1.0,0.8270447254180908,0.3579722642898559,0.3579722642898559,1.0,1.0,-4.140985488891602,1.130191683769226,3.010793447494507,0.1966826915740966,0.971340000629425,0.971340000629425,0.0,386.2315979003906,376.0,60910.19921875,0.0,6791.15673828125,1.0,281.2034912109375,285.0450134277344,296.659912109375,300.4994506835937,293.1499938964844,293.1499938964844,281.25,34489.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087808132171632,1.0,0.0,0.0,3.781702041625977,3.7817270755767822,9.542625321046216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.4306640625,0.0,1672.9783935546875,1895.4371337890625,0.0,3485.28564453125,0.9349491596221924,1.0,0.0,3.0,1.0,0.0
17932440,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0082397460937,0.8545114994049072,0.6573380827903748,0.5974519848823547,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0082092285156,0.9014671444892884,0.7741470336914062,0.7371560335159302,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0083312988281,0.7940630912780762,0.5215196013450623,0.3701465427875519,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0083312988281,0.7816821932792664,0.4971922934055328,0.4786837100982666,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00860595703125,0.6431012153625488,0.2718966007232666,1.2674516439437866,285.0082702636719,284.95001220703125,303.86834716796875,293.6881408691406,299.0854797363281,297.29315185546875,287.00762939453125,1.0,0.825577437877655,0.3572255074977875,0.3572255074977875,1.0,1.0,-4.14563512802124,1.1289771795272827,3.016658067703247,0.194243773818016,0.9916965365409852,0.9916965365409852,0.0,381.3882141113281,364.0,61040.94921875,0.0,6773.6845703125,1.0,281.2431030273437,285.046630859375,296.6679382324219,300.5473327636719,293.1499938964844,293.1499938964844,280.95001220703125,33726.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068000316619872,1.0,0.0,0.0,3.83674955368042,3.836775064468384,9.82245865088771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.671875,0.0,1733.1519775390625,1895.4371337890625,0.0,3466.88330078125,0.9457788467407228,1.0,0.0,3.0,1.0,0.0
17932500,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887023925781,0.8569100499153137,0.6563372611999512,0.5967553853988647,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885498046875,0.9050618410110474,0.7753834128379822,0.7384264469146729,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8889465332031,0.7973561882972717,0.5227051377296448,0.3709999024868011,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890380859375,0.7845906019210815,0.4977556467056274,0.4792156517505646,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8903503417969,0.6453254818916321,0.2722375988960266,1.26856529712677,284.8887634277344,284.95001220703125,303.8766784667969,293.6898193359375,299.0827941894531,297.2919311523437,286.88690185546875,1.0,0.823905348777771,0.356478750705719,0.356478750705719,1.0,1.0,-4.149343967437744,1.127463459968567,3.021880626678467,0.1918624639511108,0.910937488079071,0.910937488079071,0.0,376.3845520019531,364.0,62215.12109375,0.0,6751.607421875,1.0,280.994384765625,284.8968505859375,296.7218933105469,300.7716979980469,293.1499938964844,293.1499938964844,280.95001220703125,36890.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128531217575072,1.0,0.0,0.0,3.818238496780396,3.8182642459869385,9.72790644482302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.181640625,0.0,1735.4940185546875,1895.4371337890625,0.0,3523.062744140625,0.942111074924469,1.0,0.0,3.0,1.0,0.0
17932560,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968200683594,0.8589197397232056,0.6551127433776855,0.5954880714416504,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968811035156,0.9084237217903136,0.7763848900794983,0.7391976118087769,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8966979980469,0.8003161549568176,0.5237132906913757,0.3715695440769195,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.89666748046875,0.7871954441070557,0.4981342852115631,0.4794123470783233,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.896240234375,0.647311270236969,0.2724364101886749,1.2687183618545532,284.89678955078125,284.95001220703125,303.8849792480469,293.69158935546875,299.0786437988281,297.2884216308594,286.8978271484375,1.0,0.821914792060852,0.3557931184768677,0.3557931184768677,1.0,1.0,-4.149857521057129,1.1251775026321411,3.0246798992156982,0.1893641948699951,0.8961018323898315,0.8961018323898315,0.0,371.5550537109375,352.0,62049.06640625,0.0,6719.20361328125,1.0,280.9566955566406,284.904296875,296.7149963378906,300.72381591796875,293.1499938964844,293.1499938964844,281.25,38242.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150493144989014,1.0,0.0,0.0,3.755032777786255,3.7550582885742174,9.408507821717648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.142578125,0.0,1670.455810546875,1895.4371337890625,0.0,3543.402099609375,0.9302937388420104,1.0,0.0,3.0,1.0,0.0
17932620,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0082397460937,0.8614693284034729,0.6546815037727356,0.5945069789886475,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00836181640625,0.9124513268470764,0.7779844403266907,0.7401552200317383,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0080261230469,0.8037469983100891,0.5252192616462708,0.3722562789916992,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0079650878906,0.7902401685714722,0.4989079236984253,0.4797073900699615,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069274902344,0.649630069732666,0.2728519737720489,1.2689721584320068,285.0081787109375,284.95001220703125,303.8932800292969,293.6934509277344,299.0784912109375,297.2902526855469,287.0097351074219,1.0,0.8198339939117432,0.3551075160503387,0.3551075160503387,1.0,1.0,-4.151307106018066,1.1231945753097534,3.0281121730804443,0.1867881417274475,0.9724388718605042,0.9724388718605042,0.0,366.1553955078125,352.0,61024.47265625,0.0,6686.13232421875,1.0,281.2037048339844,285.04327392578125,296.66461181640625,300.5110168457031,293.1499938964844,293.1499938964844,281.25,34593.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093201160430908,1.0,0.0,0.0,3.790638208389282,3.790663480758667,9.587777185515731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.359375,0.0,1684.4061279296875,1895.4371337890625,0.0,3490.293212890625,0.937040388584137,1.0,0.0,3.0,1.0,0.0
17932680,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0089111328125,0.8648411631584167,0.6544941067695618,0.5940791368484497,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0088806152344,0.9174619317054749,0.7798044085502625,0.7415685653686523,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00897216796875,0.8078829646110535,0.5269311666488647,0.3732268512248993,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0090026855469,0.7939856052398682,0.4998731911182403,0.4803194999694824,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0092468261719,0.6525325179100037,0.2734128832817077,1.2701005935668943,285.0089416503906,284.95001220703125,303.90155029296875,293.6954040527344,299.080078125,297.2943420410156,287.00830078125,1.0,0.8178561925888062,0.3544219136238098,0.3544219136238098,1.0,1.0,-4.155753135681152,1.122115969657898,3.033637046813965,0.1844917237758636,0.9933371543884276,0.9933371543884276,0.0,360.1153564453125,340.0,61149.61328125,0.0,6659.2412109375,1.0,281.2431640625,285.04559326171875,296.67364501953125,300.5594787597656,293.1499938964844,293.1499938964844,280.95001220703125,33794.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072153568267822,1.0,0.0,0.0,3.844640016555786,3.844665765762329,9.86290046967042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.1142578125,0.0,1743.30712890625,1895.4371337890625,0.0,3470.7431640625,0.9476132988929749,1.0,0.0,3.0,1.0,0.0
17932740,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8894958496094,0.8680810928344727,0.6535572409629822,0.5934097766876221,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88934326171875,0.9224364757537842,0.7810288071632385,0.7427993416786194,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897399902344,0.8118056058883667,0.5281877517700195,0.3741082847118377,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88983154296875,0.7976548671722412,0.5004640221595764,0.4808473885059356,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8911437988281,0.6554248332977295,0.2737713754177093,1.2711403369903564,284.8895568847656,284.95001220703125,303.9098205566406,293.6974182128906,299.0777893066406,297.29327392578125,286.8876953125,1.0,0.8158304691314697,0.3537362813949585,0.3537362813949585,1.0,1.0,-4.15938663482666,1.1207797527313232,3.038606882095337,0.1822713315486908,0.9129140377044678,0.9129140377044678,0.0,354.2770690917969,340.0,62328.96484375,0.0,6630.78515625,1.0,280.9942321777344,284.8957824707031,296.7283630371094,300.7848205566406,293.1499938964844,293.1499938964844,280.95001220703125,36902.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131814241409302,1.0,0.0,0.0,3.826136589050293,3.826162338256836,9.768192512638052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.0673828125,0.0,1745.1800537109375,1895.4371337890625,0.0,3526.104736328125,0.9439150094985962,1.0,0.0,3.0,1.0,0.0
17932800,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8972473144531,0.8707840442657471,0.6523878574371338,0.5921744108200073,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973083496094,0.9268779754638672,0.7820099592208862,0.7435324192047119,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89715576171875,0.8151984214782715,0.5292609930038452,0.3747079968452453,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8971252441406,0.8008791208267212,0.5008636116981506,0.4810441136360168,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.89666748046875,0.6579746007919312,0.2739846110343933,1.271257996559143,284.897216796875,284.95001220703125,303.9180908203125,293.69952392578125,299.0736694335937,297.2898254394531,286.89825439453125,1.0,0.8135927319526672,0.3530506789684295,0.3530506789684295,1.0,1.0,-4.159885883331299,1.1184935569763184,3.0413923263549805,0.1797469705343246,0.8980411887168884,0.8980411887168884,0.0,348.8735046386719,328.0,62165.40234375,0.0,6594.1513671875,1.0,280.9566345214844,284.9028625488281,296.7221984863281,300.7378845214844,293.1499938964844,293.1499938964844,280.6499938964844,38235.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153284430503844,1.0,0.0,0.0,3.7634294033050537,3.7634549140930176,9.450631637264452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9486.646484375,0.0,1680.310302734375,1895.4371337890625,0.0,3545.9853515625,0.9321656823158264,1.0,0.0,3.0,1.0,0.0
17932860,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8332824707031,0.8736689686775208,0.6511672735214233,0.5909687280654907,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8334655761719,0.9315140843391418,0.7829065322875977,0.7442410588264465,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8330078125,0.818676769733429,0.5302839875221252,0.3753027021884918,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329162597656,0.8042280673980713,0.501194953918457,0.4812026917934418,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319702148437,0.6606253385543823,0.2741377651691437,1.2711352109909058,284.83319091796875,284.95001220703125,303.92633056640625,293.7016906738281,299.0693664550781,297.2860107421875,286.8365478515625,1.0,0.8112598061561584,0.3524002134799957,0.3524002134799957,1.0,1.0,-4.160048484802246,1.1162225008010864,3.0438263416290283,0.1772790402173996,0.8245630860328674,0.8245630860328674,0.0,343.3388366699219,328.0,62622.3515625,0.0,6555.37451171875,1.0,280.6993408203125,284.81793212890625,296.7406921386719,300.8594665527344,293.1499938964844,293.1499938964844,280.6499938964844,42650.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920206904411316,1.0,0.0,0.0,3.6304023265838623,3.630427360534668,8.794331165518088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.755859375,0.0,1560.96875,1895.4371337890625,0.0,3591.06787109375,0.9040892720222472,1.0,0.0,3.0,1.0,0.0
17932920,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847045898437,0.8767144083976746,0.6502936482429504,0.5897626876831055,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848571777344,0.9363029599189758,0.7840461134910583,0.7449107766151428,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.884521484375,0.822243869304657,0.5315184593200684,0.3758853077888489,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.88446044921875,0.8076719641685486,0.5016762018203735,0.4813219010829925,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8835754394531,0.6633762121200562,0.2743570208549499,1.2707985639572144,284.8846740722656,284.95001220703125,303.9345703125,293.7039794921875,299.06671142578125,297.28436279296875,286.88671875,1.0,0.8088420033454895,0.3517497479915619,0.3517497479915619,1.0,1.0,-4.159838199615479,1.113848328590393,3.045989751815796,0.1747175753116607,0.8298537731170654,0.8298537731170654,0.0,337.6955261230469,316.0,62223.625,0.0,6514.501953125,1.0,280.65826416015625,284.867919921875,296.7142028808594,300.7518615722656,293.1499938964844,293.1499938964844,280.95001220703125,41116.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919893741607666,1.0,0.0,0.0,3.529033660888672,3.529057502746582,8.310074690598412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.1298828125,0.0,1439.7169189453125,1895.4371337890625,0.0,3588.177978515625,0.8827093839645386,1.0,0.0,3.0,1.0,0.0
17932980,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931945800781,0.8805825114250183,0.6501601934432983,0.5890541672706604,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9932556152344,0.9419180154800416,0.7857903838157654,0.7459811568260193,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931030273437,0.8264427781105042,0.5332615375518799,0.376716673374176,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930725097656,0.8116693496704102,0.5025845766067505,0.4817058145999908,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9924621582031,0.6667032241821289,0.2748388946056366,1.2711236476898191,284.9931640625,284.95001220703125,303.9428100585937,293.7063293457031,299.0682067871094,297.2882385253906,286.9938049316406,1.0,0.8065287470817566,0.351099282503128,0.351099282503128,1.0,1.0,-4.162117004394531,1.1122256517410278,3.049891471862793,0.1722697764635086,0.900826096534729,0.900826096534729,0.0,331.5171813964844,316.0,61324.24609375,0.0,6478.67822265625,1.0,280.8983459472656,285.0008239746094,296.6627502441406,300.5295715332031,293.1499938964844,293.1499938964844,280.95001220703125,35366.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125356078147888,1.0,0.0,0.0,3.566755533218384,3.5667786598205566,8.488676144224883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.35546875,0.0,1437.8773193359375,1895.4371337890625,0.0,3520.1201171875,0.887752890586853,1.0,0.0,3.0,1.0,0.0
17933040,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9924621582031,0.8851951360702515,0.6500946879386902,0.5887802839279175,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.992431640625,0.9482212662696838,0.7876298427581787,0.7474416494369507,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.99249267578125,0.8312416076660156,0.5351082682609558,0.3777956068515777,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9925231933594,0.8161624670028687,0.5036110281944275,0.4823841452598572,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99267578125,0.6706217527389526,0.2754347920417785,1.2723703384399414,284.9924621582031,284.95001220703125,303.9510192871094,293.708740234375,299.0705871582031,297.2931823730469,286.9920654296875,1.0,0.8044042587280273,0.3504488170146942,0.3504488170146942,1.0,1.0,-4.167159557342529,1.1114267110824585,3.0557329654693604,0.1701153963804245,0.91494482755661,0.91494482755661,0.0,324.9855041503906,304.0,61428.59375,0.0,6450.0869140625,1.0,280.94146728515625,285.0033264160156,296.6752319335937,300.5770874023437,293.1499938964844,293.1499938964844,280.6499938964844,34323.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909394383430481,1.0,0.0,0.0,3.614926338195801,3.6149497032165527,8.719512720745115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.619140625,0.0,1482.07470703125,1895.4371337890625,0.0,3490.982421875,0.8963550925254822,1.0,0.0,3.0,1.0,0.0
17933100,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8945617675781,0.8895400166511536,0.6493229269981384,0.5882144570350647,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8945617675781,0.9541182518005372,0.7888994812965393,0.7486801147460938,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89459228515625,0.8358710408210754,0.536518394947052,0.3787613213062286,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.89459228515625,0.8204061388969421,0.504281759262085,0.4829584658145904,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.89501953125,0.6744488477706909,0.2758423089981079,1.2735159397125244,284.8945617675781,284.95001220703125,303.9592590332031,293.7112731933594,299.06915283203125,297.2930603027344,286.8948669433594,1.0,0.8022834062576294,0.3497983515262604,0.3497983515262604,1.0,1.0,-4.171211242675781,1.1103194952011108,3.060891628265381,0.1680104881525039,0.8460368514060974,0.8460368514060974,0.0,318.83172607421875,304.0,62337.01953125,0.0,6420.58642578125,1.0,280.6995849609375,284.87957763671875,296.7318420410156,300.7930908203125,293.1499938964844,293.1499938964844,280.6499938964844,38284.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143887758255004,1.0,0.0,0.0,3.567368268966675,3.567392110824585,8.491593916915008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.1962890625,0.0,1459.868896484375,1895.4371337890625,0.0,3537.28759765625,0.8868343830108643,1.0,0.0,3.0,1.0,0.0
17933160,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9156494140625,0.8933629393577576,0.6484401822090149,0.5871803760528564,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91571044921875,0.9593456983566284,0.7900291681289673,0.7494992017745972,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91558837890625,0.8401278853416443,0.53783118724823,0.379492312669754,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9155578613281,0.8242230415344238,0.504835844039917,0.4832572340965271,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9151916503906,0.6779352426528931,0.2761556804180145,1.27391517162323,284.9156494140625,284.95001220703125,303.96746826171875,293.7138671875,299.0666198730469,297.2914428710937,286.91650390625,1.0,0.8000214695930481,0.3491666316986084,0.3491666316986084,1.0,1.0,-4.172674655914307,1.1084977388381958,3.0641767978668213,0.1657051891088485,0.845371663570404,0.845371663570404,0.0,313.1241455078125,292.0,62172.83203125,0.0,6385.060546875,1.0,280.6584777832031,284.89752197265625,296.7281188964844,300.7453308105469,293.1499938964844,293.1499938964844,280.95001220703125,38480.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157676100730896,1.0,0.0,0.0,3.504360675811768,3.5043838024139404,8.194281804208003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.486328125,0.0,1394.9146728515625,1895.4371337890625,0.0,3550.04931640625,0.8748950362205505,1.0,0.0,3.0,1.0,0.0
17933220,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0098876953125,0.8977507948875427,0.6481856107711792,0.5864136815071106,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00994873046875,0.9649466872215272,0.7916459441184998,0.7505059838294983,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.00982666015625,0.8448804616928101,0.5395553708076477,0.3803453743457794,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.00982666015625,0.8284355998039246,0.5057122111320496,0.4836626350879669,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00933837890625,0.6818042397499084,0.2766492068767547,1.2744957208633425,285.0098876953125,284.95001220703125,303.9756774902344,293.7165222167969,299.0673828125,297.2942199707031,287.0101928710937,1.0,0.7977861762046814,0.3485349416732788,0.3485349416732788,1.0,1.0,-4.175169467926025,1.106990933418274,3.068178415298462,0.1633636504411697,0.9141889214515686,0.9141889214515686,0.0,307.11871337890625,292.0,61368.75390625,0.0,6351.037109375,1.0,280.8979797363281,285.015625,296.6840209960937,300.5482177734375,293.1499938964844,293.1499938964844,280.95001220703125,34064.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099586606025696,1.0,0.0,0.0,3.5569498538970947,3.5569727420806885,8.442067382929963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.2197265625,0.0,1417.973876953125,1895.4371337890625,0.0,3496.22021484375,0.8843458294868469,1.0,0.0,3.0,1.0,0.0
17933280,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0009460449219,0.9029187560081482,0.6480200886726379,0.5860493183135986,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0008850097656,0.9710572957992554,0.7933526635169983,0.7518529891967773,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.00103759765625,0.8503463268280029,0.5413751602172852,0.3814141750335693,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0010681152344,0.8332560062408447,0.506683886051178,0.4843077063560486,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0014343261719,0.686265230178833,0.2772257626056671,1.2757599353790283,285.0009765625,284.95001220703125,303.98388671875,293.71929931640625,299.0690002441406,297.29803466796875,287.0001220703125,1.0,0.7956904172897339,0.3479032516479492,0.3479032516479492,1.0,1.0,-4.179935932159424,1.106156587600708,3.0737791061401367,0.1612541228532791,0.9271005392074584,0.9271005392074584,0.0,300.77203369140625,280.0,61549.25,0.0,6322.529296875,1.0,280.9413757324219,285.009033203125,296.69683837890625,300.6047058105469,293.1499938964844,293.1499938964844,280.6499938964844,33449.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907953143119812,1.0,0.0,0.0,3.617838144302368,3.61786150932312,8.733565550755884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.8193359375,0.0,1478.76318359375,1895.4371337890625,0.0,3477.5986328125,0.8962637186050415,1.0,0.0,3.0,1.0,0.0
