time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933340,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.894775390625,0.9079741835594176,0.647162675857544,0.5854079127311707,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.89471435546875,0.9766774773597716,0.7944844961166382,0.7529724836349487,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8948669433594,0.8556948900222778,0.5427511930465698,0.3823639452457428,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8948974609375,0.8379380702972412,0.5072863698005676,0.484831303358078,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89556884765625,0.6905991435050964,0.2775948047637939,1.276808738708496,284.8948059082031,284.95001220703125,303.9920959472656,293.7221374511719,299.06671142578125,297.29669189453125,286.8945007324219,1.0,0.7935651540756226,0.3472715616226196,0.3472715616226196,1.0,1.0,-4.183557033538818,1.1049705743789673,3.078586339950561,0.1591855883598327,0.854240357875824,0.854240357875824,0.0,294.7710876464844,280.0,62533.5,0.0,6292.3759765625,1.0,280.6993408203125,284.87615966796875,296.7518615722656,300.8251037597656,293.1499938964844,293.1499938964844,280.6499938964844,37551.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137722849845886,1.0,0.0,0.0,3.582566738128662,3.582590341567993,8.564102813579666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.12890625,0.0,1470.826416015625,1895.4371337890625,0.0,3531.578369140625,0.8896039724349976,1.0,0.0,3.0,1.0,0.0
17933400,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9120483398437,0.9126603603363036,0.6462027430534363,0.5843048095703125,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.912109375,0.981586456298828,0.7954773306846619,0.7536667585372925,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9119873046875,0.8606641888618469,0.5440304279327393,0.3830740749835968,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9119567871094,0.842246949672699,0.5077664256095886,0.48506760597229,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9115905761719,0.6945372223854065,0.2778583467006683,1.2770344018936155,284.9120483398437,284.95001220703125,304.00030517578125,293.7250671386719,299.06329345703125,297.2939147949219,286.9128723144531,1.0,0.7912706136703491,0.3466398417949676,0.3466398417949676,1.0,1.0,-4.184477806091309,1.102979063987732,3.081498861312866,0.1568519175052642,0.8501541614532471,0.8501541614532471,0.0,289.191162109375,268.0,62368.4140625,0.0,6255.7021484375,1.0,280.65838623046875,284.8907470703125,296.7460327148437,300.7768859863281,293.1499938964844,293.1499938964844,280.95001220703125,38223.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157072901725768,1.0,0.0,0.0,3.5209741592407227,3.5209972858428955,8.272161267086631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.7265625,0.0,1410.3511962890625,1895.4371337890625,0.0,3549.4912109375,0.8782880306243896,1.0,0.0,3.0,1.0,0.0
17933460,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068359375,0.9182755947113036,0.6459149718284607,0.583493173122406,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.00689697265625,0.9868257641792296,0.7969972491264343,0.7545682191848755,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067749023437,0.8663065433502197,0.545753538608551,0.3839177787303924,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067443847656,0.8471435308456421,0.5085919499397278,0.4854179918766022,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0062561035156,0.6989449858665466,0.2783109545707702,1.2774288654327393,285.0068359375,284.95001220703125,304.0085144042969,293.7280578613281,299.06353759765625,297.2959899902344,287.0072021484375,1.0,0.7889907956123352,0.3460178673267364,0.3460178673267364,1.0,1.0,-4.186489582061768,1.1013473272323608,3.0851426124572754,0.1545081585645675,0.9181725978851318,0.9181725978851318,0.0,283.2591247558594,268.0,61542.09375,0.0,6220.3291015625,1.0,280.8984069824219,285.0098571777344,296.69970703125,300.576416015625,293.1499938964844,293.1499938964844,280.95001220703125,34031.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101830720901488,1.0,0.0,0.0,3.572187662124634,3.5722105503082275,8.5145524053587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.2236328125,0.0,1433.8955078125,1895.4371337890625,0.0,3498.302490234375,0.8876893520355225,1.0,0.0,3.0,1.0,0.0
17933520,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9983825683594,0.9251103401184082,0.6457504630088806,0.5831165909767151,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9983215332031,0.9925079345703124,0.7986380457878113,0.7558417916297913,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984741210937,0.8728920817375183,0.5475955009460449,0.384995549917221,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9985046386719,0.852901041507721,0.509533703327179,0.4860271513462066,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.99884033203125,0.7040687203407288,0.278858333826065,1.2785438299179075,284.9984130859375,284.95001220703125,304.0166931152344,293.73114013671875,299.0648803710937,297.2994079589844,286.99755859375,1.0,0.7868533730506897,0.3453958630561828,0.3453958630561828,1.0,1.0,-4.190940380096436,1.1004363298416138,3.090504169464112,0.152409091591835,0.9305083751678468,0.9305083751678468,0.0,276.9306945800781,256.0,61713.89453125,0.0,6190.60546875,1.0,280.9415283203125,285.0038757324219,296.7109375,300.6304016113281,293.1499938964844,293.1499938964844,280.6499938964844,33467.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082986116409302,1.0,0.0,0.0,3.632182121276856,3.632205486297608,8.80295544902765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.912109375,0.0,1494.5802001953125,1895.4371337890625,0.0,3480.8076171875,0.8994837999343872,1.0,0.0,3.0,1.0,0.0
17933580,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8919677734375,0.9317336678504944,0.6449087858200073,0.5824832320213318,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.89190673828125,0.9976750612258912,0.7997134327888489,0.7569050788879395,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8920288085937,0.8793940544128418,0.5489997267723083,0.38596311211586,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89208984375,0.8586074113845825,0.5101152658462524,0.4865274727344513,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89276123046875,0.7090654373168945,0.2792050540447235,1.2794793844223022,284.8919982910156,284.95001220703125,304.02490234375,293.7343139648437,299.0623779296875,297.2977600097656,286.89166259765625,1.0,0.7846904993057251,0.3447738885879516,0.3447738885879516,1.0,1.0,-4.194360733032227,1.0992101430892944,3.0951504707336426,0.1503656208515167,0.856595516204834,0.856595516204834,0.0,270.92633056640625,256.0,62700.52734375,0.0,6159.52001953125,1.0,280.69903564453125,284.87066650390625,296.7649841308594,300.8494567871094,293.1499938964844,293.1499938964844,280.6499938964844,37568.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914142370223999,1.0,0.0,0.0,3.5965917110443115,3.5966155529022217,8.631287187199632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.64453125,0.0,1486.1207275390625,1895.4371337890625,0.0,3535.005859375,0.8927361965179443,1.0,0.0,3.0,1.0,0.0
17933640,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9080810546875,0.9360126256942748,0.6439520120620728,0.581444501876831,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9081726074219,0.9990000128746032,0.8007523417472839,0.7538251876831055,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9079895019531,0.8840805292129517,0.550297200679779,0.3867318332195282,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.907958984375,0.8626269102096558,0.5105648040771484,0.4867975413799286,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9075622558594,0.7124297022819519,0.2794367969036102,1.2798570394515991,284.9080505371094,284.95001220703125,304.0331115722656,293.7375793457031,299.05877685546875,297.2950439453125,286.9094543457031,1.0,0.7819904685020447,0.344151884317398,0.344151884317398,1.0,1.0,-4.189656734466553,1.09550940990448,3.0941474437713623,0.1495041847229004,0.8506672382354736,0.8506672382354736,0.0,266.5962829589844,244.0,62488.7734375,0.0,6114.2060546875,1.0,280.65826416015625,284.8848571777344,296.7586669921875,300.799072265625,293.1499938964844,293.1499938964844,280.95001220703125,38345.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160464406013488,1.0,0.0,0.0,3.5326123237609863,3.5326356887817383,8.326936722369283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.5205078125,0.0,1423.434326171875,1895.4371337890625,0.0,3552.628662109375,0.8808994889259338,1.0,0.0,3.0,1.0,0.0
17933700,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9991760253906,0.94031023979187,0.6436095237731934,0.580689549446106,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.99920654296875,0.9990000128746032,0.8029250502586365,0.744154691696167,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9991455078125,0.8887965679168701,0.5519945621490479,0.3876339793205261,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9991455078125,0.8666536808013916,0.5113155245780945,0.4871811270713806,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.99871826171875,0.7156378626823425,0.2798163294792175,1.2803997993469238,284.9991760253906,284.95001220703125,304.04132080078125,293.74090576171875,299.0599060058594,297.2992858886719,286.9992370605469,1.0,0.7789105176925659,0.3435299098491668,0.3435299098491668,1.0,1.0,-4.180788516998291,1.0907065868377686,3.0900819301605225,0.144989863038063,0.9143234491348268,0.9143234491348268,0.0,262.0185546875,244.0,61509.4921875,0.0,6048.51611328125,1.0,280.8985900878906,285.0027770996094,296.7113342285156,300.59130859375,293.1499938964844,293.1499938964844,280.95001220703125,34330.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103440046310424,1.0,0.0,0.0,3.5768585205078125,3.5768816471099854,8.536833888683759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.189453125,0.0,1441.0675048828125,1895.4371337890625,0.0,3499.7958984375,0.8889122009277344,1.0,0.0,3.0,1.0,0.0
17933760,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9868469238281,0.9452782273292542,0.6433727145195007,0.5803491473197937,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9867553710937,0.9990000128746032,0.8059078454971313,0.733455240726471,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9869079589844,0.8941150307655334,0.5537986159324646,0.3887616991996765,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9869384765625,0.8712478876113892,0.5121721625328064,0.4878125786781311,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.7191914319992065,0.2802887856960296,1.2816367149353027,284.9868469238281,284.95001220703125,304.0495300292969,293.74432373046875,299.0646057128906,297.30780029296875,286.9857177734375,1.0,0.7755237817764282,0.3429861962795257,0.3429861962795257,1.0,1.0,-4.171104431152344,1.0858749151229858,3.0852296352386475,0.1421837508678436,0.9208000302314758,0.9208000302314758,0.0,257.24664306640625,232.0,61505.3359375,0.0,5981.0498046875,1.0,280.9415588378906,284.9960021972656,296.7208557128906,300.6342468261719,293.1499938964844,293.1499938964844,280.6499938964844,33946.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080348014831544,1.0,0.0,0.0,3.626996517181397,3.627020120620728,8.777838615969813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.552734375,0.0,1492.4605712890625,1895.4371337890625,0.0,3478.35693359375,0.8985995650291443,1.0,0.0,3.0,1.0,0.0
17933820,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8807983398437,0.9502339363098145,0.6424697041511536,0.5797289609909058,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8807678222656,0.9990000128746032,0.8089148998260498,0.7224497199058533,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8808288574219,0.899564802646637,0.5551673769950867,0.3897605538368225,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.880859375,0.876007616519928,0.5126714706420898,0.4883112907409668,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8813781738281,0.7227905988693237,0.2805723547935486,1.2826213836669922,284.8807983398437,284.95001220703125,304.0577697753906,293.7478332519531,299.0672302246094,297.3135986328125,286.8807983398437,1.0,0.77189040184021,0.3424424827098846,0.3424424827098846,1.0,1.0,-4.160101413726807,1.080674648284912,3.0794267654418945,0.1393623352050781,0.843078076839447,0.843078076839447,0.0,252.35118103027344,232.0,62248.44140625,0.0,5908.48974609375,1.0,280.6993408203125,284.8674621582031,296.7728576660156,300.837646484375,293.1499938964844,293.1499938964844,280.6499938964844,38485.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132001399993896,1.0,0.0,0.0,3.572402238845825,3.572425842285156,8.515575018464006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.2841796875,0.0,1466.74072265625,1895.4371337890625,0.0,3526.27783203125,0.8878883123397827,1.0,0.0,3.0,1.0,0.0
17933880,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017028808594,0.9548777341842652,0.6415207386016846,0.5786696672439575,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017639160156,0.9990000128746032,0.812208890914917,0.7115364670753479,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9016418457031,0.9049205183982848,0.5564852356910706,0.3905254602432251,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.901611328125,0.8806808590888977,0.5130863189697266,0.4885286390781402,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9012145996094,0.7262491583824158,0.280789315700531,1.282828450202942,284.90167236328125,284.95001220703125,304.06597900390625,293.7514038085937,299.070068359375,297.3197937011719,286.9024658203125,1.0,0.7679845690727234,0.3418987989425659,0.3418987989425659,1.0,1.0,-4.147120952606201,1.0748976469039917,3.072223424911499,0.1363707482814788,0.8375911116600037,0.8375911116600037,0.0,247.44754028320312,235.0,61873.890625,0.0,5829.5390625,1.0,280.658447265625,284.8889465332031,296.7646789550781,300.7723388671875,293.1499938964844,293.1499938964844,280.95001220703125,39073.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914203941822052,1.0,0.0,0.0,3.494145154953003,3.494168281555176,8.146577670231636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.46484375,0.0,1388.601318359375,1895.4371337890625,0.0,3535.57568359375,0.8730196356773376,1.0,0.0,3.0,1.0,0.0
17933940,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.99713134765625,0.9580157399177552,0.6412656307220459,0.5780028104782104,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971618652344,0.9990000128746032,0.8161813616752625,0.7042069435119629,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971008300781,0.9091247320175172,0.5582849979400635,0.3915054500102997,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9970703125,0.8840648531913757,0.5138792991638184,0.4889637529850006,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9966125488281,0.7287300229072571,0.2812376022338867,1.2837214469909668,284.99713134765625,284.95001220703125,304.07421875,293.75506591796875,299.0773620605469,297.3315124511719,286.997314453125,1.0,0.7659630179405212,0.3413550853729248,0.3413550853729248,1.0,1.0,-4.140244007110596,1.070939540863037,3.0693047046661377,0.1334789097309112,0.9027708768844604,0.9027708768844604,0.0,244.26345825195312,235.0,60953.58984375,0.0,5783.79833984375,1.0,280.8975524902344,285.0102233886719,296.71783447265625,300.5616455078125,293.1499938964844,293.1499938964844,280.95001220703125,34547.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077190160751344,1.0,0.0,0.0,3.537120819091797,3.5371434688568115,8.348204687536054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.5634765625,0.0,1400.638916015625,1895.4371337890625,0.0,3475.42333984375,0.8803275227546692,1.0,0.0,3.0,1.0,0.0
17934000,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.989501953125,0.96064430475235,0.6411216259002686,0.5778165459632874,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.98944091796875,0.9990000128746032,0.8201936483383179,0.6984989047050476,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9895324707031,0.9129731059074402,0.5601988434791565,0.3927649855613708,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.98956298828125,0.8869962692260742,0.5147870779037476,0.4897181391716003,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9898681640625,0.7309024930000305,0.2817923724651336,1.2856769561767578,284.989501953125,284.95001220703125,304.0824584960937,293.7588195800781,299.085205078125,297.3436889648437,286.98876953125,1.0,0.7647402882575989,0.3408113718032837,0.3408113718032837,1.0,1.0,-4.1379170417785645,1.0683172941207886,3.069599866867065,0.1311229765415191,0.9123727083206176,0.9123727083206176,0.0,241.97607421875,253.0,61034.515625,0.0,5759.8037109375,1.0,280.94122314453125,285.00653076171875,296.7302551269531,300.6096496582031,293.1499938964844,293.1499938964844,280.6499938964844,33942.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050167202949524,1.0,0.0,0.0,3.5891404151916504,3.5891635417938232,8.595561098445614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.0126953125,0.0,1451.369140625,1895.4371337890625,0.0,3450.301025390625,0.890184223651886,1.0,0.0,3.0,1.0,0.0
17934060,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.892822265625,0.9599884152412416,0.6403541564941406,0.5774642825126648,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.892822265625,0.9990000128746032,0.8234171867370605,0.6994428038597107,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.892822265625,0.9135729670524596,0.5617088675498962,0.3939811885356903,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.892822265625,0.8870443105697632,0.5153706073760986,0.4904575049877167,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930969238281,0.7309945225715637,0.2821840941905975,1.2879408597946167,284.892822265625,284.95001220703125,304.0906982421875,293.7626342773437,299.0897827148437,297.349609375,286.8934326171875,1.0,0.766161322593689,0.3404468297958374,0.3404468297958374,1.0,1.0,-4.143681526184082,1.0686843395233154,3.0749974250793457,0.1297404617071151,0.8432396054267883,0.8432396054267883,0.0,242.6092834472656,253.0,61963.9609375,0.0,5783.755859375,1.0,280.7001647949219,284.8841552734375,296.7862243652344,300.8239440917969,293.1499938964844,293.1499938964844,280.6499938964844,38106.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102091193199158,1.0,0.0,0.0,3.542318344116211,3.542341709136963,8.372756497010414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.4375,0.0,1431.9300537109375,1895.4371337890625,0.0,3498.544189453125,0.8811306953430176,1.0,0.0,3.0,1.0,0.0
17934120,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9179077148437,0.9568384289741516,0.6395421028137207,0.5767617225646973,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9179992675781,0.9990000128746032,0.8258414268493652,0.7051360011100769,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9178466796875,0.9117019772529602,0.5631718635559082,0.3950274884700775,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9178161621094,0.8849247694015503,0.5158758759498596,0.4910039007663727,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9173583984375,0.7294949293136597,0.2825016975402832,1.2897987365722656,284.9179077148437,284.95001220703125,304.09893798828125,293.7665405273437,299.0914611816406,297.3510437011719,286.9190673828125,1.0,0.7688456773757935,0.3400823175907135,0.3400823175907135,1.0,1.0,-4.153831958770752,1.0703707933425903,3.083461284637451,0.1288824081420898,0.8453851938247681,0.8453851938247681,0.0,245.28143310546875,256.0,61931.1328125,0.0,5837.083984375,1.0,280.65869140625,284.90362548828125,296.783203125,300.7816162109375,293.1499938964844,293.1499938964844,280.95001220703125,38163.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117831587791444,1.0,0.0,0.0,3.485786199569702,3.485808849334717,8.107645612653869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.58203125,0.0,1373.4903564453125,1895.4371337890625,0.0,3513.144775390625,0.8705829977989197,1.0,0.0,3.0,1.0,0.0
17934180,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0132141113281,0.9548360109329224,0.6393346786499023,0.5763299465179443,297.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.01324462890625,0.9990000128746032,0.8281561136245728,0.708745539188385,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.01318359375,0.9109757542610168,0.5650448799133301,0.3962022960186004,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0131225585937,0.8837820291519165,0.5166916847229004,0.4916542768478393,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126342773437,0.7286856770515442,0.2829693853855133,1.2917401790618896,285.0132141113281,284.95001220703125,304.1072082519531,293.7705383300781,299.0941162109375,297.3539123535156,287.0136108398437,1.0,0.7705872058868408,0.3397177755832672,0.3397177755832672,1.0,1.0,-4.162203788757324,1.0715192556381226,3.090684652328491,0.1281538158655166,0.9159052968025208,0.9159052968025208,0.0,247.1026306152344,256.0,61242.875,0.0,5878.5009765625,1.0,280.89764404296875,285.02020263671875,296.7411499023437,300.5941467285156,293.1499938964844,293.1499938964844,280.95001220703125,33739.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063215851783752,1.0,0.0,0.0,3.545419216156006,3.5454418659210205,8.387422667510691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.5244140625,0.0,1403.472900390625,1895.4371337890625,0.0,3462.435546875,0.8815072774887085,1.0,0.0,3.0,1.0,0.0
17934240,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047607421875,0.9535368084907532,0.6391946077346802,0.5762783288955688,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047302246094,0.9990000128746032,0.8303993344306946,0.7113597989082336,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0048217773437,0.9109094738960266,0.5669905543327332,0.3975859880447387,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0048522949219,0.883209228515625,0.5175848007202148,0.4925316572189331,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052185058594,0.7282921671867371,0.2834904491901397,1.2942354679107666,285.0047912597656,284.95001220703125,304.115478515625,293.77459716796875,299.09674072265625,297.3567810058594,287.00396728515625,1.0,0.7724047303199768,0.3393532335758209,0.3393532335758209,1.0,1.0,-4.171014785766602,1.0727959871292114,3.09821891784668,0.1273141354322433,0.930373191833496,0.930373191833496,0.0,248.56643676757807,259.0,61501.58984375,0.0,5919.041015625,1.0,280.9412841796875,285.0126342773437,296.7558288574219,300.6579895019531,293.1499938964844,293.1499938964844,280.6499938964844,33139.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904714047908783,1.0,0.0,0.0,3.611872673034668,3.611895799636841,8.704787433089223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.02734375,0.0,1469.984375,1895.4371337890625,0.0,3447.485107421875,0.8947019577026367,1.0,0.0,3.0,1.0,0.0
17934300,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8981018066406,0.9518486857414246,0.6383616328239441,0.5759327411651611,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8980407714844,0.9990000128746032,0.8320128917694092,0.7144041657447815,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8981628417969,0.9105186462402344,0.568464457988739,0.3988264799118042,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8982238769531,0.8823705911636353,0.518094539642334,0.4932641983032226,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.89892578125,0.7277028560638428,0.2837847471237182,1.296366810798645,284.89813232421875,284.95001220703125,304.123779296875,293.7787475585937,299.0950927734375,297.3539428710937,286.8977355957031,1.0,0.7741863131523132,0.338988721370697,0.338988721370697,1.0,1.0,-4.179210662841797,1.0738848447799685,3.105325698852539,0.1264853179454803,0.8584599494934082,0.8584599494934082,0.0,250.16998291015625,259.0,62577.15625,0.0,5958.61474609375,1.0,280.69940185546875,284.8777160644531,296.8123779296875,300.885498046875,293.1499938964844,293.1499938964844,280.6499938964844,37153.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109368324279784,1.0,0.0,0.0,3.584195375442505,3.584218978881836,8.571890930397785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.8740234375,0.0,1469.65478515625,1895.4371337890625,0.0,3505.2958984375,0.8897051811218262,1.0,0.0,3.0,1.0,0.0
17934360,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.914794921875,0.9494966268539428,0.63741135597229,0.5751093626022339,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.91485595703125,0.9990000128746032,0.8333301544189453,0.7182027697563171,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9147644042969,0.9095582365989684,0.5698327422142029,0.3998043239116668,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9147033691406,0.8810337781906128,0.518471896648407,0.4936861097812652,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.91436767578125,0.7267168760299683,0.2839593589305877,1.2975481748580933,284.914794921875,284.95001220703125,304.132080078125,293.7829895019531,299.0902709960937,297.3490905761719,286.9156494140625,1.0,0.7758585810661316,0.338323175907135,0.338323175907135,1.0,1.0,-4.185902118682861,1.0735117197036743,3.112390518188477,0.1245035007596015,0.8549242615699768,0.8549242615699768,0.0,251.9846954345703,262.0,62500.80078125,0.0,5994.6689453125,1.0,280.6583251953125,284.8902893066406,296.8079833984375,300.84454345703125,293.1499938964844,293.1499938964844,280.95001220703125,37876.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132825136184692,1.0,0.0,0.0,3.5289647579193115,3.5289878845214844,8.30974897780834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.01171875,0.0,1416.209228515625,1895.4371337890625,0.0,3527.04150390625,0.8797954320907593,1.0,0.0,3.0,1.0,0.0
17934420,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0105895996094,0.947538435459137,0.6371146440505981,0.5745702981948853,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.9990000128746032,0.8350169062614441,0.7215332984924316,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0105285644531,0.9089460372924804,0.5716530084609985,0.4009233117103576,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.010498046875,0.8799741268157959,0.5191915035247803,0.4942253232002258,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.00994873046875,0.7259085178375244,0.2843097150325775,1.298879623413086,285.01055908203125,284.95001220703125,304.140380859375,293.78729248046875,299.088623046875,297.3486328125,287.0111083984375,1.0,0.7775075435638428,0.3376576602458954,0.3376576602458954,1.0,1.0,-4.192859172821045,1.07314133644104,3.119717836380005,0.1223969459533691,0.9246103763580322,0.9246103763580322,0.0,253.6365661621093,262.0,61733.05859375,0.0,6030.58984375,1.0,280.8986511230469,285.0093688964844,296.7628479003906,300.64959716796875,293.1499938964844,293.1499938964844,280.95001220703125,33801.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081419706344604,1.0,0.0,0.0,3.583831787109375,3.5838546752929688,8.570151521780645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.595703125,0.0,1444.6429443359375,1895.4371337890625,0.0,3479.3525390625,0.8901054859161377,1.0,0.0,3.0,1.0,0.0
17934480,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0024719238281,0.9462059140205384,0.6369340419769287,0.5744643807411194,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0024108886719,0.9990000128746032,0.8368180990219116,0.7241227626800537,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.00250244140625,0.9088823795318604,0.5735822916030884,0.4022853076457977,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0025329589844,0.8793889284133911,0.5200202465057373,0.495029866695404,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0028991699219,0.7254565954208374,0.2847411632537842,1.3009206056594849,285.0024719238281,284.95001220703125,304.1487121582031,293.79168701171875,299.0879821777344,297.3495483398437,287.00164794921875,1.0,0.7792059183120728,0.3369921445846557,0.3369921445846557,1.0,1.0,-4.20091438293457,1.0730823278427124,3.1278316974639893,0.1203700825572013,0.938523530960083,0.938523530960083,0.0,255.06887817382807,265.0,61958.5234375,0.0,6068.8583984375,1.0,280.9416198730469,285.00274658203125,296.7750549316406,300.7084350585937,293.1499938964844,293.1499938964844,280.6499938964844,33243.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065998792648317,1.0,0.0,0.0,3.647794961929321,3.647818565368652,8.878797643774305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.48046875,0.0,1510.1043701171875,1895.4371337890625,0.0,3465.02294921875,0.9028317928314208,1.0,0.0,3.0,1.0,0.0
17934540,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89422607421875,0.9445140957832336,0.6360719203948975,0.5740886330604553,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941345214844,0.9990000128746032,0.8380811214447021,0.7271032929420471,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8942565917969,0.908532440662384,0.5750439167022705,0.4035163223743438,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8785697221755981,0.5204733610153198,0.4957063198089599,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.89508056640625,0.7248378992080688,0.2849589884281158,1.3026822805404663,284.89422607421875,284.95001220703125,304.15704345703125,293.7961730957031,299.08349609375,297.3453674316406,286.89373779296875,1.0,0.7808797955513,0.3363266289234161,0.3363266289234161,1.0,1.0,-4.20847225189209,1.0728696584701538,3.1356027126312256,0.1183228343725204,0.8645400404930115,0.8645400404930115,0.0,256.6320495605469,265.0,63029.6328125,0.0,6106.46240234375,1.0,280.6985778808594,284.8663635253906,296.8299865722656,300.93310546875,293.1499938964844,293.1499938964844,280.6499938964844,37208.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127387404441832,1.0,0.0,0.0,3.619373798370361,3.6193978786468506,8.740981343180465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.1240234375,0.0,1508.330322265625,1895.4371337890625,0.0,3522.002685546875,0.8975949287414551,1.0,0.0,3.0,1.0,0.0
17934600,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9110717773437,0.9421594738960266,0.6350959539413452,0.5732397437095642,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9111328125,0.9990000128746032,0.8391058444976807,0.7308308482170105,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9110412597656,0.9076354503631592,0.5764052867889404,0.4044861495494842,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9109802246094,0.8772681355476379,0.5207988023757935,0.4960763156414032,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9105834960937,0.723836362361908,0.2850669622421264,1.3035409450531006,284.9110717773437,284.95001220703125,304.1654052734375,293.8007202148437,299.0777587890625,297.33953857421875,286.9120178222656,1.0,0.7824528813362122,0.3356610834598541,0.3356610834598541,1.0,1.0,-4.214587211608887,1.0722315311431885,3.1423556804656982,0.1161277592182159,0.8597322106361389,0.8597322106361389,0.0,258.40997314453125,268.0,62922.22265625,0.0,6140.6845703125,1.0,280.6580810546875,284.8798217773437,296.82489013671875,300.88885498046875,293.1499938964844,293.1499938964844,280.95001220703125,38014.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149425625801086,1.0,0.0,0.0,3.5611140727996826,3.5611374378204346,8.461844345220015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.9677734375,0.0,1451.2130126953125,1895.4371337890625,0.0,3542.414306640625,0.8870247006416321,1.0,0.0,3.0,1.0,0.0
17934660,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0091857910156,0.9402247667312622,0.634793758392334,0.572686493396759,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0092468261719,0.9990000128746032,0.8405625224113464,0.7340733408927917,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0091552734375,0.9070911407470704,0.5782418251037598,0.4056077301502228,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00909423828125,0.8762505650520325,0.5214835405349731,0.4965742528438568,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.00848388671875,0.7230239510536194,0.285366952419281,1.3046082258224487,285.0091857910156,284.95001220703125,304.1737670898437,293.80535888671875,299.0761108398437,297.3386535644531,287.00982666015625,1.0,0.7840131521224976,0.3350697457790375,0.3350697457790375,1.0,1.0,-4.22105598449707,1.0719444751739502,3.14911150932312,0.1141413673758506,0.9301364421844482,0.9301364421844482,0.0,260.02020263671875,268.0,62114.38671875,0.0,6175.03857421875,1.0,280.8993835449219,285.001953125,296.7797241210937,300.6909484863281,293.1499938964844,293.1499938964844,280.95001220703125,33951.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096606969833374,1.0,0.0,0.0,3.612915992736816,3.612939357757568,8.709816938790027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.123046875,0.0,1477.1309814453125,1895.4371337890625,0.0,3493.45458984375,0.8967258930206299,1.0,0.0,3.0,1.0,0.0
17934720,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0023803710937,0.9389445781707764,0.6346209049224854,0.5725814700126648,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0022888183594,0.9990000128746032,0.8421719074249268,0.7365542650222778,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0024108886719,0.9070963859558104,0.5801992416381836,0.4069850742816925,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00244140625,0.8757135272026062,0.522288978099823,0.4973513185977936,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0027770996094,0.7225813865661621,0.2857608795166015,1.3064498901367188,285.0023803710937,284.95001220703125,304.1821594238281,293.8100891113281,299.07574462890625,297.3393859863281,287.0015869140625,1.0,0.7856349945068359,0.3344784080982208,0.3344784080982208,1.0,1.0,-4.228726387023926,1.0720142126083374,3.156712293624878,0.1122892871499061,0.9447103142738342,0.9447103142738342,0.0,261.4059143066406,271.0,62325.44921875,0.0,6212.10400390625,1.0,280.9418640136719,284.99676513671875,296.792236328125,300.7489929199219,293.1499938964844,293.1499938964844,280.6499938964844,33352.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90799480676651,1.0,0.0,0.0,3.674950361251831,3.674974203109741,9.011482120513392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.1962890625,0.0,1541.157470703125,1895.4371337890625,0.0,3477.9853515625,0.9090234041213988,1.0,0.0,3.0,1.0,0.0
17934780,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934020996094,0.9373120069503784,0.633764386177063,0.5722113251686096,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.893310546875,0.9990000128746032,0.843248188495636,0.7394178509712219,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934631347656,0.9068288803100586,0.5816830396652222,0.4082331955432892,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8935241699219,0.8749533295631409,0.5227175951004028,0.4980050027370453,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.7219821214675903,0.2859457433223724,1.3080511093139648,284.8934326171875,284.95001220703125,304.1905517578125,293.8149108886719,299.071533203125,297.3350524902344,286.892822265625,1.0,0.7872413992881775,0.3338870704174042,0.3338870704174042,1.0,1.0,-4.23595142364502,1.0719444751739502,3.1640067100524902,0.1104967296123504,0.8701403737068176,0.8701403737068176,0.0,262.9294738769531,271.0,63411.14453125,0.0,6248.70458984375,1.0,280.6979675292969,284.8593139648437,296.8475036621094,300.9743957519531,293.1499938964844,293.1499938964844,280.6499938964844,37209.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140133857727052,1.0,0.0,0.0,3.647099494934082,3.6471235752105713,8.875411481312767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.9365234375,0.0,1538.9852294921875,1895.4371337890625,0.0,3533.81103515625,0.9038151502609252,1.0,0.0,3.0,1.0,0.0
17934840,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9097900390625,0.9350094795227052,0.6327840685844421,0.5713618993759155,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9098815917969,0.9990000128746032,0.8440857529640198,0.7430381774902344,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9097595214844,0.9060220718383788,0.5830610990524292,0.4092149436473846,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.90972900390625,0.8737139701843262,0.5230135321617126,0.4983484447002411,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9093017578125,0.7210000157356262,0.2860212922096252,1.308759331703186,284.9097900390625,284.95001220703125,304.1990051269531,293.8197937011719,299.0660095214844,297.3290100097656,286.9107971191406,1.0,0.7887522578239441,0.3332957029342651,0.3332957029342651,1.0,1.0,-4.241737842559815,1.07145357131958,3.170284509658813,0.1086103841662406,0.8645894527435303,0.8645894527435303,0.0,264.6795959472656,274.0,63295.609375,0.0,6281.955078125,1.0,280.6578674316406,284.8725280761719,296.84295654296875,300.9302062988281,293.1499938964844,293.1499938964844,280.95001220703125,38053.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161301255226136,1.0,0.0,0.0,3.588196992874145,3.588220596313477,8.59104204664618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.3544921875,0.0,1480.5911865234375,1895.4371337890625,0.0,3553.40283203125,0.8930665254592896,1.0,0.0,3.0,1.0,0.0
17934900,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.00933837890625,0.933128833770752,0.6324828267097473,0.5708060264587402,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0093994140625,0.9990000128746032,0.8453747630119324,0.7461812496185303,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.00927734375,0.905554473400116,0.5849257111549377,0.410350888967514,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0092163085937,0.8727492094039917,0.523674726486206,0.4988202750682831,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00860595703125,0.7202038764953613,0.2862945199012756,1.3096896409988403,285.0093078613281,284.95001220703125,304.2074279785156,293.8247375488281,299.0643310546875,297.3280944824219,287.01007080078125,1.0,0.7902559638023376,0.3327043652534485,0.3327043652534485,1.0,1.0,-4.247905254364014,1.0710679292678833,3.17683744430542,0.1067026481032371,0.9357478618621826,0.9357478618621826,0.0,266.2645874023437,274.0,62459.375,0.0,6315.45556640625,1.0,280.9000244140625,284.99658203125,296.7983703613281,300.7313232421875,293.1499938964844,293.1499938964844,280.95001220703125,34033.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910784900188446,1.0,0.0,0.0,3.638131856918335,3.638155221939087,8.831818831822602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.4638671875,0.0,1505.337646484375,1895.4371337890625,0.0,3503.88671875,0.9024261236190796,1.0,0.0,3.0,1.0,0.0
17934960,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0032958984375,0.9319098591804504,0.6323176622390747,0.5707042217254639,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.00323486328125,0.9990000128746032,0.8468279838562012,0.7485628724098206,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0033264160156,0.9056238532066344,0.5869168043136597,0.4117493331432342,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0033874511719,0.8722579479217529,0.5244616270065308,0.4995770752429962,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.00372314453125,0.7197797298431396,0.2866667807102203,1.3114197254180908,285.0032958984375,284.95001220703125,304.2159118652344,293.8298034667969,299.0639953613281,297.32891845703125,287.0025329589844,1.0,0.7918280959129333,0.3321124017238617,0.3321124017238617,1.0,1.0,-4.255327224731445,1.0710328817367554,3.1842944622039795,0.1049139350652694,0.9510600566864014,0.9510600566864014,0.0,267.6234130859375,277.0,62662.18359375,0.0,6351.888671875,1.0,280.94207763671875,284.99224853515625,296.811279296875,300.7893371582031,293.1499938964844,293.1499938964844,280.6499938964844,33408.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090614914894104,1.0,0.0,0.0,3.699088335037232,3.6991124153137207,9.130250759881164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.8935546875,0.0,1568.817138671875,1895.4371337890625,0.0,3487.891845703125,0.9144999980926514,1.0,0.0,3.0,1.0,0.0
17935020,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.89324951171875,0.9303396940231324,0.6314644813537598,0.5703391432762146,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89312744140625,0.9990000128746032,0.8477364778518677,0.751333475112915,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8932800292969,0.9054246544837952,0.5884249806404114,0.4130175113677978,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.89337158203125,0.8715457916259766,0.5248671174049377,0.500211238861084,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941955566406,0.7191990613937378,0.2868293523788452,1.312921404838562,284.89324951171875,284.95001220703125,304.2243957519531,293.8349304199219,299.0597229003906,297.3245544433594,286.8925170898437,1.0,0.7933894991874695,0.3315204381942749,0.3315204381942749,1.0,1.0,-4.262327671051025,1.0708667039871216,3.1914608478546143,0.103178970515728,0.8759118318557739,0.8759118318557739,0.0,269.1254577636719,277.0,63767.1640625,0.0,6387.95751953125,1.0,280.6974182128906,284.85333251953125,296.86688232421875,301.015869140625,293.1499938964844,293.1499938964844,280.6499938964844,37160.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150161147117616,1.0,0.0,0.0,3.6726441383361816,3.67266845703125,9.000175396067789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.76171875,0.0,1567.2447509765625,1895.4371337890625,0.0,3543.09521484375,0.909519374370575,1.0,0.0,3.0,1.0,0.0
17935080,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.90875244140625,0.928093433380127,0.6304757595062256,0.569486677646637,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9088439941406,0.9990000128746032,0.848393440246582,0.7548801898956299,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9087219238281,0.9046876430511476,0.5898193717002869,0.4140121042728424,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9086608886719,0.8703524470329285,0.5251322984695435,0.5005285739898682,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9082336425781,0.7182271480560303,0.286879152059555,1.313519835472107,284.90875244140625,284.95001220703125,304.23291015625,293.8401184082031,299.0540466308594,297.318359375,286.90972900390625,1.0,0.7948570847511292,0.3309284746646881,0.3309284746646881,1.0,1.0,-4.267874240875244,1.0702784061431885,3.197595834732056,0.1013360470533371,0.8694760799407959,0.8694760799407959,0.0,270.86376953125,280.0,63647.0078125,0.0,6420.6259765625,1.0,280.6576843261719,284.8658142089844,296.86279296875,300.97198486328125,293.1499938964844,293.1499938964844,280.95001220703125,38059.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917090654373169,1.0,0.0,0.0,3.613644361495972,3.613668441772461,8.713329293641436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.3056640625,0.0,1508.34912109375,1895.4371337890625,0.0,3562.285400390625,0.8987206816673279,1.0,0.0,3.0,1.0,0.0
17935140,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.009521484375,0.9262647032737732,0.6301712989807129,0.5689248442649841,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0096435546875,0.9990000128746032,0.8495140671730042,0.7579614520072937,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0094909667969,0.9042750000953674,0.591711163520813,0.4151622354984283,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0094299316406,0.8694223761558533,0.5257677435874939,0.5009731650352478,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087585449219,0.7174355983734131,0.2871297299861908,1.3143393993377686,285.009521484375,284.95001220703125,304.241455078125,293.8454284667969,299.05230712890625,297.31744384765625,287.0103454589844,1.0,0.7963197827339172,0.3303365111351013,0.3303365111351013,1.0,1.0,-4.273811340332031,1.0697985887527466,3.204012632369995,0.0994520336389541,0.9413273930549622,0.9413273930549622,0.0,272.4376220703125,280.0,62785.296875,0.0,6453.59130859375,1.0,280.9006042480469,284.9916381835937,296.81866455078125,300.7721862792969,293.1499938964844,293.1499938964844,280.95001220703125,34098.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117121696472168,1.0,0.0,0.0,3.6618943214416495,3.661918163299561,8.947566243477922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.3427734375,0.0,1532.169921875,1895.4371337890625,0.0,3512.486572265625,0.9077895283699036,1.0,0.0,3.0,1.0,0.0
