time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17935200,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0042419433594,0.9250998497009276,0.6300110816955566,0.568824052810669,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.004150390625,0.9990000128746032,0.8508074879646301,0.7602788209915161,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0042419433594,0.9043894410133362,0.5937356352806091,0.416581928730011,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0043029785156,0.8689603805541992,0.5265346765518188,0.5017087459564209,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.004638671875,0.7170194983482361,0.2874834239482879,1.3159769773483276,285.0042419433594,284.95001220703125,304.25,293.8507995605469,299.052001953125,297.3183288574219,287.00347900390625,1.0,0.7978553771972656,0.3297445178031921,0.3297445178031921,1.0,1.0,-4.281046390533447,1.069682240486145,3.2113640308380127,0.0976745784282684,0.9573607444763184,0.9573607444763184,0.0,273.7810363769531,283.0,62982.18359375,0.0,6489.6591796875,1.0,280.9422302246094,284.9880676269531,296.8319091796875,300.8302307128906,293.1499938964844,293.1499938964844,280.6499938964844,33453.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099536538124084,1.0,0.0,0.0,3.721937656402588,3.721961975097656,9.243394174518472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.0361328125,0.0,1595.2601318359375,1895.4371337890625,0.0,3496.17333984375,0.919680118560791,1.0,0.0,3.0,1.0,0.0
17935260,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8931579589844,0.923590898513794,0.6291595101356506,0.5684619545936584,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930053710937,0.9990000128746032,0.8515428304672241,0.7629882097244263,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8931884765625,0.904240608215332,0.5952681303024292,0.4178701639175415,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8932800292969,0.8682810664176941,0.526915967464447,0.5023223161697388,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941650390625,0.7164465188980103,0.2876262068748474,1.3173928260803225,284.89312744140625,284.95001220703125,304.2586364746094,293.8562316894531,299.0476989746094,297.3139038085937,286.8923034667969,1.0,0.7993828654289246,0.3291586935520172,0.3291586935520172,1.0,1.0,-4.287872791290283,1.0694613456726074,3.218411445617676,0.0959658846259117,0.8817054629325867,0.8817054629325867,0.0,275.2711181640625,283.0,64107.484375,0.0,6525.41845703125,1.0,280.6968994140625,284.84771728515625,296.8877258300781,301.0578308105469,293.1499938964844,293.1499938964844,280.6499938964844,37102.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915858030319214,1.0,0.0,0.0,3.697012424468994,3.6970369815826416,9.120005302065692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.3984375,0.0,1594.4569091796875,1895.4371337890625,0.0,3550.885986328125,0.9149617552757264,1.0,0.0,3.0,1.0,0.0
17935320,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.90771484375,0.9214117527008056,0.6281615495681763,0.5676058530807495,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9078063964844,0.9990000128746032,0.8520128130912781,0.7664864659309387,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9076843261719,0.9035581350326538,0.5966790914535522,0.4188779294490814,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9076538085937,0.8671217560768127,0.5271499752998352,0.502613365650177,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071960449219,0.7154737710952759,0.2876525819301605,1.3178941011428833,284.90771484375,284.95001220703125,304.26739501953125,293.8617858886719,299.0419311523437,297.3075866699219,286.9087219238281,1.0,0.8008164763450623,0.3285728693008423,0.3285728693008423,1.0,1.0,-4.293224334716797,1.0688170194625854,3.224407434463501,0.0941478982567787,0.8743814826011658,0.8743814826011658,0.0,277.0054016113281,286.0,63985.6328125,0.0,6557.6923828125,1.0,280.6575012207031,284.85943603515625,296.8841247558594,301.0144348144531,293.1499938964844,293.1499938964844,280.95001220703125,38053.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179027080535888,1.0,0.0,0.0,3.638195753097534,3.6382200717926025,8.832129196889582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.552734375,0.0,1535.3868408203125,1895.4371337890625,0.0,3569.79052734375,0.9041709899902344,1.0,0.0,3.0,1.0,0.0
17935380,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097351074219,0.9196445941925048,0.6278529167175293,0.5670375823974609,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0098571777344,0.9990000128746032,0.8529579043388367,0.7695262432098389,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.9031885266304016,0.5985981225967407,0.4200425446033478,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0096435546875,0.8662168383598328,0.527759313583374,0.5030305981636047,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0089416503906,0.7146776914596558,0.2878825068473816,1.3186140060424805,285.009765625,284.95001220703125,304.2762451171875,293.867431640625,299.040283203125,297.3066101074219,287.0106506347656,1.0,0.8022461533546448,0.3279870450496673,0.3279870450496673,1.0,1.0,-4.298968315124512,1.0682812929153442,3.230687141418457,0.0922844037413597,0.9469127655029296,0.9469127655029296,0.0,278.5748596191406,286.0,63100.44921875,0.0,6590.275390625,1.0,280.90118408203125,284.9869384765625,296.8404235839844,300.8138732910156,293.1499938964844,293.1499938964844,280.95001220703125,34157.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125014543533324,1.0,0.0,0.0,3.684858322143554,3.684882402420044,9.060139518624056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.580078125,0.0,1558.381103515625,1895.4371337890625,0.0,3519.803955078125,0.912970781326294,1.0,0.0,3.0,1.0,0.0
17935440,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052185058594,0.9185377955436708,0.6276971697807312,0.5669370889663696,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0051574707031,0.9990000128746032,0.8540850281715393,0.7717955112457275,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052490234375,0.9033386707305908,0.6006565093994141,0.4214837849140167,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052795410156,0.8657763004302979,0.5285060405731201,0.5037447214126587,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.005615234375,0.7142636775970459,0.2882194519042969,1.320168137550354,285.0052185058594,284.95001220703125,304.28521728515625,293.8731689453125,299.0401306152344,297.3075866699219,287.0044860839844,1.0,0.8037516474723816,0.3274012207984924,0.3274012207984924,1.0,1.0,-4.306046009063721,1.0681169033050537,3.237928867340088,0.0905272588133812,0.9636975526809692,0.9636975526809692,0.0,279.90869140625,289.0,63292.30078125,0.0,6626.10205078125,1.0,280.9424133300781,284.984130859375,296.85400390625,300.8719787597656,293.1499938964844,293.1499938964844,280.6499938964844,33496.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107140898704528,1.0,0.0,0.0,3.744019985198975,3.744044303894043,9.353401537737228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.5390625,0.0,1621.0921630859375,1895.4371337890625,0.0,3503.229736328125,0.9246876239776612,1.0,0.0,3.0,1.0,0.0
17935500,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8931579589844,0.91710102558136,0.626847505569458,0.5665782690048218,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8929748535156,0.9990000128746032,0.8546412587165833,0.7744550108909607,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8931884765625,0.9032326340675354,0.602213978767395,0.4227926731109619,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8932800292969,0.8651241660118103,0.5288636684417725,0.5043382048606873,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941955566406,0.7136932015419006,0.2883444428443908,1.321507692337036,284.89312744140625,284.95001220703125,304.2943115234375,293.8789978027344,299.0358581542969,297.3031616210937,286.8921813964844,1.0,0.805250883102417,0.3268153965473175,0.3268153965473175,1.0,1.0,-4.31272554397583,1.067831039428711,3.24489426612854,0.0888208150863647,0.88758385181427,0.88758385181427,0.0,281.391357421875,289.0,64438.86328125,0.0,6661.65771484375,1.0,280.6964111328125,284.8424072265625,296.9100952148437,301.1007385253906,293.1499938964844,293.1499938964844,280.6499938964844,37038.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165754914283752,1.0,0.0,0.0,3.720696687698364,3.72072172164917,9.237231779479772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.6044921875,0.0,1621.1737060546875,1895.4371337890625,0.0,3557.521728515625,0.920254409313202,1.0,0.0,3.0,1.0,0.0
17935560,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90679931640625,0.9150109887123108,0.6258406639099121,0.5657191276550293,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9068908691406,0.9990000128746032,0.8549178242683411,0.7779133915901184,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9067687988281,0.902597725391388,0.603641927242279,0.4238142073154449,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9067077636719,0.8639945983886719,0.5290669202804565,0.5046035647392273,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9062805175781,0.712712824344635,0.2883493900299072,1.3219218254089355,284.90679931640625,284.95001220703125,304.3034973144531,293.8849182128906,299.03009033203125,297.29669189453125,286.9078063964844,1.0,0.8066554665565491,0.3262398540973663,0.3262398540973663,1.0,1.0,-4.317906379699707,1.0671521425247192,3.2507543563842773,0.087039977312088,0.8793969750404358,0.8793969750404358,0.0,283.1250915527344,292.0,64317.7890625,0.0,6693.6279296875,1.0,280.6573181152344,284.853271484375,296.906982421875,301.0579528808594,293.1499938964844,293.1499938964844,280.95001220703125,38037.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186002016067504,1.0,0.0,0.0,3.662265062332153,3.662289619445801,8.949378411671205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.69921875,0.0,1562.1497802734375,1895.4371337890625,0.0,3576.234619140625,0.9095190167427064,1.0,0.0,3.0,1.0,0.0
17935620,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0099792480469,0.9133232235908508,0.6255279183387756,0.565144419670105,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101318359375,0.9990000128746032,0.8556805849075317,0.7809193730354309,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0099792480469,0.9022635221481324,0.6055886149406433,0.4249935150146484,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0098876953125,0.8631109595298767,0.5296504497528076,0.5049937963485718,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0091247558594,0.7119064331054688,0.2885603904724121,1.3225505352020264,285.010009765625,284.95001220703125,304.31280517578125,293.8908996582031,299.0285339355469,297.29571533203125,287.010986328125,1.0,0.8080562949180603,0.3256642818450928,0.3256642818450928,1.0,1.0,-4.323477268218994,1.066583275794983,3.256894111633301,0.08521169424057,0.952579379081726,0.952579379081726,0.0,284.6932983398437,292.0,63410.25390625,0.0,6725.9013671875,1.0,280.9017028808594,284.9823913574219,296.8637084960937,300.8567199707031,293.1499938964844,293.1499938964844,280.95001220703125,34213.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131842255592346,1.0,0.0,0.0,3.707415580749512,3.70743989944458,9.171404258268012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.7607421875,0.0,1584.4093017578125,1895.4371337890625,0.0,3526.130859375,0.9180600047111512,1.0,0.0,3.0,1.0,0.0
17935680,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0062561035156,0.912284255027771,0.6253766417503357,0.5650444030761719,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0061950683594,0.9990000128746032,0.8566351532936096,0.7831469178199768,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0062866210937,0.9024459719657898,0.607681393623352,0.4264566898345947,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0063171386719,0.8626886606216431,0.5303775668144226,0.5056869387626648,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0066223144531,0.7114913463592529,0.288882315158844,1.3240292072296145,285.0062561035156,284.95001220703125,304.3221740722656,293.8970031738281,299.028564453125,297.2967529296875,287.00555419921875,1.0,0.8095355033874512,0.3250887393951416,0.3250887393951416,1.0,1.0,-4.330415725708008,1.066393494606018,3.26402235031128,0.0834880024194717,0.970142424106598,0.970142424106598,0.0,286.02001953125,295.0,63597.5859375,0.0,6761.55029296875,1.0,280.94256591796875,284.9803771972656,296.87762451171875,300.9149475097656,293.1499938964844,293.1499938964844,280.6499938964844,33537.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113757014274596,1.0,0.0,0.0,3.765703201293945,3.765727996826172,9.462055459152908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9673.0,0.0,1646.7327880859375,1895.4371337890625,0.0,3509.366455078125,0.9296068549156188,1.0,0.0,3.0,1.0,0.0
17935740,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.89324951171875,0.9109346866607666,0.6245294213294983,0.5646891593933105,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.89306640625,0.9990000128746032,0.8570064306259155,0.7857617735862732,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8932800292969,0.9023778438568116,0.6092643737792969,0.4277865886688232,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89337158203125,0.8620609045028687,0.5307124853134155,0.5062610507011414,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.7109195590019226,0.2889913320541382,1.3253005743026731,284.8932189941406,284.95001220703125,304.3316650390625,293.9031677246094,299.0244140625,297.2923278808594,286.89215087890625,1.0,0.8110097050666809,0.324513167142868,0.324513167142868,1.0,1.0,-4.336966037750244,1.066085696220398,3.270880460739136,0.0818170607089996,0.8936294317245483,0.8936294317245483,0.0,287.4970703125,295.0,64766.3359375,0.0,6796.9609375,1.0,280.6959228515625,284.8372802734375,296.9339599609375,301.1448669433594,293.1499938964844,293.1499938964844,280.6499938964844,36970.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172004461288452,1.0,0.0,0.0,3.744044303894043,3.7440693378448486,9.353523182653588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.927734375,0.0,1647.7816162109375,1895.4371337890625,0.0,3563.30029296875,0.9254762530326844,1.0,0.0,3.0,1.0,0.0
17935800,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90582275390625,0.9089598059654236,0.6235142946243286,0.5638272166252136,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90594482421875,0.9990000128746032,0.8570821285247803,0.7891848087310791,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90582275390625,0.90177983045578,0.6107094287872314,0.4288219511508941,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9057312011719,0.8609585165977478,0.5308858752250671,0.5065014958381653,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9053039550781,0.7099255323410034,0.2889766991138458,1.325635313987732,284.90582275390625,284.95001220703125,304.3412475585937,293.909423828125,299.0186462402344,297.2857971191406,286.9068298339844,1.0,0.8123882412910461,0.3239376246929168,0.3239376246929168,1.0,1.0,-4.3419928550720215,1.065345287322998,3.2766473293304443,0.0800366550683975,0.8845142722129822,0.8845142722129822,0.0,289.2317810058594,298.0,64647.6328125,0.0,6828.6767578125,1.0,280.6571655273437,284.84716796875,296.9312744140625,301.10284423828125,293.1499938964844,293.1499938964844,280.95001220703125,38014.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192086458206176,1.0,0.0,0.0,3.686257839202881,3.686282396316528,9.067022119779722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.1435546875,0.0,1589.1041259765625,1895.4371337890625,0.0,3581.853515625,0.9148345589637756,1.0,0.0,3.0,1.0,0.0
17935860,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0102844238281,0.9073737859725952,0.6231975555419922,0.5632466673851013,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01043701171875,0.9990000128746032,0.8576542735099792,0.7921600937843323,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01025390625,0.9014755487442015,0.6126836538314819,0.4300161302089691,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101623535156,0.8600944876670837,0.5314443111419678,0.5068656206130981,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0093688964844,0.7091042399406433,0.2891705334186554,1.326181411743164,285.0102844238281,284.95001220703125,304.35089111328125,293.915771484375,299.0172119140625,297.28485107421875,287.0113830566406,1.0,0.8137629628181458,0.3233757019042969,0.3233757019042969,1.0,1.0,-4.34740686416626,1.0647592544555664,3.2826476097106934,0.0782500132918357,0.9584116339683532,0.9584116339683532,0.0,290.7998046875,298.0,63718.8828125,0.0,6860.68798828125,1.0,280.9022521972656,284.9779052734375,296.8884582519531,300.9010009765625,293.1499938964844,293.1499938964844,280.95001220703125,34265.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137879014015198,1.0,0.0,0.0,3.729884147644043,3.7299084663391113,9.28290603496862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.35546875,0.0,1610.609619140625,1895.4371337890625,0.0,3531.722900390625,0.923128068447113,1.0,0.0,3.0,1.0,0.0
17935920,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00738525390625,0.9064146280288696,0.6230510473251343,0.5631473660469055,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072937011719,0.9990000128746032,0.8584287166595459,0.7943492531776428,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.00738525390625,0.9016885757446288,0.6148106455802917,0.4315011203289032,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0074157714844,0.8596886992454529,0.5321527719497681,0.5075386762619019,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0077209472656,0.7086857557296753,0.28947913646698,1.3275924921035769,285.0073547363281,284.95001220703125,304.3606262207031,293.92218017578125,299.0174560546875,297.2860107421875,287.0066833496094,1.0,0.8152183294296265,0.3228137791156769,0.3228137791156769,1.0,1.0,-4.354220867156982,1.064562201499939,3.289658546447754,0.0765693709254264,0.9767854809761048,0.9767854809761048,0.0,292.12042236328125,301.0,63902.08203125,0.0,6896.2021484375,1.0,280.9427490234375,284.9767150878906,296.9026794433594,300.9593200683594,293.1499938964844,293.1499938964844,280.6499938964844,33577.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119647741317748,1.0,0.0,0.0,3.787277221679688,3.787302017211914,9.57078214014473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.9130859375,0.0,1672.51904296875,1895.4371337890625,0.0,3514.82861328125,0.9345032572746276,1.0,0.0,3.0,1.0,0.0
17935980,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934631347656,0.9051697850227356,0.6222069263458252,0.5627960562705994,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89324951171875,0.9990000128746032,0.8586072325706482,0.7969221472740173,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934631347656,0.9016550779342652,0.6164187788963318,0.4328519105911255,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8935852050781,0.8590838313102722,0.5324661731719971,0.5080944299697876,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.89459228515625,0.708109974861145,0.2895740568637848,1.328803777694702,284.8934326171875,284.95001220703125,304.3704528808594,293.9287109375,299.0134582519531,297.2816772460937,286.8922119140625,1.0,0.8166700005531311,0.3222518265247345,0.3222518265247345,1.0,1.0,-4.360656261444092,1.064251184463501,3.296405076980591,0.0749437138438224,0.8999247550964355,0.8999247550964355,0.0,293.59259033203125,301.0,65094.00390625,0.0,6931.50830078125,1.0,280.6954345703125,284.8323059082031,296.959228515625,301.1904296875,293.1499938964844,293.1499938964844,280.6499938964844,36897.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177573323249816,1.0,0.0,0.0,3.7673473358154297,3.7673726081848153,9.470318786952704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.818359375,0.0,1674.6142578125,1895.4371337890625,0.0,3568.44775390625,0.930692970752716,1.0,0.0,3.0,1.0,0.0
17936040,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.90496826171875,0.9033399224281312,0.6211842894554138,0.5619322061538696,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9050598144531,0.9990000128746032,0.8584719300270081,0.8003115653991699,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9049377441406,0.9010902047157288,0.6178801655769348,0.4339008033275604,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9048767089844,0.8580074310302734,0.5326110124588013,0.5083112716674805,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9044494628906,0.7071054577827454,0.2895417809486389,1.3290680646896362,284.90496826171875,284.95001220703125,304.3803405761719,293.935302734375,299.0078430175781,297.2751770019531,286.9059753417969,1.0,0.8180248141288757,0.3216899037361145,0.3216899037361145,1.0,1.0,-4.365543365478516,1.063503623008728,3.302039861679077,0.073209673166275,0.8899121880531311,0.8899121880531311,0.0,295.3287048339844,304.0,64980.47265625,0.0,6963.0107421875,1.0,280.6570129394531,284.84112548828125,296.9570007324219,301.1492614746094,293.1499938964844,293.1499938964844,280.95001220703125,37981.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197567701339722,1.0,0.0,0.0,3.710429430007935,3.710454225540161,9.186321108245464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.375,0.0,1616.5145263671875,1895.4371337890625,0.0,3586.913818359375,0.9201955199241638,1.0,0.0,3.0,1.0,0.0
17936100,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.901874542236328,0.6208640933036804,0.561346173286438,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01080322265625,0.9990000128746032,0.8588420748710632,0.8032582998275757,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.9008132815361024,0.6198810338973999,0.4351091384887695,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.010498046875,0.857161819934845,0.5331454277038574,0.5086503028869629,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0096740722656,0.7062807679176331,0.289720207452774,1.3295396566390991,285.0106506347656,284.95001220703125,304.3902893066406,293.94195556640625,299.0065002441406,297.2742919921875,287.0118103027344,1.0,0.8193756341934204,0.3211279809474945,0.3211279809474945,1.0,1.0,-4.370814323425293,1.062861084938049,3.307953119277954,0.071417823433876,0.964510440826416,0.964510440826416,0.0,296.8971252441406,304.0,64030.90234375,0.0,6994.7939453125,1.0,280.9028015136719,284.9734802246094,296.91461181640625,300.9468994140625,293.1499938964844,293.1499938964844,280.95001220703125,34315.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914337992668152,1.0,0.0,0.0,3.752578020095825,3.752602815628052,9.39621088491549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.81640625,0.0,1637.3553466796875,1895.4371337890625,0.0,3536.817138671875,0.928246259689331,1.0,0.0,3.0,1.0,0.0
17936160,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0085754394531,0.9009914994239808,0.6207230687141418,0.5612480640411377,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00848388671875,0.9990000128746032,0.8594256639480591,0.8054107427597046,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0085754394531,0.9010547399520874,0.622041642665863,0.4366154372692108,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.00860595703125,0.8567716479301453,0.5338364839553833,0.5093043446540833,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0089111328125,0.7058684825897217,0.2900172770023346,1.3308911323547363,285.008544921875,284.95001220703125,304.4003295898437,293.9486999511719,299.00689697265625,297.27557373046875,287.0079040527344,1.0,0.8208093047142029,0.320573091506958,0.320573091506958,1.0,1.0,-4.377516269683838,1.0626357793807983,3.31488037109375,0.0697515979409217,0.9837412238121032,0.9837412238121032,0.0,298.2120361328125,307.0,64210.03515625,0.0,7030.208984375,1.0,280.9429016113281,284.9731140136719,296.9291381835937,301.0053405761719,293.1499938964844,293.1499938964844,280.6499938964844,33618.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125060439109802,1.0,0.0,0.0,3.8090336322784415,3.809058904647827,9.681059509603074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.78515625,0.0,1698.80517578125,1895.4371337890625,0.0,3519.84619140625,0.939445436000824,1.0,0.0,3.0,1.0,0.0
17936220,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89373779296875,0.8998222351074219,0.6198829412460327,0.5609018206596375,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8935241699219,0.9990000128746032,0.8594006896018982,0.8079158067703247,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.89373779296875,0.9010468125343324,0.6236740350723267,0.4379868507385254,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8938903808594,0.8561825752258301,0.5341299176216125,0.5098434090614319,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8949584960937,0.7052997350692749,0.2900999188423157,1.3320517539978027,284.8937072753906,284.95001220703125,304.410400390625,293.9555358886719,299.00311279296875,297.2714233398437,286.89239501953125,1.0,0.8222385048866272,0.3200182020664215,0.3200182020664215,1.0,1.0,-4.3838210105896,1.0622936487197876,3.3215272426605225,0.0681464225053787,0.9065648317337036,0.9065648317337036,0.0,299.68603515625,307.0,65425.96484375,0.0,7065.3828125,1.0,280.6949768066406,284.82733154296875,296.98583984375,301.2376403808594,293.1499938964844,293.1499938964844,280.6499938964844,36820.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918269693851471,1.0,0.0,0.0,3.790915012359619,3.790940523147583,9.58917894422484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.736328125,0.0,1702.040283203125,1895.4371337890625,0.0,3573.181640625,0.9359739422798156,1.0,0.0,3.0,1.0,0.0
17936280,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9039306640625,0.8979677557945251,0.6188511848449707,0.5600404143333435,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.904052734375,0.9990000128746032,0.8590541481971741,0.81085604429245,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9039306640625,0.90041583776474,0.625148355960846,0.4390514194965362,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.90386962890625,0.8550443053245544,0.5342453718185425,0.5100418329238892,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9034423828125,0.7042315602302551,0.2900497615337372,1.332271933555603,284.9039611816406,284.95001220703125,304.4205627441406,293.9624328613281,298.9976501464844,297.2651062011719,286.9049377441406,1.0,0.8235406279563904,0.319463312625885,0.319463312625885,1.0,1.0,-4.388116359710693,1.0613895654678345,3.3267271518707275,0.0664347857236862,0.8954936265945435,0.8954936265945435,0.0,301.5119934082031,310.0,65315.453125,0.0,7095.57958984375,1.0,280.6568603515625,284.8348999023437,296.9840393066406,301.19732666015625,293.1499938964844,293.1499938964844,280.95001220703125,37945.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202637672424316,1.0,0.0,0.0,3.7349965572357178,3.735021591186523,9.308370749749884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.328125,0.0,1644.6954345703125,1895.4371337890625,0.0,3591.59228515625,0.9256436824798584,1.0,0.0,3.0,1.0,0.0
17936340,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.01025390625,0.8963018655776978,0.6185196042060852,0.5594553351402283,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.01043701171875,0.9990000128746032,0.8592810034751892,0.8126398324966431,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.01025390625,0.899930477142334,0.6271669268608093,0.4402778148651123,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101318359375,0.8540074825286865,0.5347496867179871,0.5103636384010315,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0093078613281,0.7032307982444763,0.2902078628540039,1.3327091932296753,285.0102844238281,284.95001220703125,304.4307556152344,293.96942138671875,298.9965209960937,297.2645568847656,287.011474609375,1.0,0.824773371219635,0.3189084231853485,0.3189084231853485,1.0,1.0,-4.391948699951172,1.0603564977645874,3.331592082977295,0.0646064206957817,0.9702893495559692,0.9702893495559692,0.0,303.28045654296875,310.0,64331.89453125,0.0,7123.62841796875,1.0,280.9033203125,284.968505859375,296.9420166015625,300.993896484375,293.1499938964844,293.1499938964844,280.95001220703125,34384.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148401021957396,1.0,0.0,0.0,3.775200605392456,3.7752256393432617,9.509843152955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.634765625,0.0,1664.4677734375,1895.4371337890625,0.0,3541.465576171875,0.933357298374176,1.0,0.0,3.0,1.0,0.0
17936400,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.008544921875,0.8952682614326477,0.6183741688728333,0.5593587160110474,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0084533691406,0.9988252520561218,0.8598048090934753,0.8136386275291443,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0085144042969,0.9000163078308105,0.6293507218360901,0.4418052136898041,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0085754394531,0.8534700274467468,0.5354162454605103,0.5110010504722595,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0088806152344,0.7026833891868591,0.2904875874519348,1.334017276763916,285.0085144042969,284.95001220703125,304.4410095214844,293.9765014648437,298.997314453125,297.2664489746094,287.0078430175781,1.0,0.8260654211044312,0.318353533744812,0.318353533744812,1.0,1.0,-4.397218227386475,1.0597171783447266,3.337501049041748,0.0628613978624343,0.989701211452484,0.989701211452484,0.0,304.7258605957031,313.0,64490.76171875,0.0,7154.83349609375,1.0,280.94305419921875,284.96875,296.95660400390625,301.0513610839844,293.1499938964844,293.1499938964844,280.6499938964844,33694.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129675030708312,1.0,0.0,0.0,3.8299577236175537,3.8299832344055176,9.78771367954323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9806.90234375,0.0,1724.64990234375,1895.4371337890625,0.0,3524.122802734375,0.9442163705825806,1.0,0.0,3.0,1.0,0.0
17936460,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8923645019531,0.8938122987747192,0.6175245046615601,0.5590224862098694,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89208984375,0.9980111718177797,0.8597798943519592,0.8142200112342834,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.892333984375,0.8997122645378113,0.6309931874275208,0.4432007372379303,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924865722656,0.8526121377944946,0.5356786847114563,0.5115311145782471,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89361572265625,0.7018705606460571,0.2905486226081848,1.3351688385009766,284.8923034667969,284.95001220703125,304.4512939453125,293.9836120605469,298.9941101074219,297.2631225585937,286.89080810546875,1.0,0.827280580997467,0.3178135454654693,0.3178135454654693,1.0,1.0,-4.4012298583984375,1.058774709701538,3.3424553871154785,0.0612467154860496,0.9114183783531188,0.9114183783531188,0.0,306.4609375,313.0,65700.640625,0.0,7183.40771484375,1.0,280.69451904296875,284.8216247558594,297.0132751464844,301.2832336425781,293.1499938964844,293.1499938964844,280.6499938964844,36828.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186471700668336,1.0,0.0,0.0,3.811942577362061,3.811968564987183,9.69585244092741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.4462890625,0.0,1727.3824462890625,1895.4371337890625,0.0,3576.668701171875,0.9407215714454652,1.0,0.0,3.0,1.0,0.0
17936520,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9006652832031,0.8915199637413025,0.6164654493331909,0.5581672787666321,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9007873535156,0.9965439438819884,0.8595747947692871,0.8141174912452698,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90069580078125,0.8986276984214783,0.632461428642273,0.4442833662033081,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9006042480469,0.8510730862617493,0.5357494354248047,0.5117174386978149,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.90020751953125,0.7004333138465881,0.2904667556285858,1.3353793621063232,284.90069580078125,284.95001220703125,304.4616394042969,293.9908447265625,298.9894104003906,297.2579650878906,286.901611328125,1.0,0.8282483816146851,0.3172735571861267,0.3172735571861267,1.0,1.0,-4.401862144470215,1.0569039583206177,3.344958066940308,0.0593951754271984,0.8982558250427246,0.8982558250427246,0.0,308.66973876953125,316.0,65547.2890625,0.0,7202.51611328125,1.0,280.65673828125,284.8281555175781,297.0115051269531,301.2409362792969,293.1499938964844,293.1499938964844,280.3500061035156,38042.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205350875854492,1.0,0.0,0.0,3.754133701324463,3.754158973693848,9.40400241233874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.1826171875,0.0,1667.8543701171875,1895.4371337890625,0.0,3594.095703125,0.9299588799476624,1.0,0.0,3.0,1.0,0.0
17936580,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8398742675781,0.8893991708755493,0.615347683429718,0.5573309659957886,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8402709960937,0.9951802492141724,0.8593207001686096,0.8140372633934021,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8399353027344,0.8977011442184448,0.6338737607002258,0.4453698396682739,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8396911621094,0.8496578335762024,0.5357450246810913,0.5118617415428162,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8386535644531,0.6990765333175659,0.2903237342834472,1.3353447914123535,284.8399658203125,284.95001220703125,304.4720458984375,293.99810791015625,298.9845886230469,297.2527160644531,286.8432312011719,1.0,0.8291122317314148,0.316733568906784,0.316733568906784,1.0,1.0,-4.40220308303833,1.0549535751342771,3.3472495079040527,0.0574983991682529,0.8283881545066833,0.8283881545066833,0.0,310.69879150390625,316.0,66016.0625,0.0,7219.14599609375,1.0,280.3995361328125,284.74481201171875,297.0335693359375,301.367919921875,293.1499938964844,293.1499938964844,280.3500061035156,42255.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249797463417052,1.0,0.0,0.0,3.627831697463989,3.627856492996216,8.781880751485005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.615234375,0.0,1555.16455078125,1895.4371337890625,0.0,3635.04150390625,0.9033989906311036,1.0,0.0,3.0,1.0,0.0
17936640,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.88848876953125,0.8873968124389648,0.614544153213501,0.5564900040626526,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.88873291015625,0.9938845634460448,0.8593469262123108,0.8139474391937256,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.88848876953125,0.8968836069107056,0.6355310082435608,0.4464475810527801,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8883361816406,0.8483299612998962,0.5358952283859253,0.5119646787643433,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.88751220703125,0.6977753043174744,0.2902518510818481,1.335101842880249,284.8885192871094,284.95001220703125,304.4824523925781,294.0054626464844,298.981689453125,297.25,286.89044189453125,1.0,0.8298877477645874,0.3161935806274414,0.3161935806274414,1.0,1.0,-4.402207374572754,1.0529124736785889,3.349294662475586,0.0555134043097496,0.8335022330284119,0.8335022330284119,0.0,312.5844421386719,319.0,65626.65625,0.0,7233.40283203125,1.0,280.3583068847656,284.7908935546875,297.013427734375,301.266357421875,293.1499938964844,293.1499938964844,280.6499938964844,40762.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244852662086488,1.0,0.0,0.0,3.535080909729004,3.535104751586914,8.338578254551976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.9951171875,0.0,1443.546630859375,1895.4371337890625,0.0,3630.4921875,0.8837181925773621,1.0,0.0,3.0,1.0,0.0
17936700,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9926452636719,0.886235773563385,0.6144131422042847,0.5560936331748962,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99273681640625,0.9932041168212892,0.8600308895111084,0.8142939805984497,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9926452636719,0.8968551754951477,0.6377367377281189,0.4477979838848114,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9925842285156,0.8476793169975281,0.5364771485328674,0.5123331546783447,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9921569824219,0.6970822215080261,0.2904431819915771,1.335521578788757,284.99267578125,284.95001220703125,304.492919921875,294.0129089355469,298.9832763671875,297.25299072265625,286.9931030273437,1.0,0.8307765126228333,0.3156535923480987,0.3156535923480987,1.0,1.0,-4.404712200164795,1.0515598058700562,3.353152275085449,0.0535783097147941,0.9023956656455994,0.9023956656455994,0.0,313.89190673828125,319.0,64720.625,0.0,7253.0283203125,1.0,280.5985412597656,284.9203186035156,296.9703369140625,301.0501708984375,293.1499938964844,293.1499938964844,280.6499938964844,35277.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173967242240906,1.0,0.0,0.0,3.5737783908843994,3.5738015174865723,8.522137591171486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.828125,0.0,1444.714599609375,1895.4371337890625,0.0,3565.114501953125,0.8891316652297974,1.0,0.0,3.0,1.0,0.0
17936760,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.991455078125,0.8857184052467346,0.6143335700035095,0.5560856461524963,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.99139404296875,0.993016242980957,0.8608331680297852,0.8150718212127686,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.991455078125,0.8974343538284302,0.6400086283683777,0.4494000077247619,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9914855957031,0.847568929195404,0.5371649861335754,0.5129924416542053,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9916381835937,0.6969064474105835,0.2907377779483795,1.3368346691131592,284.991455078125,284.95001220703125,304.5033874511719,294.0203857421875,298.9861755371094,297.2569580078125,286.99102783203125,1.0,0.8318626880645752,0.3151883780956268,0.3151883780956268,1.0,1.0,-4.409942626953125,1.051213622093201,3.358729124069214,0.0521395355463027,0.9158631563186646,0.9158631563186646,0.0,314.8359680175781,322.0,64836.05078125,0.0,7280.52880859375,1.0,280.6415405273437,284.9227905273437,296.9881896972656,301.1047058105469,293.1499938964844,293.1499938964844,280.3500061035156,34338.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144282937049866,1.0,0.0,0.0,3.619995355606079,3.620018720626831,8.743982675696316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.89453125,0.0,1487.71630859375,1895.4371337890625,0.0,3537.6533203125,0.8974919319152832,1.0,0.0,3.0,1.0,0.0
17936820,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8971252441406,0.8846834897994995,0.6135979890823364,0.5558052659034729,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8971252441406,0.9924436807632446,0.8610268235206604,0.81562340259552,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8971252441406,0.8975281715393066,0.6417677402496338,0.4508492052555084,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8971252441406,0.8470648527145386,0.5374780297279358,0.5135349035263062,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973388671875,0.6964026093482971,0.2908361256122589,1.3380119800567627,284.8971252441406,284.95001220703125,304.513916015625,294.0279541015625,298.98504638671875,297.2557067871094,286.89764404296875,1.0,0.8329458236694336,0.3147231638431549,0.3147231638431549,1.0,1.0,-4.414096355438232,1.0505831241607666,3.363513469696045,0.0508020408451557,0.8492559790611267,0.8492559790611267,0.0,316.1939392089844,322.0,65767.3828125,0.0,7306.9931640625,1.0,280.39947509765625,284.80157470703125,297.0467529296875,301.326416015625,293.1499938964844,293.1499938964844,280.3500061035156,38191.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190948605537416,1.0,0.0,0.0,3.57341742515564,3.5734410285949707,8.520415804014192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.5751953125,0.0,1465.6768798828125,1895.4371337890625,0.0,3580.802978515625,0.8882298469543457,1.0,0.0,3.0,1.0,0.0
17936880,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9174499511719,0.8829359412193298,0.6127625107765198,0.5550971627235413,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91754150390625,0.9913083910942078,0.8610585927963257,0.815721869468689,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9174499511719,0.8969478011131287,0.6434432864189148,0.4520377814769745,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9173889160156,0.845980167388916,0.5376760363578796,0.5137942433357239,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9170227050781,0.6953660845756531,0.2908468842506408,1.3384480476379397,284.9174499511719,284.95001220703125,304.5244445800781,294.0355834960937,298.9828491210937,297.2532043457031,286.9183044433594,1.0,0.833878219127655,0.3142579197883606,0.3142579197883606,1.0,1.0,-4.4156341552734375,1.0492371320724487,3.366396903991699,0.0492597632110118,0.8489363193511963,0.8489363193511963,0.0,318.0123596191406,325.0,65617.765625,0.0,7326.76123046875,1.0,280.3584289550781,284.8177490234375,297.04754638671875,301.28326416015625,293.1499938964844,293.1499938964844,280.6499938964844,38308.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920196771621704,1.0,0.0,0.0,3.5158731937408447,3.5158963203430176,8.248209724115441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.9716796875,0.0,1405.6414794921875,1895.4371337890625,0.0,3590.97412109375,0.8772831559181213,1.0,0.0,3.0,1.0,0.0
17936940,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0085144042969,0.8816295862197876,0.6124981045722961,0.5546284914016724,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.008544921875,0.9904863238334656,0.8616039156913757,0.8160079121589661,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0085144042969,0.8967790007591248,0.6455821990966797,0.4533728957176208,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.00848388671875,0.8452306389808655,0.5382034778594971,0.5141627192497253,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0081481933594,0.6946185231208801,0.2910411655902862,1.3390814065933228,285.0085144042969,284.95001220703125,304.53497314453125,294.0433044433594,298.98419189453125,297.2552490234375,287.0086669921875,1.0,0.8348408341407776,0.3137927055358886,0.3137927055358886,1.0,1.0,-4.418220520019531,1.0481804609298706,3.37004017829895,0.0476423241198062,0.9159838557243348,0.9159838557243348,0.0,319.5049133300781,325.0,64809.30859375,0.0,7348.205078125,1.0,280.5982971191406,284.9335021972656,297.01104736328125,301.0914001464844,293.1499938964844,293.1499938964844,280.6499938964844,34062.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914538025856018,1.0,0.0,0.0,3.568289041519165,3.568311929702759,8.495977112943365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.951171875,0.0,1429.9727783203125,1895.4371337890625,0.0,3538.66943359375,0.8867851495742798,1.0,0.0,3.0,1.0,0.0
17937000,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9992980957031,0.8809036612510681,0.6123022437095642,0.5545185804367065,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.99920654296875,0.9901117086410522,0.862249493598938,0.8166571259498596,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9992980957031,0.897156298160553,0.6477900743484497,0.4549368023872375,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9993591308594,0.8449509739875793,0.5388163924217224,0.5147700309753418,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9997253417969,0.6943102478981018,0.2913101017475128,1.340383768081665,284.9992980957031,284.95001220703125,304.5455322265625,294.0510559082031,298.986328125,297.2582092285156,286.9984741210937,1.0,0.8359478116035461,0.3133274912834167,0.3133274912834167,1.0,1.0,-4.42305326461792,1.0477322340011597,3.3753209114074707,0.0462024733424186,0.9281281232833862,0.9281281232833862,0.0,320.6478271484375,328.0,65003.22265625,0.0,7375.8291015625,1.0,280.6414794921875,284.9271545410156,297.0290832519531,301.1548767089844,293.1499938964844,293.1499938964844,280.3500061035156,33526.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126094579696656,1.0,0.0,0.0,3.626420497894287,3.626443862915039,8.77505044627469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.25,0.0,1488.7052001953125,1895.4371337890625,0.0,3520.8046875,0.8982401490211487,1.0,0.0,3.0,1.0,0.0
