time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17937060,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8969116210937,0.8797033429145813,0.6114604473114014,0.5541468858718872,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968505859375,0.98936128616333,0.8622768521308899,0.8170661330223083,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968811035156,0.8970810770988464,0.6494786739349365,0.4563453793525696,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8969421386719,0.8443020582199097,0.5390418171882629,0.5152441263198853,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973999023437,0.6936810612678528,0.291363924741745,1.3414406776428225,284.8968811035156,284.95001220703125,304.5560913085937,294.05889892578125,298.98419189453125,297.2559814453125,286.8968811035156,1.0,0.8370169401168823,0.3128300011157989,0.3128300011157989,1.0,1.0,-4.42664909362793,1.046825289726257,3.379823684692383,0.0447208806872367,0.8575226664543152,0.8575226664543152,0.0,322.1676330566406,328.0,66012.3203125,0.0,7401.48291015625,1.0,280.399169921875,284.797119140625,297.0860290527344,301.3810119628906,293.1499938964844,293.1499938964844,280.3500061035156,37517.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180195331573486,1.0,0.0,0.0,3.591214656829834,3.591238498687744,8.605498464930861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.5302734375,0.0,1479.9127197265625,1895.4371337890625,0.0,3570.8701171875,0.891618549823761,1.0,0.0,3.0,1.0,0.0
17937120,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9138488769531,0.8778350949287415,0.6105276942253113,0.5533519983291626,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9139709472656,0.9880535006523132,0.8621435165405273,0.8170139789581299,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91387939453125,0.8963662981987,0.6510859727859497,0.4574884474277496,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.913818359375,0.8431041836738586,0.5391482710838318,0.5154241323471069,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9134826660156,0.6925349831581116,0.2913189232349396,1.341678500175476,284.91387939453125,284.95001220703125,304.5666809082031,294.0668029785156,298.9810485839844,297.2525939941406,286.9146728515625,1.0,0.8379077315330505,0.3123325407505035,0.3123325407505035,1.0,1.0,-4.427511692047119,1.045167326927185,3.382344484329224,0.0430215299129486,0.8540552258491516,0.8540552258491516,0.0,324.11505126953125,331.0,65861.078125,0.0,7419.65771484375,1.0,280.3583068847656,284.81036376953125,297.0848083496094,301.3373718261719,293.1499938964844,293.1499938964844,280.6499938964844,38073.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196162223815918,1.0,0.0,0.0,3.534738779067993,3.534762144088745,8.336964469890518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.0341796875,0.0,1423.6973876953125,1895.4371337890625,0.0,3585.615966796875,0.8812108635902405,1.0,0.0,3.0,1.0,0.0
17937180,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0055847167969,0.8764560222625732,0.6102084517478943,0.5528201460838318,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0056457519531,0.9871097207069396,0.8625654578208923,0.8171700239181519,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0055847167969,0.8961114883422852,0.6531947255134583,0.4587925672531128,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00555419921875,0.8422779440879822,0.5396093726158142,0.5157226324081421,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00518798828125,0.6917070746421814,0.2914668619632721,1.342102289199829,285.0055847167969,284.95001220703125,304.5772705078125,294.07476806640625,298.9817199707031,297.25408935546875,287.0057983398437,1.0,0.8388174176216125,0.3118350505828857,0.3118350505828857,1.0,1.0,-4.4294915199279785,1.0438162088394165,3.3856751918792725,0.0412393622100353,0.9203876256942748,0.9203876256942748,0.0,325.6802978515625,331.0,65026.140625,0.0,7439.3662109375,1.0,280.5987548828125,284.9272766113281,297.0462341308594,301.1421203613281,293.1499938964844,293.1499938964844,280.6499938964844,34043.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914210081100464,1.0,0.0,0.0,3.5855870246887207,3.5856099128723145,8.578548431614763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.931640625,0.0,1448.2977294921875,1895.4371337890625,0.0,3535.632568359375,0.8906062841415405,1.0,0.0,3.0,1.0,0.0
17937240,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9968566894531,0.8757067322731018,0.6099897623062134,0.5526785254478455,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9967346191406,0.9866752028465272,0.8631218075752258,0.8177233338356018,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.996826171875,0.8964539170265198,0.6553967595100403,0.4603463113307953,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.99688720703125,0.8419618010520935,0.5401788353919983,0.5162811279296875,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.99725341796875,0.6913559436798096,0.2917017042636871,1.3432350158691406,284.996826171875,284.95001220703125,304.5878295898437,294.0827941894531,298.9834289550781,297.2568054199219,286.9960327148437,1.0,0.8398737907409668,0.3113375604152679,0.3113375604152679,1.0,1.0,-4.433894157409668,1.0431188344955444,3.390775203704834,0.0396393276751041,0.931968629360199,0.931968629360199,0.0,326.842529296875,334.0,65208.984375,0.0,7465.5986328125,1.0,280.6416320800781,284.9215393066406,297.06280517578125,301.203125,293.1499938964844,293.1499938964844,280.3500061035156,33553.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123860001564026,1.0,0.0,0.0,3.642736434936523,3.642760038375856,8.854188990881084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.166015625,0.0,1506.8331298828125,1895.4371337890625,0.0,3518.733642578125,0.90190988779068,1.0,0.0,3.0,1.0,0.0
17937300,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8940734863281,0.8745306134223938,0.6091379523277283,0.5522931218147278,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8940124511719,0.98588764667511,0.8630744218826294,0.8180571794509888,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8940734863281,0.8963842988014221,0.657081663608551,0.4617522954940796,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941345214844,0.8413164615631104,0.5403705835342407,0.5167199969291687,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89459228515625,0.6907184720039368,0.2917276322841644,1.3441572189331057,284.8940734863281,284.95001220703125,304.5984191894531,294.0909118652344,298.9811706542969,297.25445556640625,286.8940124511719,1.0,0.8408970236778259,0.3108400702476501,0.3108400702476501,1.0,1.0,-4.437175273895264,1.0421104431152344,3.3950648307800293,0.0381222963333129,0.8602508902549744,0.8602508902549744,0.0,328.3573608398437,334.0,66220.515625,0.0,7490.095703125,1.0,280.3988037109375,284.79107666015625,297.1187744140625,301.4279479980469,293.1499938964844,293.1499938964844,280.3500061035156,37536.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178074598312378,1.0,0.0,0.0,3.607217788696289,3.607241630554199,8.682364978085388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.158203125,0.0,1497.450927734375,1895.4371337890625,0.0,3568.910888671875,0.8951947093009949,1.0,0.0,3.0,1.0,0.0
17937360,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9115905761719,0.8727172017097473,0.6082006692886353,0.5514916181564331,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91168212890625,0.9845437407493592,0.8628756403923035,0.8179394602775574,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91162109375,0.8956981897354126,0.6586897969245911,0.4628934860229492,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9115295410156,0.8401481509208679,0.5404496192932129,0.5168710947036743,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.91119384765625,0.6895855665206909,0.2916587293148041,1.3442789316177368,284.91162109375,284.95001220703125,304.6089782714844,294.0990600585937,298.9781188964844,297.25103759765625,286.91241455078125,1.0,0.8417458534240723,0.3103770911693573,0.3103770911693573,1.0,1.0,-4.437774181365967,1.0404994487762451,3.3972747325897217,0.0365247204899787,0.8562474846839905,0.8562474846839905,0.0,330.29278564453125,337.0,66057.359375,0.0,7507.18994140625,1.0,280.358154296875,284.8050537109375,297.1171264648437,301.3828125,293.1499938964844,293.1499938964844,280.6499938964844,38130.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193753004074096,1.0,0.0,0.0,3.549293041229248,3.549316644668579,8.405760922869376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.0390625,0.0,1439.490234375,1895.4371337890625,0.0,3583.392333984375,0.8844882249832153,1.0,0.0,3.0,1.0,0.0
17937420,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0045471191406,0.8713901042938232,0.6078857779502869,0.5509594678878784,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0046081542969,0.983580768108368,0.863245964050293,0.8180407881736755,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0045471191406,0.895473837852478,0.6608137488365173,0.4642025530338287,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0045166015625,0.8393505215644836,0.5408939123153687,0.517148494720459,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.00408935546875,0.6887731552124023,0.2917895913124084,1.3446091413497925,285.0045471191406,284.95001220703125,304.6195068359375,294.1072692871094,298.97900390625,297.2525939941406,287.0048522949219,1.0,0.8426192998886108,0.3099141120910644,0.3099141120910644,1.0,1.0,-4.439554691314697,1.0392199754714966,3.4003348350524902,0.0348517410457134,0.9228493571281432,0.9228493571281432,0.0,331.8379211425781,337.0,65204.51171875,0.0,7526.03515625,1.0,280.5990905761719,284.9234924316406,297.0785217285156,301.18621826171875,293.1499938964844,293.1499938964844,280.6499938964844,34110.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139294624328612,1.0,0.0,0.0,3.5987181663513184,3.598741292953491,8.641496833661222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.9306640625,0.0,1462.9237060546875,1895.4371337890625,0.0,3533.0341796875,0.8935961127281189,1.0,0.0,3.0,1.0,0.0
17937480,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9965209960937,0.8706843852996826,0.607677161693573,0.5508238673210144,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99639892578125,0.9831449389457704,0.863758385181427,0.8185495138168335,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9964904785156,0.8958442807197571,0.6630351543426514,0.4657682180404663,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9965515136719,0.8390578627586365,0.5414533615112305,0.5176941156387329,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99688720703125,0.6884368658065796,0.2920129299163818,1.345675706863403,284.9964904785156,284.95001220703125,304.63006591796875,294.11553955078125,298.98095703125,297.2554016113281,286.9956970214844,1.0,0.8436465263366699,0.3094511330127716,0.3094511330127716,1.0,1.0,-4.4438300132751465,1.038610577583313,3.405219554901123,0.0333611518144607,0.9346844553947448,0.9346844553947448,0.0,332.9748840332031,340.0,65381.93359375,0.0,7551.70361328125,1.0,280.6417236328125,284.9184875488281,297.09521484375,301.2469177246094,293.1499938964844,293.1499938964844,280.3500061035156,33601.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912067413330078,1.0,0.0,0.0,3.655055046081543,3.655078649520874,8.914174713936518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.294921875,0.0,1520.826416015625,1895.4371337890625,0.0,3515.7802734375,0.9047151803970336,1.0,0.0,3.0,1.0,0.0
17937540,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934936523437,0.8695639967918396,0.6068352460861206,0.5504469871520996,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934020996094,0.982350528240204,0.8636658191680908,0.8188416957855225,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934631347656,0.8958091735839844,0.6647312641143799,0.4671845734119415,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8935241699219,0.8384458422660828,0.5416345000267029,0.5181231498718262,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8940124511719,0.6878229975700378,0.292028397321701,1.346547245979309,284.8934631347656,284.95001220703125,304.6405639648437,294.1238708496094,298.9789123535156,297.253173828125,286.89337158203125,1.0,0.8446452021598816,0.3089881539344787,0.3089881539344787,1.0,1.0,-4.44701099395752,1.0376993417739868,3.4093117713928223,0.0319578908383846,0.8626613020896912,0.8626613020896912,0.0,334.4688415527344,340.0,66401.1328125,0.0,7575.751953125,1.0,280.3985290527344,284.78759765625,297.1513366699219,301.47216796875,293.1499938964844,293.1499938964844,280.3500061035156,37539.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174447655677797,1.0,0.0,0.0,3.6197705268859854,3.619794368743897,8.742896966396074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.732421875,0.0,1511.2169189453125,1895.4371337890625,0.0,3565.558837890625,0.8980053067207336,1.0,0.0,3.0,1.0,0.0
17937600,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.910888671875,0.8678167462348938,0.6059035658836365,0.5496520400047302,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9110107421875,0.9809842109680176,0.8634186387062073,0.8186798691749573,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9109191894531,0.8951606154441833,0.6663469672203064,0.4683311879634857,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91082763671875,0.8373180627822876,0.5417008399963379,0.5182628035545349,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91046142578125,0.6867191791534424,0.2919479310512543,1.3466179370880127,284.9109191894531,284.95001220703125,304.65106201171875,294.1322631835937,298.9759216308594,297.24981689453125,286.9117736816406,1.0,0.8454714417457581,0.3085251748561859,0.3085251748561859,1.0,1.0,-4.447495937347412,1.036062717437744,3.411433219909668,0.0303539782762527,0.8583440184593201,0.8583440184593201,0.0,336.3920593261719,343.0,66233.453125,0.0,7592.34716796875,1.0,280.3580627441406,284.80157470703125,297.1499938964844,301.42706298828125,293.1499938964844,293.1499938964844,280.6499938964844,38154.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189764857292176,1.0,0.0,0.0,3.561422348022461,3.561445951461792,8.463310336992436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.4560546875,0.0,1452.562744140625,1895.4371337890625,0.0,3579.70947265625,0.8871912956237793,1.0,0.0,3.0,1.0,0.0
17937660,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0046081542969,0.8665383458137512,0.6055954098701477,0.5491251945495605,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00469970703125,0.9800016283988952,0.8637405633926392,0.8187366724014282,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.004638671875,0.8949604034423828,0.6684765219688416,0.469645619392395,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00457763671875,0.8365474939346313,0.5421357154846191,0.5185295939445496,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.004150390625,0.6859257817268372,0.2920692563056946,1.3469001054763794,285.004638671875,284.95001220703125,304.6615295410156,294.1407165527344,298.9768981933594,297.2513732910156,287.0049743652344,1.0,0.84632408618927,0.3080842196941376,0.3080842196941376,1.0,1.0,-4.449165344238281,1.0348271131515503,3.4143381118774414,0.0287410654127597,0.9253657460212708,0.9253657460212708,0.0,337.927978515625,343.0,65369.37890625,0.0,7610.74755859375,1.0,280.599365234375,284.92095947265625,297.1117248535156,301.2300720214844,293.1499938964844,293.1499938964844,280.6499938964844,34144.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135075211524964,1.0,0.0,0.0,3.610097885131836,3.610121250152588,8.696234772287426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.7724609375,0.0,1475.493408203125,1895.4371337890625,0.0,3529.126220703125,0.8961665034294128,1.0,0.0,3.0,1.0,0.0
17937720,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9969177246094,0.8658623099327087,0.605395495891571,0.5489965677261353,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9967956542969,0.9795507788658142,0.8641982078552246,0.8191976547241211,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.99688720703125,0.8953341245651245,0.6706830859184265,0.4712080359458923,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9969787597656,0.8362677097320557,0.5426877737045288,0.5190677046775818,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.6855978965759277,0.2922850251197815,1.3479294776916504,284.99688720703125,284.95001220703125,304.67193603515625,294.14923095703125,298.9788513183594,297.2541198730469,286.9961242675781,1.0,0.8473318219184875,0.3076432943344116,0.3076432943344116,1.0,1.0,-4.453333377838135,1.0342650413513184,3.4190685749053955,0.02731260843575,0.9375268220901488,0.9375268220901488,0.0,339.0584411621094,346.0,65544.7421875,0.0,7636.06640625,1.0,280.6418151855469,284.9162902832031,297.1286926269531,301.2909851074219,293.1499938964844,293.1499938964844,280.3500061035156,33620.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911627233028412,1.0,0.0,0.0,3.6661126613616943,3.666136503219605,8.968191878011567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.455078125,0.0,1533.2840576171875,1895.4371337890625,0.0,3511.698974609375,0.9072163701057434,1.0,0.0,3.0,1.0,0.0
17937780,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.893310546875,0.8647793531417847,0.604560375213623,0.5486271381378174,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89324951171875,0.9787294268608092,0.864041805267334,0.8194352388381958,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8932800292969,0.8952972292900085,0.6723443865776062,0.4726074934005737,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.89337158203125,0.8356730341911316,0.542858362197876,0.5194889307022095,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8938903808594,0.6849961876869202,0.2922914624214172,1.348766565322876,284.893310546875,284.95001220703125,304.6823425292969,294.1578063964844,298.976806640625,297.25177001953125,286.8931579589844,1.0,0.8483104109764099,0.3072023391723633,0.3072023391723633,1.0,1.0,-4.456386566162109,1.033397197723389,3.4229896068573,0.0259725153446197,0.8651763200759888,0.8651763200759888,0.0,340.5521240234375,346.0,66573.7421875,0.0,7659.703125,1.0,280.39825439453125,284.7846069335937,297.1850280761719,301.5169372558594,293.1499938964844,293.1499938964844,280.3500061035156,37515.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169798493385316,1.0,0.0,0.0,3.6315319538116455,3.631556034088135,8.799804618320195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.8349609375,0.0,1523.9984130859375,1895.4371337890625,0.0,3561.260986328125,0.9006204605102539,1.0,0.0,3.0,1.0,0.0
17937840,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9104309082031,0.8630797266960144,0.6036300659179688,0.5478362441062927,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9105529785156,0.9773188233375548,0.8637230396270752,0.8192106485366821,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.91046142578125,0.894646406173706,0.6739163994789124,0.4737265110015869,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9103698730469,0.8345683217048645,0.5429099798202515,0.5196170806884766,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9100036621094,0.6839085221290588,0.2921991050243377,1.3487930297851562,284.91046142578125,284.95001220703125,304.69268798828125,294.1664123535156,298.9737243652344,297.24822998046875,286.9112854003906,1.0,0.849113941192627,0.3067614138126373,0.3067614138126373,1.0,1.0,-4.456700801849365,1.031795859336853,3.4249048233032227,0.0244325175881385,0.860510528087616,0.860510528087616,0.0,342.4820861816406,349.0,66403.296875,0.0,7675.70556640625,1.0,280.35797119140625,284.79840087890625,297.1839294433594,301.47198486328125,293.1499938964844,293.1499938964844,280.6499938964844,38158.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91849285364151,1.0,0.0,0.0,3.573012351989746,3.573035955429077,8.518483696207113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.6396484375,0.0,1464.998046875,1895.4371337890625,0.0,3575.2431640625,0.889765202999115,1.0,0.0,3.0,1.0,0.0
17937900,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047302246094,0.8618346452713013,0.6033245921134949,0.5473116636276245,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047912597656,0.9762967824935912,0.8639790415763855,0.81920325756073,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047607421875,0.8944357633590698,0.6760184168815613,0.4750150740146637,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0046691894531,0.833810567855835,0.5433329343795776,0.5198718309402466,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0042419433594,0.6831228733062744,0.2923095524311065,1.3490265607833862,285.0047302246094,284.95001220703125,304.7030029296875,294.1750793457031,298.9745483398437,297.24969482421875,287.0050964355469,1.0,0.849942684173584,0.306320458650589,0.306320458650589,1.0,1.0,-4.45819091796875,1.0305136442184448,3.427677154541016,0.0227996185421943,0.9278444051742554,0.9278444051742554,0.0,344.0227966308594,349.0,65527.23828125,0.0,7693.48974609375,1.0,280.5996398925781,284.9185791015625,297.1459350585937,301.2746276855469,293.1499938964844,293.1499938964844,280.6499938964844,34171.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130108952522278,1.0,0.0,0.0,3.620972156524658,3.620995759963989,8.748703521632706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.140625,0.0,1487.541748046875,1895.4371337890625,0.0,3524.52490234375,0.8986184000968933,1.0,0.0,3.0,1.0,0.0
17937960,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.861182689666748,0.6031310558319092,0.5471872687339783,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971923828125,0.975824236869812,0.864382266998291,0.8196088075637817,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.99725341796875,0.8948045969009399,0.6782207489013672,0.4765674769878387,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9973449707031,0.8335386514663696,0.5438759326934814,0.5204005241394043,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9976806640625,0.682799220085144,0.2925164997577667,1.350013256072998,284.9972839355469,284.95001220703125,304.7132873535156,294.1838073730469,298.9765014648437,297.2524108886719,286.9965209960937,1.0,0.8509286046028137,0.3058903515338897,0.3058903515338897,1.0,1.0,-4.462222576141357,1.0299466848373413,3.4322760105133057,0.0213814228773117,0.94028639793396,0.94028639793396,0.0,345.1493530273437,352.0,65699.8125,0.0,7718.34814453125,1.0,280.6419372558594,284.9142150878906,297.1631164550781,301.3355712890625,293.1499938964844,293.1499938964844,280.3500061035156,33637.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111158847808838,1.0,0.0,0.0,3.6766529083251953,3.6766767501831055,9.019833555612422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.962890625,0.0,1545.2171630859375,1895.4371337890625,0.0,3506.956787109375,0.909601092338562,1.0,0.0,3.0,1.0,0.0
17938020,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.89312744140625,0.860139787197113,0.6023021340370178,0.5468238592147827,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930358886719,0.9749823808670044,0.8641745448112488,0.8197978734970093,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930969238281,0.8947800397872925,0.6798796057701111,0.477965235710144,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8931884765625,0.8329631686210632,0.5440354943275452,0.5208128094673157,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8937072753906,0.6822121739387512,0.2925136387348175,1.350811243057251,284.8930969238281,284.95001220703125,304.7234802246094,294.1925964355469,298.9744873046875,297.2501220703125,286.8929138183594,1.0,0.8518873453140259,0.3054602444171905,0.3054602444171905,1.0,1.0,-4.465164661407471,1.0290849208831787,3.436079740524292,0.020058000460267,0.8676055073738098,0.8676055073738098,0.0,346.63677978515625,352.0,66738.1484375,0.0,7741.5859375,1.0,280.39801025390625,284.78179931640625,297.2196044921875,301.5621337890625,293.1499938964844,293.1499938964844,280.3500061035156,37491.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164457321166992,1.0,0.0,0.0,3.6427526473999023,3.64277696609497,8.854268003233301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.2744140625,0.0,1536.25927734375,1895.4371337890625,0.0,3556.32177734375,0.9031162261962892,1.0,0.0,3.0,1.0,0.0
17938080,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9099426269531,0.8584938049316406,0.6013739109039307,0.5460366606712341,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9100646972656,0.973540723323822,0.863803505897522,0.8195250630378723,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90997314453125,0.8941506147384644,0.6814491748809814,0.4790818691253662,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.909912109375,0.8318854570388794,0.5440731644630432,0.520929217338562,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095153808594,0.6811463832855225,0.2924099564552307,1.3507922887802124,284.90997314453125,284.95001220703125,304.733642578125,294.201416015625,298.971435546875,297.2466125488281,286.91082763671875,1.0,0.8526710271835327,0.3050301074981689,0.3050301074981689,1.0,1.0,-4.465353012084961,1.0274893045425415,3.437863826751709,0.0185373164713382,0.8625988960266113,0.8625988960266113,0.0,348.56475830078125,355.0,66565.265625,0.0,7757.10302734375,1.0,280.35791015625,284.7953796386719,297.2187194824219,301.517333984375,293.1499938964844,293.1499938964844,280.6499938964844,38161.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179407954216005,1.0,0.0,0.0,3.5840823650360107,3.584105968475342,8.571350349484419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.287109375,0.0,1476.941650390625,1895.4371337890625,0.0,3570.142822265625,0.8922242522239685,1.0,0.0,3.0,1.0,0.0
17938140,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0048217773437,0.8572885394096375,0.601072371006012,0.5455148220062256,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0049133300781,0.9724934697151184,0.864012598991394,0.8194715976715088,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0048828125,0.8939545154571533,0.6835585832595825,0.48037189245224,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047912597656,0.8311453461647034,0.5444852709770203,0.521172285079956,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0043334960937,0.6803746819496155,0.2925107181072235,1.3509790897369385,285.0048522949219,284.95001220703125,304.7437744140625,294.2102966308594,298.9722900390625,297.2481384277344,287.0052490234375,1.0,0.8534806370735168,0.3046000003814697,0.3046000003814697,1.0,1.0,-4.46672248840332,1.0262126922607422,3.440509796142578,0.0169198624789714,0.9302617907524108,0.9302617907524108,0.0,350.1025390625,355.0,65678.59375,0.0,7774.4345703125,1.0,280.59991455078125,284.9163513183594,297.1809997558594,301.3196105957031,293.1499938964844,293.1499938964844,280.6499938964844,34196.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124470949172974,1.0,0.0,0.0,3.631375551223755,3.631399154663086,8.79904689554678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.0400390625,0.0,1499.1246337890625,1895.4371337890625,0.0,3519.2998046875,0.9009643197059632,1.0,0.0,3.0,1.0,0.0
17938200,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9976806640625,0.8566638827323914,0.6008864641189575,0.5453958511352539,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99755859375,0.9720078706741332,0.8643733859062195,0.8198360800743103,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9976501464844,0.8943326473236084,0.6857711672782898,0.4819309115409851,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9977111816406,0.8308841586112976,0.545020580291748,0.52169269323349,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.998046875,0.6800589561462402,0.2927102446556091,1.351928472518921,284.9976501464844,284.95001220703125,304.7538146972656,294.21923828125,298.9742431640625,297.2509460449219,286.99688720703125,1.0,0.8544495105743408,0.3041698932647705,0.3041698932647705,1.0,1.0,-4.4706645011901855,1.025618076324463,3.445046186447144,0.0154760461300611,0.9429811239242554,0.9429811239242554,0.0,351.2221984863281,358.0,65849.3359375,0.0,7798.98876953125,1.0,280.6419982910156,284.9122009277344,297.19842529296875,301.3807373046875,293.1499938964844,293.1499938964844,280.3500061035156,33652.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105415940284728,1.0,0.0,0.0,3.68679141998291,3.6868155002594,9.069648285731092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10053.001953125,0.0,1556.7470703125,1895.4371337890625,0.0,3501.62939453125,0.9118921160697936,1.0,0.0,3.0,1.0,0.0
17938260,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8929748535156,0.8556596636772156,0.6000645160675049,0.5450390577316284,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8928527832031,0.9711487889289856,0.8641214370727539,0.819985032081604,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8929138183594,0.8943231105804443,0.6874311566352844,0.4833327829837799,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930053710937,0.8303262591362,0.5451703071594238,0.522097110748291,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8935852050781,0.6794866919517517,0.2926991879940033,1.3526926040649414,284.8929443359375,284.95001220703125,304.7637939453125,294.22821044921875,298.97222900390625,297.2486877441406,286.8926696777344,1.0,0.8553923964500427,0.3037473261356354,0.3037473261356354,1.0,1.0,-4.473520755767822,1.0247554779052734,3.448765277862549,0.0141537999734282,0.8699930310249329,0.8699930310249329,0.0,352.704833984375,358.0,66896.6484375,0.0,7821.93359375,1.0,280.3977966308594,284.77911376953125,297.2550354003906,301.6078491210937,293.1499938964844,293.1499938964844,280.3500061035156,37467.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158506989479064,1.0,0.0,0.0,3.653559923171997,3.6535842418670654,8.906883408599242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.2939453125,0.0,1548.1201171875,1895.4371337890625,0.0,3550.818115234375,0.9055206775665284,1.0,0.0,3.0,1.0,0.0
17938320,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.90948486328125,0.8540645241737366,0.5991390943527222,0.5442563891410828,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9096069335937,0.969677984714508,0.8637027144432068,0.8196694850921631,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095153808594,0.8937132358551025,0.6889976859092712,0.4844480752944946,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.909423828125,0.8292720913887024,0.5451949238777161,0.5222027897834778,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9090576171875,0.678442120552063,0.2925852835178375,1.352633357048035,284.9095153808594,284.95001220703125,304.773681640625,294.2372436523437,298.9691467285156,297.2452392578125,286.9103698730469,1.0,0.8561593890190125,0.3033247590065002,0.3033247590065002,1.0,1.0,-4.473599910736084,1.0231581926345823,3.450441837310791,0.0126383127644658,0.8646425604820251,0.8646425604820251,0.0,354.63330078125,361.0,66721.6640625,0.0,7837.04296875,1.0,280.3578186035156,284.7924499511719,297.25439453125,301.56317138671875,293.1499938964844,293.1499938964844,280.6499938964844,38163.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917330265045166,1.0,0.0,0.0,3.5947813987731934,3.5948052406311035,8.622600375929323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.6171875,0.0,1488.5391845703125,1895.4371337890625,0.0,3564.500244140625,0.8946003913879395,1.0,0.0,3.0,1.0,0.0
17938380,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00494384765625,0.8528962731361389,0.5988420844078064,0.5437378883361816,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0050354003906,0.9686056971549988,0.8638677597045898,0.8195735216140747,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0049743652344,0.8935284614562988,0.6911119222640991,0.485738456249237,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0049133300781,0.8285467028617859,0.5455970764160156,0.5224351286888123,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0044250488281,0.6776834726333618,0.2926771640777588,1.3527781963348389,285.0049743652344,284.95001220703125,304.78350830078125,294.2463073730469,298.969970703125,297.2467956542969,287.0054016113281,1.0,0.8569522500038147,0.3029021918773651,0.3029021918773651,1.0,1.0,-4.474859237670898,1.0218782424926758,3.4529809951782227,0.01102208904922,0.9326204657554626,0.9326204657554626,0.0,356.1708068847656,361.0,65824.75,0.0,7853.97802734375,1.0,280.60015869140625,284.9141845703125,297.2168884277344,301.3651123046875,293.1499938964844,293.1499938964844,280.6499938964844,34221.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118268489837646,1.0,0.0,0.0,3.6414248943328857,3.641448497772217,8.847814569890033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.6044921875,0.0,1510.37158203125,1895.4371337890625,0.0,3513.550048828125,0.903230607509613,1.0,0.0,3.0,1.0,0.0
17938440,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9980773925781,0.8522962927818298,0.5986641049385071,0.5436246991157532,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9979553222656,0.9681061506271362,0.8641881346702576,0.8198991417884827,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9980163574219,0.8939121961593628,0.6933313012123108,0.4873020052909851,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.99810791015625,0.828294038772583,0.546125590801239,0.5229480862617493,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984436035156,0.6773744225502014,0.2928698658943176,1.3536934852600098,284.998046875,284.95001220703125,304.79327392578125,294.25543212890625,298.9719543457031,297.2496643066406,286.9972839355469,1.0,0.8579060435295105,0.30247962474823,0.30247962474823,1.0,1.0,-4.478716373443604,1.021284103393555,3.457432508468628,0.0095769232138991,0.9456247091293336,0.9456247091293336,0.0,357.28619384765625,364.0,65993.7421875,0.0,7878.2626953125,1.0,280.6420593261719,284.91033935546875,297.2344970703125,301.42633056640625,293.1499938964844,293.1499938964844,280.3500061035156,33667.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099118709564208,1.0,0.0,0.0,3.696568012237549,3.696592092514038,9.117812851400232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10081.66796875,0.0,1567.92138671875,1895.4371337890625,0.0,3495.78564453125,0.9141032695770264,1.0,0.0,3.0,1.0,0.0
17938500,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.892822265625,0.8513283133506775,0.5978497862815857,0.5432751178741455,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927001953125,0.967229962348938,0.8638938665390015,0.8200100660324097,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.89276123046875,0.8939142823219299,0.6949889659881592,0.4887057840824127,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8928527832031,0.8277514576911926,0.5462664365768433,0.5233455896377563,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934326171875,0.6768161058425903,0.2928512692451477,1.3544272184371948,284.89276123046875,284.95001220703125,304.8029479980469,294.2645874023437,298.9698791503906,297.2474670410156,286.8924560546875,1.0,0.8588345050811768,0.3020570576190948,0.3020570576190948,1.0,1.0,-4.48149299621582,1.020397663116455,3.461095333099365,0.0082289697602391,0.8723316192626953,0.8723316192626953,0.0,358.7657470703125,364.0,67049.8984375,0.0,7900.94482421875,1.0,280.3975524902344,284.7765197753906,297.291259765625,301.6540222167969,293.1499938964844,293.1499938964844,280.3500061035156,37442.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152023792266846,1.0,0.0,0.0,3.664010524749756,3.664034843444824,8.957910040408024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.9609375,0.0,1559.6453857421875,1895.4371337890625,0.0,3544.819091796875,0.907846212387085,1.0,0.0,3.0,1.0,0.0
17938560,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9090576171875,0.849781334400177,0.5969277024269104,0.5424975752830505,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9091796875,0.9657312631607056,0.8634291887283325,0.8196536302566528,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9091186523437,0.8933204412460327,0.696548581123352,0.4898172914981842,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9090270996094,0.8267177939414978,0.5462790727615356,0.5234416127204895,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9086303710937,0.6757921576499939,0.2927277684211731,1.3543310165405271,284.9090881347656,284.95001220703125,304.81256103515625,294.2738037109375,298.966796875,297.2440185546875,286.9099426269531,1.0,0.8595860600471497,0.3016532063484192,0.3016532063484192,1.0,1.0,-4.481468677520752,1.01883864402771,3.462630033493042,0.0067553166300058,0.8666761517524719,0.8666761517524719,0.0,360.6960144042969,352.0,66873.6171875,0.0,7915.671875,1.0,280.3576965332031,284.7896728515625,297.29083251953125,301.6094970703125,293.1499938964844,293.1499938964844,280.6499938964844,38161.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166693687438964,1.0,0.0,0.0,3.605153560638428,3.605177640914917,8.672431022205274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.748046875,0.0,1499.8182373046875,1895.4371337890625,0.0,3558.389892578125,0.8969094753265381,1.0,0.0,3.0,1.0,0.0
17938620,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0045166015625,0.8504211902618408,0.5966365933418274,0.5418676733970642,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0046081542969,0.9667601585388184,0.8635502457618713,0.8193946480751038,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0045471191406,0.8951452374458313,0.6986635327339172,0.4910155534744262,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0044860839844,0.8276658058166504,0.5466712713241577,0.5235422253608704,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0039978027344,0.6765455007553101,0.29281085729599,1.3538578748703003,285.0045471191406,284.95001220703125,304.8220520019531,294.2830505371094,298.96759033203125,297.24560546875,287.0049743652344,1.0,0.8587160110473633,0.3012493550777435,0.3012493550777435,1.0,1.0,-4.481388092041016,1.0172722339630127,3.464115858078003,0.0051891738548874,0.9345079660415648,0.9345079660415648,0.0,359.0872497558594,352.0,65955.1484375,0.0,7903.02783203125,1.0,280.6003723144531,284.9117126464844,297.2535095214844,301.41082763671875,293.1499938964844,293.1499938964844,280.6499938964844,34259.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111536145210266,1.0,0.0,0.0,3.650901556015015,3.6509251594543457,8.893925951269921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.6943359375,0.0,1521.1427001953125,1895.4371337890625,0.0,3507.306884765625,0.905371069908142,1.0,0.0,3.0,1.0,0.0
17938680,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9972229003906,0.8524970412254333,0.5964803695678711,0.5415973663330078,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971008300781,0.9693737626075744,0.8638370633125305,0.8195062875747681,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971618652344,0.8985239863395691,0.7008951306343079,0.4924522042274475,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.99725341796875,0.8298987150192261,0.5472016334533691,0.5238732099533081,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.99761962890625,0.6784864068031311,0.2930071055889129,1.3539137840270996,284.9971923828125,284.95001220703125,304.8314514160156,294.2923583984375,298.9695739746094,297.2486267089844,286.99639892578125,1.0,0.8575246930122375,0.3008455038070678,0.3008455038070678,1.0,1.0,-4.483392238616943,1.016255497932434,3.46713662147522,0.0037240833044052,0.9470380544662476,0.9470380544662476,0.0,355.5628967285156,340.0,66102.1875,0.0,7884.18701171875,1.0,280.64215087890625,284.9078063964844,297.2711486816406,301.4710388183594,293.1499938964844,293.1499938964844,280.3500061035156,33721.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092022180557252,1.0,0.0,0.0,3.70490288734436,3.7049269676208496,9.158976013168284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.033203125,0.0,1577.8052978515625,1895.4371337890625,0.0,3489.1982421875,0.9160087704658508,1.0,0.0,3.0,1.0,0.0
17938740,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8912048339844,0.854781448841095,0.5957030653953552,0.541071891784668,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910827636719,0.9722132086753844,0.8635183572769165,0.8193779587745667,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8911437988281,0.902161717414856,0.7025692462921143,0.4937089383602142,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8912353515625,0.832373321056366,0.5473545789718628,0.5240646004676819,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.891845703125,0.6806674003601074,0.293005496263504,1.3536831140518188,284.8911437988281,284.95001220703125,304.8407897949219,294.3016967773437,298.96759033203125,297.2467041015625,286.8907775878906,1.0,0.8559417724609375,0.3004416525363922,0.3004416525363922,1.0,1.0,-4.484081745147705,1.014887452125549,3.4691944122314453,0.0023437167983502,0.8728076815605164,0.8728076815605164,0.0,351.5150451660156,340.0,67135.5625,0.0,7855.93115234375,1.0,280.3973999023437,284.77362060546875,297.3277282714844,301.6973876953125,293.1499938964844,293.1499938964844,280.3500061035156,37516.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144150614738464,1.0,0.0,0.0,3.670957326889038,3.6709816455841056,8.991909794531239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.41796875,0.0,1568.0179443359375,1895.4371337890625,0.0,3537.531005859375,0.9094377756118774,1.0,0.0,3.0,1.0,0.0
17938800,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9072570800781,0.856895387172699,0.5948324799537659,0.5401089787483215,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9073791503906,0.9748578071594238,0.8630404472351074,0.8187674880027771,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9073181152344,0.9057162404060364,0.704157292842865,0.4946604073047638,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9072265625,0.8347405791282654,0.5473909974098206,0.5239405632019043,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9068298339844,0.6827340126037598,0.2929131090641022,1.3525696992874146,284.90728759765625,284.95001220703125,304.8500061035156,294.3110656738281,298.9645690917969,297.2436218261719,286.9081420898437,1.0,0.8539301156997681,0.3000378012657165,0.3000378012657165,1.0,1.0,-4.481844902038574,1.0127508640289309,3.4690942764282227,0.0007650035549886,0.8664425015449524,0.8664425015449524,0.0,347.3034362792969,328.0,66925.4453125,0.0,7814.52001953125,1.0,280.3576965332031,284.7872009277344,297.3271484375,301.6506652832031,293.1499938964844,293.1499938964844,280.6499938964844,38269.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157712459564208,1.0,0.0,0.0,3.609862327575684,3.609886407852173,8.695099609212775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.3046875,0.0,1505.7626953125,1895.4371337890625,0.0,3550.082763671875,0.898021936416626,1.0,0.0,3.0,1.0,0.0
17938860,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0035705566406,0.8597956895828247,0.5946053862571716,0.5394056439399719,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.003662109375,0.9781945943832396,0.8631624579429626,0.8183711171150208,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0036315917969,0.9102960228919984,0.7063201665878296,0.4957874119281769,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0035400390625,0.8377739191055298,0.5478217601776123,0.5239384174346924,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030212402344,0.6853917241096497,0.2930426895618438,1.3516439199447632,285.00360107421875,284.95001220703125,304.859130859375,294.3205261230469,298.96710205078125,297.2456970214844,287.00408935546875,1.0,0.8517734408378601,0.2996794879436493,0.2996794879436493,1.0,1.0,-4.48075008392334,1.0110833644866943,3.4696669578552246,-0.000758817361202,0.934370219707489,0.934370219707489,0.0,342.2694396972656,328.0,65992.8828125,0.0,7771.48974609375,1.0,280.6004638671875,284.9103698730469,297.2898864746094,301.4502258300781,293.1499938964844,293.1499938964844,280.6499938964844,34336.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101358652114868,1.0,0.0,0.0,3.654096603393554,3.654120445251465,8.909500479603594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.900390625,0.0,1525.267333984375,1895.4371337890625,0.0,3497.8642578125,0.9061564207077026,1.0,0.0,3.0,1.0,0.0
