time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938920,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9973449707031,0.8636360168457031,0.5945151448249817,0.539110541343689,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.99725341796875,0.9822854399681092,0.8634555339813232,0.8183994889259338,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9972839355469,0.9160967469215392,0.7086024880409241,0.4971943497657776,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99737548828125,0.8416249752044678,0.5483950972557068,0.5242209434509277,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9977111816406,0.6888010501861572,0.2932893931865692,1.3515048027038574,284.997314453125,284.95001220703125,304.8681335449219,294.3301086425781,298.971923828125,297.24920654296875,286.99658203125,1.0,0.8496655225753784,0.299321174621582,0.299321174621582,1.0,1.0,-4.482293605804443,1.0101193189620972,3.472174406051636,-0.0021020218264311,0.9474846720695496,0.9474846720695496,0.0,336.5072021484375,316.0,66145.6328125,0.0,7733.55322265625,1.0,280.6421813964844,284.90728759765625,297.3079528808594,301.5106506347656,293.1499938964844,293.1499938964844,280.3500061035156,33755.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080955386161804,1.0,0.0,0.0,3.7077524662017822,3.707776546478272,9.173070338874822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10121.5283203125,0.0,1581.3134765625,1895.4371337890625,0.0,3478.921142578125,0.9166856408119202,1.0,0.0,3.0,1.0,0.0
17938980,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.89190673828125,0.8673633933067322,0.5938020348548889,0.538585364818573,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89178466796875,0.9861212372779846,0.8631429076194763,0.8182165026664734,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.891845703125,0.9219077825546264,0.7103185653686523,0.4984384179115295,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8919372558594,0.8454344868659973,0.5485889911651611,0.524391233921051,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925476074219,0.6921684741973877,0.2933371067047119,1.3512097597122192,284.891845703125,284.95001220703125,304.8770446777344,294.3398132324219,298.9725646972656,297.24774169921875,286.8915100097656,1.0,0.8474566340446472,0.2989628314971924,0.2989628314971924,1.0,1.0,-4.482799053192139,1.0088777542114258,3.473921060562134,-0.0033390242606401,0.8737947940826416,0.8737947940826416,0.0,330.9060974121094,316.0,67192.96875,0.0,7692.61376953125,1.0,280.3973083496094,284.7733154296875,297.3652038574219,301.7382202148437,293.1499938964844,293.1499938964844,280.3500061035156,37502.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913257658481598,1.0,0.0,0.0,3.674320697784424,3.6743452548980713,9.008394954435062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.9296875,0.0,1571.7091064453125,1895.4371337890625,0.0,3526.811279296875,0.9101962447166444,1.0,0.0,3.0,1.0,0.0
17939040,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9082336425781,0.8706490397453308,0.592987596988678,0.5376363396644592,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90838623046875,0.9894336462020874,0.8626661896705627,0.8175675272941589,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9082946777344,0.9272846579551696,0.7119415998458862,0.4993847608566284,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.908203125,0.8489035964012146,0.5486606359481812,0.524260938167572,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9078063964844,0.6951881647109985,0.2932893633842468,1.3501073122024536,284.9082946777344,284.95001220703125,304.8858642578125,294.349609375,298.972412109375,297.2450256347656,286.9091491699219,1.0,0.84501713514328,0.2986045181751251,0.2986045181751251,1.0,1.0,-4.480531692504883,1.0069106817245483,3.473620891571045,-0.0047579151578247,0.8678959608078003,0.8678959608078003,0.0,325.6255798339844,304.0,67002.2578125,0.0,7642.97265625,1.0,280.357666015625,284.7867431640625,297.3653869628906,301.6932373046875,293.1499938964844,293.1499938964844,280.6499938964844,38223.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146018028259276,1.0,0.0,0.0,3.6143620014190674,3.6143860816955566,8.716789920981682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.3955078125,0.0,1510.3533935546875,1895.4371337890625,0.0,3539.260009765625,0.8989991545677185,1.0,0.0,3.0,1.0,0.0
17939100,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.00494384765625,0.8746405243873596,0.5928078889846802,0.5369513034820557,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00506591796875,0.9931579828262328,0.8627844452857971,0.8171408772468567,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0050048828125,0.933477222919464,0.7141388654708862,0.5005138516426086,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0049133300781,0.8529810905456543,0.549122154712677,0.5242604613304138,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00439453125,0.6987029910087585,0.2934582531452179,1.3492311239242554,285.0049743652344,284.95001220703125,304.8945007324219,294.3594970703125,298.9764099121094,297.24737548828125,287.0054626464844,1.0,0.8425686955451965,0.2982462048530578,0.2982462048530578,1.0,1.0,-4.479486465454102,1.0052694082260132,3.474216938018799,-0.0062781083397567,0.9364858865737916,0.9364858865737916,0.0,319.8560485839844,304.0,66081.6875,0.0,7594.5556640625,1.0,280.6005859375,284.9100341796875,297.3289489746094,301.4945678710937,293.1499938964844,293.1499938964844,280.6499938964844,34294.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089959263801576,1.0,0.0,0.0,3.659447193145752,3.659471035003662,8.935611504057306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9486.8916015625,0.0,1530.913818359375,1895.4371337890625,0.0,3487.283203125,0.9073236584663392,1.0,0.0,3.0,1.0,0.0
17939160,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9985656738281,0.8795760273933411,0.5927579998970032,0.5366758108139038,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984436035156,0.9973973631858826,0.8630678057670593,0.8171427845954895,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9985046386719,0.9406703114509584,0.7164487838745117,0.5019274353981018,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99859619140625,0.8579079508781433,0.5497216582298279,0.5245496034622192,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989318847656,0.7029343843460083,0.2937388122081756,1.3491597175598145,284.99853515625,284.95001220703125,304.9030456542969,294.36944580078125,298.98126220703125,297.25103759765625,286.9977722167969,1.0,0.8402629494667053,0.2979089617729187,0.2979089617729187,1.0,1.0,-4.481119155883789,1.0044037103652954,3.476715326309204,-0.0075518651865422,0.9499284625053406,0.9499284625053406,0.0,313.5872802734375,292.0,66240.609375,0.0,7553.03955078125,1.0,280.6422424316406,284.9066772460937,297.3475952148437,301.5563049316406,293.1499938964844,293.1499938964844,280.3500061035156,33717.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069981575012208,1.0,0.0,0.0,3.713716506958008,3.713740587234497,9.202604474012333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.8291015625,0.0,1587.8438720703125,1895.4371337890625,0.0,3468.724609375,0.9180020093917848,1.0,0.0,3.0,1.0,0.0
17939220,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.890869140625,0.8836886286735535,0.5920637249946594,0.5361964106559753,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907165527344,0.9990000128746032,0.8628106117248535,0.8137367963790894,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907775878906,0.9467709064483644,0.7181623578071594,0.50319504737854,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89093017578125,0.8621494174003601,0.5499192476272583,0.5247535109519958,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.89166259765625,0.7065369486808777,0.2937995493412018,1.349058985710144,284.89080810546875,284.95001220703125,304.9114074707031,294.3794860839844,298.9815979003906,297.2497253417969,286.8900451660156,1.0,0.8377296328544617,0.2975717484951019,0.2975717484951019,1.0,1.0,-4.478785991668701,1.002502202987671,3.476283550262451,-0.0088937534019351,0.8749209046363831,0.8749209046363831,0.0,308.2001037597656,292.0,67271.7109375,0.0,7501.24853515625,1.0,280.3971862792969,284.7705383300781,297.4051513671875,301.78466796875,293.1499938964844,293.1499938964844,280.3500061035156,37467.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121891856193542,1.0,0.0,0.0,3.681233167648315,3.681257963180542,9.042321948982136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.435546875,0.0,1579.2701416015625,1895.4371337890625,0.0,3516.9091796875,0.9116879105567932,1.0,0.0,3.0,1.0,0.0
17939280,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9039306640625,0.8862240314483643,0.5912190079689026,0.5353018641471863,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.904052734375,0.9990000128746032,0.8628284335136414,0.8060683608055115,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.90399169921875,0.9509843587875366,0.7197385430335999,0.5041706562042236,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9039001464844,0.8649845123291016,0.5499537587165833,0.5246707201004028,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.903564453125,0.7088790535926819,0.2937302589416504,1.3482325077056885,284.9039611816406,284.95001220703125,304.91961669921875,294.3895874023437,298.9813842773437,297.2474060058594,286.9046325683594,1.0,0.834535539150238,0.2972345054149627,0.2972345054149627,1.0,1.0,-4.4679036140441895,0.9983534216880798,3.469550132751465,-0.0101640382781624,0.8658267855644226,0.8658267855644226,0.0,304.0623474121094,295.0,66975.515625,0.0,7427.35400390625,1.0,280.3576354980469,284.7825927734375,297.4049072265625,301.7352294921875,293.1499938964844,293.1499938964844,280.6499938964844,38411.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134617447853088,1.0,0.0,0.0,3.616342306137085,3.616366386413574,8.726344162823807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.51953125,0.0,1513.920654296875,1895.4371337890625,0.0,3528.701904296875,0.8995254635810852,1.0,0.0,3.0,1.0,0.0
17939340,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0001220703125,0.8877758383750916,0.5910186171531677,0.5347282886505127,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0002136230469,0.9990000128746032,0.8638121485710144,0.8010998964309692,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00018310546875,0.9539588093757628,0.7219071388244629,0.5053777694702148,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0000915527344,0.8668299913406372,0.5503890514373779,0.5247815847396851,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996032714844,0.7103421688079834,0.293889582157135,1.3479541540145874,285.0001525878906,284.95001220703125,304.9276428222656,294.39971923828125,298.9863586425781,297.2506103515625,287.00054931640625,1.0,0.8330813050270081,0.2968972623348236,0.2968972623348236,1.0,1.0,-4.462445259094238,0.9956483244895936,3.466797113418579,-0.0119747053831815,0.932488977909088,0.932488977909088,0.0,301.5796813964844,295.0,65982.4140625,0.0,7386.82666015625,1.0,280.6005554199219,284.9067687988281,297.3675231933594,301.53009033203125,293.1499938964844,293.1499938964844,280.6499938964844,34498.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076256155967712,1.0,0.0,0.0,3.6567225456237793,3.6567463874816895,8.922310712478065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.220703125,0.0,1529.40576171875,1895.4371337890625,0.0,3474.555419921875,0.90687096118927,1.0,0.0,3.0,1.0,0.0
17939400,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.99334716796875,0.8891417384147644,0.5909479856491089,0.5346136093139648,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.99322509765625,0.9990000128746032,0.8650831580162048,0.7973425984382629,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9932861328125,0.956609547138214,0.7241874933242798,0.5069116950035095,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9933776855469,0.8684443831443787,0.5509613752365112,0.5252349972724915,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99371337890625,0.7116161584854126,0.294157862663269,1.3487296104431152,284.9933166503906,284.95001220703125,304.9354858398437,294.409912109375,298.99188232421875,297.2552185058594,286.9925537109375,1.0,0.8322947025299072,0.2965600490570068,0.2965600490570068,1.0,1.0,-4.461101055145264,0.9940146207809448,3.46708607673645,-0.0134179051965475,0.943940818309784,0.943940818309784,0.0,299.88433837890625,298.0,66081.84375,0.0,7368.59375,1.0,280.6421813964844,284.9040222167969,297.3857421875,301.587158203125,293.1499938964844,293.1499938964844,280.3500061035156,33940.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053595662117004,1.0,0.0,0.0,3.706916570663452,3.706940650939941,9.1689349801527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10134.4287109375,0.0,1581.7679443359375,1895.4371337890625,0.0,3453.48974609375,0.916615068912506,1.0,0.0,3.0,1.0,0.0
17939460,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895568847656,0.8897422552108765,0.5902592539787292,0.534286618232727,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88946533203125,0.9990000128746032,0.8657742142677307,0.795287013053894,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8894958496094,0.9584059119224548,0.7258897423744202,0.5082883238792419,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895874023437,0.8693929314613342,0.5511515736579895,0.5255903601646423,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8900756835937,0.7123538851737976,0.2942226231098175,1.3494083881378174,284.8895263671875,284.95001220703125,304.9431457519531,294.42010498046875,298.99346923828125,297.2550354003906,286.889404296875,1.0,0.8319917917251587,0.296292096376419,0.296292096376419,1.0,1.0,-4.461134433746338,0.9929859042167664,3.4681484699249268,-0.0144693236798048,0.8701989650726318,0.8701989650726318,0.0,299.0083923339844,298.0,67081.71875,0.0,7362.05078125,1.0,280.3973999023437,284.7725524902344,297.4432067871094,301.8114013671875,293.1499938964844,293.1499938964844,280.3500061035156,37754.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102769494056702,1.0,0.0,0.0,3.668440818786621,3.6684651374816895,8.979585572888027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.509765625,0.0,1566.9765625,1895.4371337890625,0.0,3499.174072265625,0.9090486168861388,1.0,0.0,3.0,1.0,0.0
17939520,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9087219238281,0.8894374966621399,0.5894798040390015,0.5335516929626465,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9088439941406,0.9990000128746032,0.8661450147628784,0.794987142086029,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9087829589844,0.9592532515525818,0.7275133728981018,0.5093752145767212,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9086608886719,0.8695405721664429,0.5512274503707886,0.5256582498550415,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9082336425781,0.7124305367469788,0.2941961586475372,1.3493335247039795,284.90875244140625,284.95001220703125,304.9505615234375,294.4303283691406,298.9937744140625,297.25311279296875,286.90972900390625,1.0,0.8319840431213379,0.2960241436958313,0.2960241436958313,1.0,1.0,-4.461186408996582,0.9919793605804444,3.4692068099975586,-0.0155179258435964,0.8659555315971375,0.8659555315971375,0.0,298.8812255859375,301.0,66899.7265625,0.0,7361.302734375,1.0,280.3576965332031,284.7885131835937,297.4439697265625,301.76568603515625,293.1499938964844,293.1499938964844,280.6499938964844,38318.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114082455635072,1.0,0.0,0.0,3.6073191165924072,3.607343196868897,8.682852694619214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.123046875,0.0,1503.3443603515625,1895.4371337890625,0.0,3509.66796875,0.8975462317466736,1.0,0.0,3.0,1.0,0.0
17939580,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064697265625,0.8891729116439819,0.5893194675445557,0.5331053733825684,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0065612792969,0.9990000128746032,0.8668829798698425,0.7950117588043213,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00653076171875,0.9600951671600342,0.7297096252441406,0.510670006275177,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064392089844,0.8696562647819519,0.5516844987869263,0.5258830785751343,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00592041015625,0.7124690413475037,0.29437255859375,1.3495936393737793,285.0065002441406,284.95001220703125,304.9577941894531,294.4405822753906,298.9978332519531,297.2560119628906,287.00701904296875,1.0,0.8322820067405701,0.2957561910152435,0.2957561910152435,1.0,1.0,-4.462814331054688,0.9913857579231262,3.471428632736206,-0.0165681447833776,0.9356018900871276,0.9356018900871276,0.0,298.97979736328125,301.0,66014.1015625,0.0,7368.51171875,1.0,280.6004333496094,284.9120788574219,297.4087829589844,301.5696105957031,293.1499938964844,293.1499938964844,280.6499938964844,34270.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057178497314452,1.0,0.0,0.0,3.653851985931397,3.653875827789306,8.908307904675894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9498.87109375,0.0,1524.5030517578125,1895.4371337890625,0.0,3456.822021484375,0.9060750007629396,1.0,0.0,3.0,1.0,0.0
17939640,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.8891751170158386,0.5892701148986816,0.533074140548706,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0003662109375,0.9990000128746032,0.8676732778549194,0.7949593663215637,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0003967285156,0.9611552357673644,0.7319958806037903,0.5122594237327576,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.00048828125,0.8699675798416138,0.5522629022598267,0.5264095067977905,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0008239746094,0.712677538394928,0.2946376800537109,1.3506879806518557,285.0004272460937,284.95001220703125,304.9647827148437,294.4508056640625,299.0023193359375,297.2596435546875,286.9997253417969,1.0,0.8328925967216492,0.2954882383346557,0.2954882383346557,1.0,1.0,-4.46657657623291,0.991346836090088,3.4752299785614014,-0.0175027921795845,0.9498664140701294,0.9498664140701294,0.0,299.1734619140625,304.0,66198.203125,0.0,7384.88818359375,1.0,280.64215087890625,284.9086303710937,297.4286499023437,301.63433837890625,293.1499938964844,293.1499938964844,280.3500061035156,33659.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037408232688904,1.0,0.0,0.0,3.709547281265259,3.709571599960327,9.181954396808578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.75390625,0.0,1582.633056640625,1895.4371337890625,0.0,3438.4287109375,0.9170320630073548,1.0,0.0,3.0,1.0,0.0
17939700,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8949584960937,0.8886868357658386,0.5885876417160034,0.5328064560890198,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.89483642578125,0.9990000128746032,0.8677709698677063,0.7958347201347351,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8948669433594,0.9617024660110474,0.7336805462837219,0.5136678814888,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8949890136719,0.869870126247406,0.5524460077285767,0.526813268661499,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8955993652344,0.7125688195228577,0.2946870625019073,1.3515572547912598,284.8948974609375,284.95001220703125,304.9715270996094,294.4610290527344,299.0025634765625,297.25811767578125,286.8945617675781,1.0,0.8336766362190247,0.2952203154563904,0.2952203154563904,1.0,1.0,-4.470541954040527,0.9913570284843444,3.479185104370117,-0.0183505155146121,0.8771838545799255,0.8771838545799255,0.0,299.7806396484375,304.0,67300.3671875,0.0,7405.24755859375,1.0,280.3972473144531,284.7738037109375,297.4870910644531,301.8661804199219,293.1499938964844,293.1499938964844,280.3500061035156,37315.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090074300765992,1.0,0.0,0.0,3.6798574924468994,3.679882049560547,9.035564971782152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.4951171875,0.0,1576.56591796875,1895.4371337890625,0.0,3487.389892578125,0.911338746547699,1.0,0.0,3.0,1.0,0.0
17939760,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.91168212890625,0.8875085115432739,0.5877867937088013,0.5321000814437866,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118347167969,0.9990000128746032,0.8674900531768799,0.797863781452179,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117736816406,0.9615626931190492,0.735261857509613,0.5147609710693359,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9116516113281,0.8691773414611816,0.5524959564208984,0.5269034504890442,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112548828125,0.7119632959365845,0.2946324646472931,1.3515682220458984,284.9117431640625,284.95001220703125,304.97802734375,294.47119140625,299.00128173828125,297.25457763671875,286.91265869140625,1.0,0.8345099091529846,0.2948770523071289,0.2948770523071289,1.0,1.0,-4.473574161529541,0.9908546805381776,3.482719659805298,-0.0195251293480396,0.8726041316986084,0.8726041316986084,0.0,300.8245544433594,307.0,67188.6328125,0.0,7425.2880859375,1.0,280.35760498046875,284.78643798828125,297.4883728027344,301.8265686035156,293.1499938964844,293.1499938964844,280.6499938964844,37987.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910523533821106,1.0,0.0,0.0,3.6247098445892334,3.624733924865722,8.766773476054368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.228515625,0.0,1519.983642578125,1895.4371337890625,0.0,3501.461669921875,0.9011573195457458,1.0,0.0,3.0,1.0,0.0
17939820,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0099792480469,0.8865500092506409,0.5876061916351318,0.5316629409790039,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101013183594,0.9990000128746032,0.8675835728645325,0.7997286319732666,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.9616180658340454,0.7374221086502075,0.5160500407218933,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.00994873046875,0.8686245679855347,0.5529267191886902,0.5271332263946533,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0093688964844,0.7114517092704773,0.2947783768177032,1.3518400192260742,285.010009765625,284.95001220703125,304.9842834472656,294.4813537597656,299.0039367675781,297.2559509277344,287.0106506347656,1.0,0.8354557156562805,0.2945337891578674,0.2945337891578674,1.0,1.0,-4.477445602416992,0.9905524849891664,3.486892938613892,-0.0207591615617275,0.9435932636260986,0.9435932636260986,0.0,301.8442077636719,307.0,66330.03125,0.0,7448.5146484375,1.0,280.60089111328125,284.91021728515625,297.4530029296875,301.63311767578125,293.1499938964844,293.1499938964844,280.6499938964844,34108.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051741361618042,1.0,0.0,0.0,3.673194408416748,3.673218488693237,9.002873184726923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.2333984375,0.0,1544.8814697265625,1895.4371337890625,0.0,3451.765380859375,0.910270094871521,1.0,0.0,3.0,1.0,0.0
17939880,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0042419433594,0.8860161304473877,0.5875508785247803,0.5316429138183594,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0041198730469,0.9990000128746032,0.867763102054596,0.8011077046394348,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.004150390625,0.9620592594146729,0.7396487593650818,0.5176275968551636,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0042724609375,0.8684154748916626,0.5534862279891968,0.5276626944541931,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0046081542969,0.7112296223640442,0.2950169146060943,1.3529216051101685,285.0041809082031,284.95001220703125,304.9902648925781,294.4914855957031,299.0069885253906,297.25811767578125,287.00347900390625,1.0,0.8365653157234192,0.2941905260086059,0.2941905260086059,1.0,1.0,-4.482921600341797,0.9906643033027648,3.4922571182250977,-0.0219063386321067,0.9593021869659424,0.9593021869659424,0.0,302.7541809082031,310.0,66549.1953125,0.0,7477.33154296875,1.0,280.6423034667969,284.90643310546875,297.4722900390625,301.69989013671875,293.1499938964844,293.1499938964844,280.3500061035156,33509.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034736156463624,1.0,0.0,0.0,3.7313523292541504,3.7313766479492174,9.29021553019993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.046875,0.0,1606.523193359375,1895.4371337890625,0.0,3435.94189453125,0.9218374490737916,1.0,0.0,3.0,1.0,0.0
17939940,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8962707519531,0.8851152658462524,0.5868579149246216,0.5313872694969177,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8961181640625,0.9990000128746032,0.8672679662704468,0.8031079769134521,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8961486816406,0.9621021747589112,0.741212785243988,0.518987238407135,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.89630126953125,0.8679131269454956,0.5536461472511292,0.5280664563179016,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.89703369140625,0.7107771039009094,0.2950373589992523,1.353759527206421,284.8962097167969,284.95001220703125,304.9959411621094,294.50152587890625,299.0059509277344,297.2552795410156,286.8956298828125,1.0,0.8377306461334229,0.2938472628593445,0.2938472628593445,1.0,1.0,-4.488161087036133,0.9907100200653076,3.4974513053894043,-0.022985627874732,0.8859338164329529,0.8859338164329529,0.0,303.9248962402344,310.0,67714.9296875,0.0,7507.26171875,1.0,280.3966979980469,284.7682189941406,297.530029296875,301.9346923828125,293.1499938964844,293.1499938964844,280.3500061035156,37035.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089562892913818,1.0,0.0,0.0,3.707347631454468,3.7073724269866943,9.171067745228356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.544921875,0.0,1605.7811279296875,1895.4371337890625,0.0,3486.9150390625,0.9173290729522704,1.0,0.0,3.0,1.0,0.0
17940000,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9110107421875,0.8836076855659485,0.5860258936882019,0.53067547082901,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9111633300781,0.9990000128746032,0.866410493850708,0.8060439229011536,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9111022949219,0.961534023284912,0.7426365613937378,0.5199936032295227,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9109802246094,0.8668979406356812,0.5536616444587708,0.5281441807746887,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9105529785156,0.70987868309021,0.2949452698230743,1.3536944389343262,284.9110717773437,284.95001220703125,305.0013122558594,294.5115051269531,299.0033264160156,297.2503662109375,286.9119873046875,1.0,0.8388489484786987,0.293503999710083,0.293503999710083,1.0,1.0,-4.492069721221924,0.9904090762138368,3.5016605854034424,-0.0241394508630037,0.8799833059310913,0.8799833059310913,0.0,305.42144775390625,313.0,67626.125,0.0,7534.4296875,1.0,280.357421875,284.7787475585937,297.53082275390625,301.89666748046875,293.1499938964844,293.1499938964844,280.6499938964844,37843.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106714725494384,1.0,0.0,0.0,3.654538631439209,3.654562950134277,8.911655982046796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.7353515625,0.0,1552.0325927734375,1895.4371337890625,0.0,3502.83447265625,0.9076671004295348,1.0,0.0,3.0,1.0,0.0
17940060,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.01080322265625,0.8823883533477783,0.5858256816864014,0.5302267670631409,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0109558105469,0.9990000128746032,0.8659778833389282,0.8086277842521667,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0108947753906,0.9612308144569396,0.7446495890617371,0.5211853384971619,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0107727050781,0.8660890460014343,0.5540658831596375,0.5283569693565369,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101318359375,0.7091242074966431,0.2950557470321655,1.3538600206375122,285.0108642578125,284.95001220703125,305.00640869140625,294.5214233398437,299.0048217773437,297.2506408691406,287.0115966796875,1.0,0.8400049209594727,0.2931440770626068,0.2931440770626068,1.0,1.0,-4.496528625488281,0.9901911020278932,3.506337404251098,-0.0254115480929613,0.9519706964492798,0.9519706964492798,0.0,306.7968139648437,313.0,66752.1875,0.0,7562.9306640625,1.0,280.6015930175781,284.90435791015625,297.4948425292969,301.70220947265625,293.1499938964844,293.1499938964844,280.6499938964844,34105.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054830074310304,1.0,0.0,0.0,3.702004909515381,3.70202898979187,9.144653176917928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.5673828125,0.0,1577.425048828125,1895.4371337890625,0.0,3454.638427734375,0.9167112112045288,1.0,0.0,3.0,1.0,0.0
17940120,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0058288574219,0.8816645741462708,0.5857717394828796,0.5302083492279053,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057067871094,0.9990000128746032,0.8656889200210571,0.810547947883606,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057373046875,0.9613958597183228,0.7467744946479797,0.5226821303367615,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.005859375,0.8656883835792542,0.5546098351478577,0.5288769006729126,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.00616455078125,0.7087182998657227,0.2952651381492615,1.3548437356948853,285.0057983398437,284.95001220703125,305.0111694335937,294.53125,299.00689697265625,297.2518920898437,287.00506591796875,1.0,0.8412702083587646,0.2927841246128082,0.2927841246128082,1.0,1.0,-4.502431869506836,0.9903395175933838,3.512092113494873,-0.0266126655042171,0.9686407446861268,0.9686407446861268,0.0,307.97515869140625,316.0,66973.90625,0.0,7595.779296875,1.0,280.6425476074219,284.9012451171875,297.51336669921875,301.7685546875,293.1499938964844,293.1499938964844,280.3500061035156,33507.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038897156715392,1.0,0.0,0.0,3.75992488861084,3.7599494457244873,9.43303859912703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10286.921875,0.0,1639.7275390625,1895.4371337890625,0.0,3439.814453125,0.9282754063606262,1.0,0.0,3.0,1.0,0.0
17940180,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8960266113281,0.8806328773498535,0.5850766897201538,0.5299605131149292,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8958435058594,0.9990000128746032,0.8647620677947998,0.8129324316978455,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8959045410156,0.9612404704093932,0.7482735514640808,0.5239918828010559,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8960876464844,0.8650484085083008,0.5547516942024231,0.5292730331420898,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968811035156,0.7081181406974792,0.2952556610107422,1.3555878400802612,284.8959655761719,284.95001220703125,305.015625,294.5409851074219,299.00537109375,297.248779296875,286.89520263671875,1.0,0.8425487875938416,0.292424201965332,0.292424201965332,1.0,1.0,-4.507962703704834,0.9903864860534668,3.517575979232788,-0.0277476571500301,0.8943578600883484,0.8943578600883484,0.0,309.35382080078125,316.0,68175.46875,0.0,7628.7373046875,1.0,280.39605712890625,284.7606201171875,297.5702819824219,302.0042724609375,293.1499938964844,293.1499938964844,280.3500061035156,36902.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094247817993164,1.0,0.0,0.0,3.738900184631348,3.738925218582153,9.327838483841332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.390625,0.0,1641.2596435546875,1895.4371337890625,0.0,3491.2646484375,0.924343764781952,1.0,0.0,3.0,1.0,0.0
17940240,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9092102050781,0.8789162635803223,0.5842162370681763,0.5292458534240723,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9093322753906,0.9990000128746032,0.8635124564170837,0.81568443775177,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9093017578125,0.96039479970932,0.7496376037597656,0.5249632596969604,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9091796875,0.8638243079185486,0.5547375082969666,0.5293398499488831,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90875244140625,0.7069990038871765,0.2951245903968811,1.3554245233535769,284.90924072265625,284.95001220703125,305.01971435546875,294.55059814453125,299.0025634765625,297.2440795898437,286.91015625,1.0,0.8437092304229736,0.2920642495155334,0.2920642495155334,1.0,1.0,-4.511476993560791,0.989910364151001,3.521566390991211,-0.0289427582174539,0.8869114518165588,0.8869114518165588,0.0,311.1258850097656,319.0,68085.578125,0.0,7656.64208984375,1.0,280.3572082519531,284.76971435546875,297.5705261230469,301.96612548828125,293.1499938964844,293.1499938964844,280.6499938964844,37805.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911195993423462,1.0,0.0,0.0,3.686725378036499,3.6867499351501465,9.06932257294102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.0263671875,0.0,1588.0596923828125,1895.4371337890625,0.0,3507.699462890625,0.9147958159446716,1.0,0.0,3.0,1.0,0.0
17940300,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.00982666015625,0.8772727251052856,0.5839900374412537,0.5287927985191345,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.010009765625,0.998992919921875,0.8628201484680176,0.8168075084686279,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00994873046875,0.9595816135406494,0.7516065835952759,0.5261351466178894,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097961425781,0.8626030087471008,0.5551111698150635,0.5295460820198059,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0091552734375,0.7058579921722412,0.295191615819931,1.3555082082748413,285.0099182128906,284.95001220703125,305.0234680175781,294.5600891113281,299.0035400390625,297.24420166015625,287.0106811523437,1.0,0.8447751402854919,0.2917042970657348,0.2917042970657348,1.0,1.0,-4.514043807983398,0.9891907572746276,3.524852752685547,-0.0302495937794446,0.958990216255188,0.958990216255188,0.0,312.94683837890625,319.0,67160.0390625,0.0,7681.13427734375,1.0,280.602294921875,284.8970642089844,297.5339660644531,301.76885986328125,293.1499938964844,293.1499938964844,280.6499938964844,34201.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906043529510498,1.0,0.0,0.0,3.731471300125122,3.7314958572387695,9.290808407058648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.0986328125,0.0,1611.953125,1895.4371337890625,0.0,3459.850341796875,0.923370122909546,1.0,0.0,3.0,1.0,0.0
17940360,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047607421875,0.8761461973190308,0.5839267373085022,0.5287805795669556,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.004638671875,0.9980892539024352,0.8624401688575745,0.8167934417724609,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0046691894531,0.9592633843421936,0.753696620464325,0.5276215672492981,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047912597656,0.8618053793907166,0.5556286573410034,0.5300613045692444,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.005126953125,0.7050870060920715,0.2953616082668304,1.356407880783081,285.0047302246094,284.95001220703125,305.02685546875,294.5694580078125,299.00543212890625,297.24560546875,287.0039367675781,1.0,0.8458611369132996,0.2913491725921631,0.2913491725921631,1.0,1.0,-4.5175065994262695,0.9887180924415588,3.5287885665893555,-0.0315127447247505,0.975278615951538,0.975278615951538,0.0,314.5135498046875,322.0,67341.875,0.0,7707.3271484375,1.0,280.64276123046875,284.8944396972656,297.551513671875,301.832275390625,293.1499938964844,293.1499938964844,280.3500061035156,33623.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044204354286194,1.0,0.0,0.0,3.78687047958374,3.786895275115967,9.568726682118722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10347.2490234375,0.0,1672.3941650390625,1895.4371337890625,0.0,3444.753173828125,0.9344218969345092,1.0,0.0,3.0,1.0,0.0
17940420,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927001953125,0.8746287822723389,0.5832111835479736,0.5285463333129883,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924865722656,0.9968286752700806,0.8615729808807373,0.8163421750068665,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925476074219,0.9585168361663818,0.7551457285881042,0.5289234519004822,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927307128906,0.8606866002082825,0.5557358264923096,0.530457079410553,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8936462402344,0.7040516138076782,0.2953100502490997,1.357100248336792,284.8926086425781,284.95001220703125,305.0298767089844,294.57867431640625,299.0038146972656,297.242919921875,286.8916320800781,1.0,0.8468449115753174,0.2909940481185913,0.2909940481185913,1.0,1.0,-4.519570827484131,0.9878819584846495,3.531688928604126,-0.0326977409422397,0.8987846970558167,0.8987846970558167,0.0,316.3515319824219,322.0,68512.96875,0.0,7729.94384765625,1.0,280.3954772949219,284.7519836425781,297.60723876953125,302.065185546875,293.1499938964844,293.1499938964844,280.3500061035156,36985.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90984708070755,1.0,0.0,0.0,3.76457405090332,3.764599561691284,9.45638191751641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10072.318359375,0.0,1672.019775390625,1895.4371337890625,0.0,3495.184326171875,0.9301528334617616,1.0,0.0,3.0,1.0,0.0
17940480,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9043884277344,0.8724117279052734,0.5823096036911011,0.5278315544128418,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.904541015625,0.9950563311576844,0.860588550567627,0.815489649772644,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.90447998046875,0.9570366144180298,0.7564464807510376,0.5298759341239929,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.90435791015625,0.8589707016944885,0.5556753277778625,0.5305138826370239,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9039611816406,0.7024779319763184,0.2951317429542541,1.3568682670593262,284.9044494628906,284.95001220703125,305.03253173828125,294.5877685546875,299.0012512207031,297.2388916015625,286.9053039550781,1.0,0.8475898504257202,0.2906389236450195,0.2906389236450195,1.0,1.0,-4.518622398376465,0.9862731099128724,3.5323495864868164,-0.0340544395148754,0.8888948559761047,0.8888948559761047,0.0,318.5726013183594,325.0,68349.5625,0.0,7743.2822265625,1.0,280.3570251464844,284.7610168457031,297.6063537597656,302.02178955078125,293.1499938964844,293.1499938964844,280.6499938964844,38009.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114565253257751,1.0,0.0,0.0,3.7080483436584473,3.708073377609253,9.174535193778866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.3828125,0.0,1613.9853515625,1895.4371337890625,0.0,3510.115966796875,0.9196701049804688,1.0,0.0,3.0,1.0,0.0
17940540,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0061950683594,0.8707873821258545,0.5820634365081787,0.5273506045341492,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0063781738281,0.9937214255332948,0.8602816462516785,0.8149189949035645,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0063171386719,0.9561919569969176,0.758380651473999,0.5310150980949402,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.00616455078125,0.8577590584754944,0.5560207962989807,0.5306869745254517,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054931640625,0.701315701007843,0.2951714694499969,1.3567919731140137,285.0062866210937,284.95001220703125,305.0347595214844,294.5966796875,299.0023193359375,297.2392578125,287.0071105957031,1.0,0.8483253121376038,0.2902837991714477,0.2902837991714477,1.0,1.0,-4.518834114074707,0.9849671125411988,3.533867120742798,-0.0355385392904281,0.9603483080863952,0.9603483080863952,0.0,320.2995300292969,325.0,67359.484375,0.0,7757.54150390625,1.0,280.60272216796875,284.89068603515625,297.5688171386719,301.8187255859375,293.1499938964844,293.1499938964844,280.6499938964844,34416.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906106173992157,1.0,0.0,0.0,3.748311758041382,3.748336553573608,9.374858223054616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.109375,0.0,1633.1533203125,1895.4371337890625,0.0,3460.432861328125,0.9273059368133544,1.0,0.0,3.0,1.0,0.0
17940600,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0025634765625,0.8699968457221985,0.5820093154907227,0.5273222923278809,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.00244140625,0.9930275678634644,0.8602092266082764,0.8148505091667175,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0024719238281,0.956225335597992,0.7604594826698303,0.5324761271476746,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0025634765625,0.8572707772254944,0.55652916431427,0.5311713218688965,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0028686523437,0.7007973790168762,0.2953359186649322,1.3575538396835327,285.00250244140625,284.95001220703125,305.03662109375,294.6054077148437,299.0043029785156,297.2411804199219,287.0018310546875,1.0,0.8492236137390137,0.289928674697876,0.289928674697876,1.0,1.0,-4.521975040435791,0.9844106435775756,3.537564516067505,-0.0368625111877918,0.9766196608543396,0.9766196608543396,0.0,321.4757385253906,328.0,67514.6171875,0.0,7779.48486328125,1.0,280.6428527832031,284.8898010253906,297.585693359375,301.8789367675781,293.1499938964844,293.1499938964844,280.3500061035156,33799.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904300093650818,1.0,0.0,0.0,3.800617456436157,3.800642490386963,9.638325764171896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10379.85546875,0.0,1690.137939453125,1895.4371337890625,0.0,3443.633544921875,0.937647581100464,1.0,0.0,3.0,1.0,0.0
17940660,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8913879394531,0.8688085675239563,0.5813102722167969,0.5270869731903076,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89117431640625,0.992020070552826,0.8595290184020996,0.814605712890625,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8912353515625,0.9558089375495912,0.7618986368179321,0.5337612628936768,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8914489746094,0.8564519286155701,0.5566321015357971,0.5315478444099426,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8923034667969,0.7000111937522888,0.295287013053894,1.3581788539886477,284.89129638671875,284.95001220703125,305.0380249023437,294.6139831542969,299.002685546875,297.2389221191406,286.890380859375,1.0,0.8500956892967224,0.2896241545677185,0.2896241545677185,1.0,1.0,-4.524162292480469,0.98378586769104,3.5403764247894287,-0.0378745198249816,0.9001398086547852,0.9001398086547852,0.0,322.9845886230469,328.0,68675.796875,0.0,7800.10546875,1.0,280.3952331542969,284.7483215332031,297.6408996582031,302.1101989746094,293.1499938964844,293.1499938964844,280.3500061035156,37110.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095705151557922,1.0,0.0,0.0,3.776331663131714,3.7763571739196777,9.515542274129984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.5654296875,0.0,1686.9072265625,1895.4371337890625,0.0,3492.61767578125,0.9328887462615968,1.0,0.0,3.0,1.0,0.0
17940720,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9037780761719,0.8668561577796936,0.5804241895675659,0.5263782739639282,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9039306640625,0.9903863668441772,0.8586468696594238,0.8138777613639832,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.90386962890625,0.9545657634735109,0.7631892561912537,0.5346996784210205,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9037475585937,0.8549724817276001,0.5565682053565979,0.5315923094749451,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9033203125,0.6986296772956848,0.2951128482818603,1.3579204082489014,284.9038391113281,284.95001220703125,305.0390319824219,294.6223449707031,299.00006103515625,297.2352600097656,286.9047241210937,1.0,0.8507676720619202,0.2893196642398834,0.2893196642398834,1.0,1.0,-4.523307800292969,0.9823961853981018,3.540911674499512,-0.0390402227640152,0.8903999924659729,0.8903999924659729,0.0,324.9881591796875,331.0,68503.6640625,0.0,7812.14013671875,1.0,280.3569641113281,284.75811767578125,297.63970947265625,302.06561279296875,293.1499938964844,293.1499938964844,280.6499938964844,38088.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110756516456604,1.0,0.0,0.0,3.718692541122437,3.718717575073242,9.227282475876564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.361328125,0.0,1626.8653564453125,1895.4371337890625,0.0,3506.58349609375,0.9221137166023254,1.0,0.0,3.0,1.0,0.0
