time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940780,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064392089844,0.865409791469574,0.580190896987915,0.5259044766426086,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00665283203125,0.9891348481178284,0.8583908081054688,0.8133719563484192,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.006591796875,0.953877866268158,0.7651188969612122,0.5358291864395142,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064392089844,0.853916347026825,0.556911051273346,0.5317567586898804,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057373046875,0.6975966095924377,0.2951572239398956,1.3578367233276367,285.00653076171875,284.95001220703125,305.03961181640625,294.6304931640625,299.0009460449219,297.23590087890625,287.0074157714844,1.0,0.851454496383667,0.2890151441097259,0.2890151441097259,1.0,1.0,-4.5235748291015625,0.9812984466552734,3.542276620864868,-0.040338035672903,0.9623809456825256,0.9623809456825256,0.0,326.5742492675781,331.0,67502.2421875,0.0,7825.5517578125,1.0,280.6029663085937,284.8888244628906,297.6019287109375,301.86151123046875,293.1499938964844,293.1499938964844,280.6499938964844,34476.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056810736656188,1.0,0.0,0.0,3.758001327514648,3.758026123046875,9.423389428775408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.1943359375,0.0,1644.9385986328125,1895.4371337890625,0.0,3456.47998046875,0.9295286536216736,1.0,0.0,3.0,1.0,0.0
17940840,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0032653808594,0.8647276163101196,0.5801483392715454,0.5258835554122925,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0031433105469,0.9884990453720092,0.8583389520645142,0.813332736492157,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.003173828125,0.9540099501609802,0.7671927213668823,0.5372847318649292,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0032653808594,0.8535194993019104,0.5574160814285278,0.5322349667549133,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0035705566406,0.6971591114997864,0.2953260242938995,1.3586019277572632,285.0032043457031,284.95001220703125,305.03973388671875,294.638427734375,299.0027770996094,297.238037109375,287.0025329589844,1.0,0.8523199558258057,0.2887106239795685,0.2887106239795685,1.0,1.0,-4.526750087738037,0.9809422492980956,3.5458080768585205,-0.0414779372513294,0.9791191220283508,0.9791191220283508,0.0,327.6595153808594,334.0,67653.5703125,0.0,7846.9951171875,1.0,280.6429443359375,284.888427734375,297.618408203125,301.9211730957031,293.1499938964844,293.1499938964844,280.3500061035156,33836.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038633704185486,1.0,0.0,0.0,3.809711456298828,3.809736728668213,9.684505357654416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10407.5283203125,0.0,1701.327880859375,1895.4371337890625,0.0,3439.569580078125,0.93972909450531,1.0,0.0,3.0,1.0,0.0
17940900,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8916931152344,0.8636336922645569,0.5794571042060852,0.5256550312042236,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8914794921875,0.9875097274780272,0.8576588034629822,0.8130952715873718,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8915100097656,0.9536641836166382,0.7686160802841187,0.5385613441467285,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8917236328125,0.8527770638465881,0.5575113296508789,0.5326042771339417,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8926086425781,0.6964380145072937,0.2952788472175598,1.3592309951782229,284.8916015625,284.95001220703125,305.03936767578125,294.6461486816406,299.0009155273437,297.2359619140625,286.890625,1.0,0.8531683087348938,0.288406103849411,0.288406103849411,1.0,1.0,-4.528940200805664,0.9803286790847778,3.548611640930176,-0.0424843207001686,0.9025617837905884,0.9025617837905884,0.0,329.1121826171875,334.0,68821.171875,0.0,7867.2451171875,1.0,280.39501953125,284.7464294433594,297.67291259765625,302.1521301269531,293.1499938964844,293.1499938964844,280.3500061035156,37097.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091286063194276,1.0,0.0,0.0,3.785888433456421,3.7859139442443848,9.56376538852055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10126.890625,0.0,1698.1878662109375,1895.4371337890625,0.0,3488.514892578125,0.9350400567054749,1.0,0.0,3.0,1.0,0.0
17940960,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.90362548828125,0.8617774844169617,0.5785715579986572,0.5249491930007935,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9037780761719,0.9858529567718506,0.8567606210708618,0.8123588562011719,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9037475585937,0.9524742960929872,0.7698832750320435,0.5394847989082336,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90362548828125,0.8513739705085754,0.5574349164962769,0.5326382517814636,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9031982421875,0.6951153874397278,0.2951022982597351,1.3589659929275513,284.9036865234375,284.95001220703125,305.03857421875,294.65362548828125,298.9979248046875,297.2323913574219,286.90460205078125,1.0,0.8538207411766052,0.2881070077419281,0.2881070077419281,1.0,1.0,-4.528040409088135,0.9789472222328186,3.54909348487854,-0.0436329320073127,0.8925284743309021,0.8925284743309021,0.0,331.0854797363281,337.0,68648.5390625,0.0,7878.85986328125,1.0,280.3568420410156,284.755859375,297.67108154296875,302.1068725585937,293.1499938964844,293.1499938964844,280.6499938964844,38084.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106491804122924,1.0,0.0,0.0,3.7284152507781982,3.728440523147583,9.275596539737309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.1484375,0.0,1638.1068115234375,1895.4371337890625,0.0,3502.62744140625,0.9242854118347168,1.0,0.0,3.0,1.0,0.0
17941020,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067138671875,0.8603945374488831,0.5783373713493347,0.5244742631912231,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069274902344,0.9845744371414183,0.8564818501472473,0.8118339776992798,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068664550781,0.9518159627914428,0.7717955112457275,0.5405992269515991,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0066833496094,0.850365161895752,0.557765543460846,0.5327901840209961,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0059814453125,0.6941187381744385,0.295143187046051,1.3588660955429075,285.0068054199219,284.95001220703125,305.03729248046875,294.6608581542969,298.9985046386719,297.2331237792969,287.0077209472656,1.0,0.8544897437095642,0.2878078818321228,0.2878078818321228,1.0,1.0,-4.528230667114258,0.9778500199317932,3.5503807067871094,-0.0449127182364463,0.9647843241691588,0.9647843241691588,0.0,332.6559143066406,337.0,67636.8125,0.0,7891.85107421875,1.0,280.6031494140625,284.8871765136719,297.63250732421875,301.9015197753906,293.1499938964844,293.1499938964844,280.6499938964844,34501.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052846431732178,1.0,0.0,0.0,3.7670881748199454,3.767112970352173,9.469015935792412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.748046875,0.0,1655.8028564453125,1895.4371337890625,0.0,3452.79345703125,0.9315840005874634,1.0,0.0,3.0,1.0,0.0
17941080,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.00372314453125,0.8597473502159119,0.5782961249351501,0.5244534015655518,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00360107421875,0.983924388885498,0.856406033039093,0.811772882938385,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0036315917969,0.9519637227058412,0.7738544940948486,0.542043924331665,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0037536621094,0.8499906063079834,0.5582596063613892,0.5332575440406799,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0040283203125,0.6937007308006287,0.2953088879585266,1.3596158027648926,285.0036926269531,284.95001220703125,305.0354919433594,294.6678161621094,298.9999694824219,297.2353820800781,287.0030212402344,1.0,0.8553393483161926,0.2875087857246399,0.2875087857246399,1.0,1.0,-4.53133487701416,0.9774934649467468,3.553841590881348,-0.0460357069969177,0.9818010926246644,0.9818010926246644,0.0,333.7301330566406,340.0,67784.359375,0.0,7912.9814453125,1.0,280.6430053710937,284.88702392578125,297.6480712890625,301.9601135253906,293.1499938964844,293.1499938964844,280.3500061035156,33856.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903498649597168,1.0,0.0,0.0,3.818389892578125,3.8184151649475098,9.728677241582773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10433.376953125,0.0,1711.92724609375,1895.4371337890625,0.0,3436.175048828125,0.941702961921692,1.0,0.0,3.0,1.0,0.0
17941140,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8916320800781,0.8586998581886292,0.5776053071022034,0.5242258310317993,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8913879394531,0.9829088449478148,0.8556991219520569,0.8115119934082031,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8914489746094,0.9516353011131288,0.7752541303634644,0.5433075428009033,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.89166259765625,0.8492792844772339,0.558341383934021,0.5336156487464905,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.892578125,0.6930040121078491,0.2952570915222168,1.3602279424667358,284.8915405273437,284.95001220703125,305.0332336425781,294.6745300292969,298.9976806640625,297.2333679199219,286.8905029296875,1.0,0.8561729192733765,0.287209689617157,0.287209689617157,1.0,1.0,-4.533448696136475,0.976879060268402,3.556569576263428,-0.0470229610800743,0.9049694538116456,0.9049694538116456,0.0,335.1765441894531,340.0,68957.578125,0.0,7932.91796875,1.0,280.39483642578125,284.744384765625,297.7015075683594,302.1902770996094,293.1499938964844,293.1499938964844,280.3500061035156,37077.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908784031867981,1.0,0.0,0.0,3.795101165771485,3.7951269149780273,9.610367897039396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10151.294921875,0.0,1709.0521240234375,1895.4371337890625,0.0,3485.315185546875,0.9371065497398376,1.0,0.0,3.0,1.0,0.0
17941200,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.903076171875,0.8569080233573914,0.5767151117324829,0.5235180258750916,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9032287597656,0.9812027215957642,0.8547688126564026,0.8107481002807617,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9031982421875,0.9504645466804504,0.7764918208122253,0.5442119240760803,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9030456542969,0.84792160987854,0.5582475662231445,0.5336350202560425,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9026184082031,0.6917135119438171,0.2950732409954071,1.3599368333816528,284.90313720703125,284.95001220703125,305.0304260253906,294.6809387207031,298.9942626953125,297.2298278808594,286.9040222167969,1.0,0.8568096160888672,0.2869105637073517,0.2869105637073517,1.0,1.0,-4.53244161605835,0.9754719138145448,3.55696964263916,-0.0481696315109729,0.8944681882858276,0.8944681882858276,0.0,337.1501770019531,343.0,68782.0703125,0.0,7944.091796875,1.0,280.3568420410156,284.7534484863281,297.6986389160156,302.1438903808594,293.1499938964844,293.1499938964844,280.6499938964844,38085.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103303551673888,1.0,0.0,0.0,3.7376744747161865,3.737699508666992,9.321723268840288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.84765625,0.0,1648.8946533203125,1895.4371337890625,0.0,3499.66943359375,0.9263444542884828,1.0,0.0,3.0,1.0,0.0
17941260,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0066223144531,0.8555703163146973,0.5764765739440918,0.5230394005775452,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068054199219,0.9798822999000548,0.8544583916664124,0.8101938366889954,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067749023437,0.9498159289360046,0.7783823609352112,0.545308530330658,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.006591796875,0.8469420075416565,0.5585625171661377,0.5337716937065125,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.005859375,0.6907376646995544,0.2951071560382843,1.3598061800003052,285.0067138671875,284.95001220703125,305.027099609375,294.68707275390625,298.994384765625,297.2305908203125,287.00762939453125,1.0,0.8574622273445129,0.2866329550743103,0.2866329550743103,1.0,1.0,-4.532515048980713,0.9744217395782472,3.5580930709838867,-0.0493736565113067,0.9669161438941956,0.9669161438941956,0.0,338.7221984863281,343.0,67759.0,0.0,7956.626953125,1.0,280.6033630371094,284.8854064941406,297.6590881347656,301.9368591308594,293.1499938964844,293.1499938964844,280.6499938964844,34530.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050038456916808,1.0,0.0,0.0,3.7755684852600098,3.775593280792236,9.511696248409862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.8857421875,0.0,1666.0338134765625,1895.4371337890625,0.0,3450.181396484375,0.9335055947303772,1.0,0.0,3.0,1.0,0.0
17941320,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0038452148437,0.8549470901489258,0.5764341950416565,0.5230163931846619,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.00372314453125,0.9792087078094482,0.8543536067008972,0.8101048469543457,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0037536621094,0.9499667882919312,0.7804228663444519,0.5467400550842285,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0038452148437,0.8465791940689087,0.5590434074401855,0.5342260003089905,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.004150390625,0.6903292536735535,0.295267105102539,1.360528826713562,285.0037841796875,284.95001220703125,305.02325439453125,294.6929016113281,298.99542236328125,297.23291015625,287.00311279296875,1.0,0.8582960367202759,0.2863553464412689,0.2863553464412689,1.0,1.0,-4.535518646240234,0.9741195440292358,3.561399221420288,-0.0504172965884208,0.9840912818908693,0.9840912818908693,0.0,339.79522705078125,346.0,67901.15625,0.0,7977.3935546875,1.0,280.64306640625,284.88555908203125,297.6734619140625,301.9940185546875,293.1499938964844,293.1499938964844,280.3500061035156,33883.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032519459724426,1.0,0.0,0.0,3.8263251781463614,3.826350450515747,9.769155440153554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.232421875,0.0,1721.7269287109375,1895.4371337890625,0.0,3433.87841796875,0.9435119032859802,1.0,0.0,3.0,1.0,0.0
17941380,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8913269042969,0.8539385795593262,0.5757421851158142,0.5227880477905273,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910827636719,0.9781630635261536,0.8536176681518555,0.8098173141479492,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8911437988281,0.9496483206748962,0.7817963361740112,0.547988772392273,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.891357421875,0.8458917737007141,0.5591102838516235,0.5345714092254639,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8923034667969,0.68965083360672,0.2952090203762054,1.361115574836731,284.8912353515625,284.95001220703125,305.01885986328125,294.6983947753906,298.9927062988281,297.2309265136719,286.8901672363281,1.0,0.8591142296791077,0.2860777378082275,0.2860777378082275,1.0,1.0,-4.537535667419434,0.9735612273216248,3.563974380493164,-0.0513226874172687,0.9069614410400392,0.9069614410400392,0.0,341.2404479980469,346.0,69076.890625,0.0,7996.96533203125,1.0,280.3946533203125,284.7424621582031,297.72564697265625,302.2230224609375,293.1499938964844,293.1499938964844,280.3500061035156,37071.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085580110549928,1.0,0.0,0.0,3.8032617568969727,3.803287267684937,9.651741947891423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10172.4033203125,0.0,1718.814453125,1895.4371337890625,0.0,3483.216796875,0.9389445781707764,1.0,0.0,3.0,1.0,0.0
17941440,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024353027344,0.8522066473960876,0.5748471617698669,0.5220779776573181,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.902587890625,0.976409077644348,0.8526554703712463,0.8090254664421082,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9025573730469,0.9484938383102416,0.7830035090446472,0.5488730669021606,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90240478515625,0.8445747494697571,0.5589984059333801,0.5345755219459534,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9019775390625,0.6883898973464966,0.2950173020362854,1.360794186592102,284.9024963378906,284.95001220703125,305.0138854980469,294.7035827636719,298.9888000488281,297.2273864746094,286.90338134765625,1.0,0.8597347140312195,0.2858001291751861,0.2858001291751861,1.0,1.0,-4.536412715911865,0.97220778465271,3.5642051696777344,-0.0523848533630371,0.8960515260696411,0.8960515260696411,0.0,343.2158508300781,349.0,68896.90625,0.0,8007.66943359375,1.0,280.3567810058594,284.7513122558594,297.7215576171875,302.17510986328125,293.1499938964844,293.1499938964844,280.6499938964844,38096.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101306796073914,1.0,0.0,0.0,3.745666980743408,3.745692253112793,9.36163303322246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.4462890625,0.0,1658.3253173828125,1895.4371337890625,0.0,3497.81640625,0.9281340837478638,1.0,0.0,3.0,1.0,0.0
17941500,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.00634765625,0.8509116172790527,0.5746039748191833,0.5215952396392822,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0065612792969,0.9750487804412842,0.8523140549659729,0.8084421157836914,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.00653076171875,0.947853684425354,0.7848710417747498,0.5499510765075684,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00634765625,0.8436216711997986,0.5592969655990601,0.5346962213516235,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0055847167969,0.6874339580535889,0.2950440049171448,1.3606308698654177,285.0064392089844,284.95001220703125,305.00836181640625,294.7084350585937,298.9884338378906,297.2281799316406,287.0074157714844,1.0,0.8603706359863281,0.2855224907398224,0.2855224907398224,1.0,1.0,-4.536365032196045,0.9711318612098694,3.5652334690093994,-0.0535834804177284,0.968603789806366,0.968603789806366,0.0,344.7894897460937,349.0,67862.375,0.0,8019.7275390625,1.0,280.6035461425781,284.8838806152344,297.6807861328125,301.9662170410156,293.1499938964844,293.1499938964844,280.6499938964844,34563.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904840052127838,1.0,0.0,0.0,3.782783508300781,3.782808542251587,9.548084562993608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.59375,0.0,1674.832763671875,1895.4371337890625,0.0,3448.657470703125,0.9351466298103333,1.0,0.0,3.0,1.0,0.0
17941560,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0037841796875,0.850310206413269,0.5745592713356018,0.5215691924095154,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0036926269531,0.9743520617485046,0.8521806597709656,0.808325469493866,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0036926269531,0.9480058550834656,0.7868914604187012,0.5513681769371033,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0038146972656,0.843268632888794,0.5597637295722961,0.5351364612579346,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00408935546875,0.6870343089103699,0.295197993516922,1.3613251447677612,285.0037536621094,284.95001220703125,305.00225830078125,294.71295166015625,298.9889831542969,297.23052978515625,287.0030822753906,1.0,0.8611883521080017,0.2852523922920227,0.2852523922920227,1.0,1.0,-4.539263725280762,0.9708274006843568,3.5684361457824707,-0.0546015128493309,0.9858677983283995,0.9858677983283995,0.0,345.8616638183594,352.0,67998.0859375,0.0,8040.10693359375,1.0,280.64312744140625,284.88433837890625,297.69384765625,302.0216979980469,293.1499938964844,293.1499938964844,280.3500061035156,33912.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903120756149292,1.0,0.0,0.0,3.832948684692383,3.832974195480346,9.803006832953542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10475.09375,0.0,1729.9931640625,1895.4371337890625,0.0,3432.656982421875,0.9450265169143676,1.0,0.0,3.0,1.0,0.0
17941620,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8909606933594,0.8493384718894958,0.573865532875061,0.5213395953178406,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907165527344,0.9732786417007446,0.8514168858528137,0.8080121874809265,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907470703125,0.9476963877677916,0.7882376313209534,0.5526010990142822,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8909912109375,0.8426032662391663,0.5598151683807373,0.5354686975479126,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8919372558594,0.6863738894462585,0.2951337397098541,1.3618863821029663,284.8908386230469,284.95001220703125,304.9955749511719,294.71710205078125,298.9857482910156,297.2285461425781,286.8897705078125,1.0,0.8619909882545471,0.284982293844223,0.284982293844223,1.0,1.0,-4.541182041168213,0.9702713489532472,3.570910930633545,-0.0554768629372119,0.9084617495536804,0.9084617495536804,0.0,347.3052978515625,352.0,69173.9765625,0.0,8059.30029296875,1.0,280.39453125,284.7409362792969,297.7445983886719,302.24920654296875,293.1499938964844,293.1499938964844,280.3500061035156,37077.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084506034851074,1.0,0.0,0.0,3.809883117675781,3.8099091053009033,9.685378472568118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.4033203125,0.0,1726.8421630859375,1895.4371337890625,0.0,3482.218994140625,0.940441906452179,1.0,0.0,3.0,1.0,0.0
17941680,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9018249511719,0.8476637005805969,0.5729658603668213,0.5206269025802612,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9019775390625,0.9714816212654114,0.8504249453544617,0.8071937561035156,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9019470214844,0.94655841588974,0.7894139289855957,0.5534648299217224,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017944335937,0.8413242101669312,0.5596850514411926,0.5354570150375366,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013671875,0.6851429343223572,0.2949347794055938,1.361536145210266,284.9018859863281,284.95001220703125,304.98828125,294.72088623046875,298.9812927246094,297.2250366210937,286.9027709960937,1.0,0.8625954389572144,0.2847121953964233,0.2847121953964233,1.0,1.0,-4.53994607925415,0.9689186811447144,3.5710277557373047,-0.0565064512193203,0.8972126841545105,0.8972126841545105,0.0,349.2814636230469,355.0,68988.3984375,0.0,8069.5322265625,1.0,280.3567199707031,284.7496643066406,297.7391052246094,302.1995849609375,293.1499938964844,293.1499938964844,280.6499938964844,38113.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100512266159058,1.0,0.0,0.0,3.751996755599976,3.75202202796936,9.39329936500144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.3154296875,0.0,1665.8868408203125,1895.4371337890625,0.0,3497.078857421875,0.9295576810836792,1.0,0.0,3.0,1.0,0.0
17941740,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.00604248046875,0.8464094400405884,0.5727176666259766,0.5201400518417358,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0062561035156,0.9700855612754822,0.8500540256500244,0.806583046913147,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0062255859375,0.9459269642829896,0.7912576198577881,0.5545238852500916,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0060119628906,0.840395987033844,0.5599669218063354,0.5355615615844727,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052795410156,0.6842076182365417,0.2949548363685608,1.3613426685333252,285.0061340332031,284.95001220703125,304.9803771972656,294.7242736816406,298.9803771972656,297.225830078125,287.0071105957031,1.0,0.8632150292396545,0.2844420969486236,0.2844420969486236,1.0,1.0,-4.5397820472717285,0.967841863632202,3.5719401836395264,-0.0576739832758903,0.9698018431663512,0.9698018431663512,0.0,350.8558654785156,355.0,67943.1875,0.0,8081.1201171875,1.0,280.6036682128906,284.8827209472656,297.69696044921875,301.9886474609375,293.1499938964844,293.1499938964844,280.6499938964844,34594.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047982096672058,1.0,0.0,0.0,3.7883996963500977,3.7884249687194815,9.576457387083792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.2607421875,0.0,1681.754150390625,1895.4371337890625,0.0,3448.2685546875,0.9364287853240968,1.0,0.0,3.0,1.0,0.0
17941800,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0035705566406,0.8458285927772522,0.5726694464683533,0.5201106071472168,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.00347900390625,0.9693678021430968,0.8498928546905518,0.8064402341842651,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00347900390625,0.946079969406128,0.7932563424110413,0.5559260249137878,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.00360107421875,0.8400518894195557,0.560418426990509,0.5359873175621033,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0038757324219,0.6838172078132629,0.2951031923294067,1.362011194229126,285.0035400390625,284.95001220703125,304.97186279296875,294.727294921875,298.9804077148437,297.22821044921875,287.0028686523437,1.0,0.8640169501304626,0.284171998500824,0.284171998500824,1.0,1.0,-4.542578220367432,0.9675111174583436,3.575067043304444,-0.0586891323328018,0.9870612621307372,0.9870612621307372,0.0,351.9268493652344,358.0,68072.5859375,0.0,8101.11669921875,1.0,280.64312744140625,284.88336181640625,297.70855712890625,302.04229736328125,293.1499938964844,293.1499938964844,280.3500061035156,33942.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031173586845398,1.0,0.0,0.0,3.837999820709229,3.838025331497192,9.828860356719815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.228515625,0.0,1736.3734130859375,1895.4371337890625,0.0,3432.625,0.9461864829063416,1.0,0.0,3.0,1.0,0.0
17941860,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905639648437,0.8448895812034607,0.5719726085662842,0.519878089427948,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8902893066406,0.9682679176330566,0.8491019606590271,0.806101381778717,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.89031982421875,0.9457770586013794,0.7945737838745117,0.5571417808532715,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905639648437,0.8394051790237427,0.5604531168937683,0.5363048315048218,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8915405273437,0.683173656463623,0.2950329482555389,1.3625473976135254,284.89044189453125,284.95001220703125,304.96270751953125,294.7298889160156,298.9765930175781,297.22625732421875,286.8893127441406,1.0,0.8648039102554321,0.2839049100875854,0.2839049100875854,1.0,1.0,-4.544394016265869,0.966938316822052,3.577455520629883,-0.0595508627593517,0.9094215035438538,0.9094215035438538,0.0,353.369873046875,358.0,69245.7890625,0.0,8119.9140625,1.0,280.3944091796875,284.7398376464844,297.7576904296875,302.2680358886719,293.1499938964844,293.1499938964844,280.3500061035156,37092.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084731936454772,1.0,0.0,0.0,3.8147239685058594,3.8147497177124015,9.710006452223752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10201.69921875,0.0,1732.8128662109375,1895.4371337890625,0.0,3482.4287109375,0.94154292345047,1.0,0.0,3.0,1.0,0.0
17941920,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9012451171875,0.8432681560516357,0.5710682272911072,0.5191622972488403,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013977050781,0.9664329886436462,0.8480821251869202,0.8052577376365662,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013977050781,0.944655179977417,0.7957189679145813,0.557984471321106,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9012451171875,0.8381608724594116,0.560304582118988,0.5362768173217773,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9008178710937,0.6819727420806885,0.2948273718357086,1.3621702194213867,284.9013366699219,284.95001220703125,304.9529113769531,294.7320861816406,298.9715881347656,297.2227478027344,286.9022216796875,1.0,0.8653925061225891,0.2836378514766693,0.2836378514766693,1.0,1.0,-4.543045997619629,0.9655696749687196,3.577476501464844,-0.0605634450912475,0.8979080319404602,0.8979080319404602,0.0,355.3462829589844,361.0,69053.5703125,0.0,8129.6728515625,1.0,280.356689453125,284.7485656738281,297.7506103515625,302.2164001464844,293.1499938964844,293.1499938964844,280.6499938964844,38135.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101044535636902,1.0,0.0,0.0,3.756438970565796,3.75646448135376,9.4155558372222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.9599609375,0.0,1671.287841796875,1895.4371337890625,0.0,3497.572998046875,0.9305639266967772,1.0,0.0,3.0,1.0,0.0
17941980,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0056457519531,0.8420518636703491,0.570814311504364,0.5186709761619568,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.005859375,0.9650053977966307,0.8476830720901489,0.804621160030365,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0058288574219,0.9440323114395142,0.7975378632545471,0.5590240955352783,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0056457519531,0.8372554779052734,0.5605691075325012,0.5363647937774658,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0048828125,0.6810585856437683,0.2948412299156189,1.36194908618927,285.0057373046875,284.95001220703125,304.94244384765625,294.7338562011719,298.9700927734375,297.2235717773437,287.0067138671875,1.0,0.8659961819648743,0.2833707630634308,0.2833707630634308,1.0,1.0,-4.542768955230713,0.9644758701324464,3.5782928466796875,-0.0617150329053401,0.9704580307006836,0.9704580307006836,0.0,356.9209899902344,361.0,67998.6640625,0.0,8140.79638671875,1.0,280.603759765625,284.8819885253906,297.7069091796875,302.0032653808594,293.1499938964844,293.1499938964844,280.6499938964844,34624.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048916697502136,1.0,0.0,0.0,3.792215347290039,3.792240619659424,9.59575800152379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9805.3662109375,0.0,1686.531494140625,1895.4371337890625,0.0,3449.137451171875,0.9373056888580322,1.0,0.0,3.0,1.0,0.0
17942040,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00323486328125,0.8414887189865112,0.5707609057426453,0.5186368227005005,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0031433105469,0.9642674922943116,0.84749436378479,0.8044525980949402,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0031433105469,0.9441842436790466,0.7995129823684692,0.5604100823402405,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0032653808594,0.836918294429779,0.5610038042068481,0.5367749333381653,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0035400390625,0.6806767582893372,0.2949840426445007,1.362592697143555,285.0032043457031,284.95001220703125,304.93133544921875,294.7351989746094,298.9695129394531,297.2259521484375,287.0025329589844,1.0,0.8667823672294617,0.2831036746501922,0.2831036746501922,1.0,1.0,-4.545460224151611,0.964128077030182,3.581331968307495,-0.0627156049013137,0.987631618976593,0.987631618976593,0.0,357.9915466308594,364.0,68121.2265625,0.0,8160.39892578125,1.0,280.6431579589844,284.8827819824219,297.7168273925781,302.05487060546875,293.1499938964844,293.1499938964844,280.3500061035156,33971.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032508730888368,1.0,0.0,0.0,3.841275215148926,3.8413009643554688,9.845645081441037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.1376953125,0.0,1740.5919189453125,1895.4371337890625,0.0,3433.868408203125,0.946944296360016,1.0,0.0,3.0,1.0,0.0
17942100,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8901062011719,0.840579092502594,0.5700597763061523,0.518400251865387,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8898620605469,0.9631437659263612,0.8466771841049194,0.804088830947876,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.889892578125,0.9438865184783936,0.8008004426956177,0.5616077184677124,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89013671875,0.8362874984741211,0.5610204935073853,0.5370765328407288,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910827636719,0.6800497174263,0.2949080765247345,1.363105058670044,284.8899841308594,284.95001220703125,304.9195251464844,294.736083984375,298.9651184082031,297.2240295410156,286.8888854980469,1.0,0.8675536513328552,0.2828365862369537,0.2828365862369537,1.0,1.0,-4.547171115875244,0.9635281562805176,3.5836429595947266,-0.0635719299316406,0.9097837805747986,0.9097837805747986,0.0,359.43426513671875,364.0,69289.3984375,0.0,8178.79052734375,1.0,280.39434814453125,284.7392272949219,297.76422119140625,302.2785339355469,293.1499938964844,293.1499938964844,280.3500061035156,37116.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086387753486632,1.0,0.0,0.0,3.8175880908966064,3.817613840103149,9.724592473503435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.7587890625,0.0,1736.4708251953125,1895.4371337890625,0.0,3483.966796875,0.9422023892402648,1.0,0.0,3.0,1.0,0.0
17942160,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9007873535156,0.8390066027641296,0.569150447845459,0.5176810026168823,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.90093994140625,0.9612768888473512,0.8456313014030457,0.8032214045524597,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90093994140625,0.9427805542945862,0.8019140958786011,0.5624289512634277,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9007873535156,0.8350749015808105,0.5608533024787903,0.5370315909385681,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9003601074219,0.6788789629936218,0.2946965396404266,1.3627030849456787,284.90087890625,284.95001220703125,304.90704345703125,294.73651123046875,298.95947265625,297.2204895019531,286.9017639160156,1.0,0.8681266903877258,0.2825849652290344,0.2825849652290344,1.0,1.0,-4.545714378356934,0.962188482284546,3.583526134490967,-0.0645215883851051,0.8981028199195862,0.8981028199195862,0.0,361.4103698730469,367.0,69089.65625,0.0,8188.0791015625,1.0,280.3566589355469,284.7480773925781,297.7554016113281,302.2246398925781,293.1499938964844,293.1499938964844,280.6499938964844,38163.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103063344955444,1.0,0.0,0.0,3.758769035339356,3.7587945461273193,9.42724000196904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.8916015625,0.0,1674.247802734375,1895.4371337890625,0.0,3499.44677734375,0.9311073422431946,1.0,0.0,3.0,1.0,0.0
17942220,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.00518798828125,0.8378247022628784,0.5688899755477905,0.5171846747398376,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054016113281,0.9598222970962524,0.8452051877975464,0.8025602698326111,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054016113281,0.9421657919883728,0.8037071228027344,0.5634485483169556,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00518798828125,0.8341898322105408,0.5610997676849365,0.537102460861206,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0044250488281,0.6779860854148865,0.2947046458721161,1.362456440925598,285.0053100585937,284.95001220703125,304.89385986328125,294.7364807128906,298.9573669433594,297.2213439941406,287.0062866210937,1.0,0.8687146902084351,0.2823333442211151,0.2823333442211151,1.0,1.0,-4.545326232910156,0.9611262083053588,3.584199905395508,-0.0656075328588485,0.9705118536949158,0.9705118536949158,0.0,362.985107421875,367.0,68026.0859375,0.0,8198.7392578125,1.0,280.6037902832031,284.8816833496094,297.7099304199219,302.0092163085937,293.1499938964844,293.1499938964844,280.6499938964844,34652.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905135214328766,1.0,0.0,0.0,3.794033050537109,3.794058322906494,9.6049586773006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.3837890625,0.0,1688.914794921875,1895.4371337890625,0.0,3451.4033203125,0.9377330541610718,1.0,0.0,3.0,1.0,0.0
17942280,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00274658203125,0.8372765183448792,0.5688295960426331,0.5171445608139038,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0026550292969,0.9590656757354736,0.8449891209602356,0.8023665547370911,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0026550292969,0.9423149824142456,0.8056566715240479,0.5648173689842224,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0027770996094,0.833857536315918,0.5615161657333374,0.5374959707260132,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030517578125,0.6776124835014343,0.2948419451713562,1.363076090812683,285.0027160644531,284.95001220703125,304.87994384765625,294.7359619140625,298.95611572265625,297.2237243652344,287.0020446777344,1.0,0.8694851994514465,0.2820817232131958,0.2820817232131958,1.0,1.0,-4.547910213470459,0.9608088731765748,3.587101459503174,-0.0665436536073684,0.9875049591064452,0.9875049591064452,0.0,364.0559387207031,370.0,68141.5625,0.0,8217.9384765625,1.0,280.6431884765625,284.8825988769531,297.718017578125,302.0585632324219,293.1499938964844,293.1499938964844,280.3500061035156,33998.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035375714302064,1.0,0.0,0.0,3.842594861984253,3.842620372772217,9.85240944828547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10501.2177734375,0.0,1742.416259765625,1895.4371337890625,0.0,3436.537109375,0.9472590684890748,1.0,0.0,3.0,1.0,0.0
17942340,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8896179199219,0.8363920450210571,0.5681228041648865,0.5169024467468262,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8893737792969,0.9579205513000488,0.844146192073822,0.8019781708717346,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8893737792969,0.9420204758644104,0.8069126605987549,0.5659956336021423,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8896484375,0.8332397937774658,0.5615136623382568,0.537780225276947,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905944824219,0.6770009994506836,0.2947603762149811,1.3635648488998413,284.8894958496094,284.95001220703125,304.8653564453125,294.7349548339844,298.9510803222656,297.2218017578125,286.8883972167969,1.0,0.8702406287193298,0.2818300724029541,0.2818300724029541,1.0,1.0,-4.5495123863220215,0.9602397680282592,3.589272737503052,-0.067334160208702,0.9094863533973694,0.9094863533973694,0.0,365.4990234375,370.0,69301.96875,0.0,8235.9052734375,1.0,280.39434814453125,284.7391662597656,297.7634582519531,302.27984619140625,293.1499938964844,293.1499938964844,280.3500061035156,37150.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089627265930176,1.0,0.0,0.0,3.818272590637207,3.818298578262329,9.728080385684734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10210.017578125,0.0,1737.5673828125,1895.4371337890625,0.0,3486.974609375,0.9423750042915344,1.0,0.0,3.0,1.0,0.0
17942400,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9003601074219,0.8348628282546997,0.5672084093093872,0.5161786079406738,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005126953125,0.9560276865959167,0.8430759906768799,0.8010876178741455,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005126953125,0.9409295320510864,0.8079946041107178,0.5667945742607117,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9003601074219,0.8320549726486206,0.561327338218689,0.5377174019813538,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8999328613281,0.6758599877357483,0.2945433557033539,1.3631386756896973,284.90045166015625,284.95001220703125,304.8500061035156,294.7334289550781,298.9447631835937,297.21826171875,286.9013366699219,1.0,0.8707980513572693,0.2815784513950348,0.2815784513950348,1.0,1.0,-4.547945022583008,0.9588768482208252,3.5890681743621826,-0.0682714879512786,0.8976970314979553,0.8976970314979553,0.0,367.4745788574219,373.0,69093.203125,0.0,8244.7099609375,1.0,280.356689453125,284.74822998046875,297.752685546875,302.22344970703125,293.1499938964844,293.1499938964844,280.6499938964844,38196.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910666525363922,1.0,0.0,0.0,3.758821725845337,3.758847236633301,9.427504323866742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.626953125,0.0,1674.56982421875,1895.4371337890625,0.0,3502.788330078125,0.931136965751648,1.0,0.0,3.0,1.0,0.0
17942460,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.00469970703125,0.8337122201919556,0.5669407248497009,0.5156773924827576,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0049133300781,0.954552412033081,0.8426240086555481,0.8004037141799927,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0049133300781,0.9403236508369446,0.8097607493400574,0.567794144153595,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00469970703125,0.831188440322876,0.5615549683570862,0.5377709269523621,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00396728515625,0.6749892830848694,0.2945462763309479,1.3628696203231812,285.0048217773437,284.95001220703125,304.834228515625,294.7316589355469,298.9420471191406,297.2191162109375,287.0057678222656,1.0,0.871370792388916,0.28134685754776,0.28134685754776,1.0,1.0,-4.547451496124268,0.957860231399536,3.5895910263061523,-0.0692755952477455,0.9699289798736572,0.9699289798736572,0.0,369.0483093261719,373.0,68023.0234375,0.0,8254.9189453125,1.0,280.6037902832031,284.88189697265625,297.70538330078125,302.005615234375,293.1499938964844,293.1499938964844,280.6499938964844,34676.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055206775665284,1.0,0.0,0.0,3.793664932250977,3.793690204620361,9.603095350030344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9807.89453125,0.0,1688.6607666015625,1895.4371337890625,0.0,3454.988525390625,0.937667429447174,1.0,0.0,3.0,1.0,0.0
17942520,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0022277832031,0.8331763744354248,0.5668717622756958,0.515630304813385,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0021057128906,0.95377916097641,0.8423808217048645,0.8001853823661804,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0021057128906,0.9404686093330384,0.8116803169250488,0.5691442489624023,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0022277832031,0.8308594822883606,0.5619518160820007,0.5381467342376709,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0025329589844,0.6746237277984619,0.2946782410144806,1.36346697807312,285.0021667480469,284.95001220703125,304.8182983398437,294.7298889160156,298.9403381347656,297.22149658203125,287.0014953613281,1.0,0.8721255660057068,0.2811152637004852,0.2811152637004852,1.0,1.0,-4.5499267578125,0.9575907588005066,3.5923359394073486,-0.070123940706253,0.9867039322853088,0.9867039322853088,0.0,370.1199645996094,376.0,68132.7734375,0.0,8273.705078125,1.0,280.6431884765625,284.8829040527344,297.7120056152344,302.0528869628906,293.1499938964844,293.1499938964844,280.3500061035156,34021.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039149284362792,1.0,0.0,0.0,3.841815710067749,3.841841220855713,9.84841562967631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.2978515625,0.0,1741.647705078125,1895.4371337890625,0.0,3440.049560546875,0.9470977783203124,1.0,0.0,3.0,1.0,0.0
17942580,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8892822265625,0.8323121070861816,0.5661588311195374,0.5153817534446716,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890380859375,0.9526146054267884,0.8415117859840393,0.7997724413871765,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890380859375,0.940169870853424,0.8128806948661804,0.5702946186065674,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8892822265625,0.8302512764930725,0.5619294047355652,0.5384128093719482,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8902282714844,0.674026608467102,0.294591337442398,1.3639333248138428,284.88916015625,284.95001220703125,304.80224609375,294.7281188964844,298.9348449707031,297.219482421875,286.8880615234375,1.0,0.8728645443916321,0.2808836698532104,0.2808836698532104,1.0,1.0,-4.5514092445373535,0.957067370414734,3.59434175491333,-0.0708233416080474,0.9086570739746094,0.9086570739746094,0.0,371.5654602050781,376.0,69285.609375,0.0,8291.2109375,1.0,280.39434814453125,284.73980712890625,297.75640869140625,302.2723999023437,293.1499938964844,293.1499938964844,280.3500061035156,37187.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093031883239746,1.0,0.0,0.0,3.816782951354981,3.816808938980103,9.720491789266816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10205.99609375,0.0,1736.0477294921875,1895.4371337890625,0.0,3490.135986328125,0.9420595765113832,1.0,0.0,3.0,1.0,0.0
