time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942640,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9002380371094,0.8308175802230835,0.5652403235435486,0.5146540403366089,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.900390625,0.9506977200508118,0.8404154777526855,0.7988584637641907,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.900390625,0.939071238040924,0.8138699531555176,0.5710428953170776,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9002380371094,0.8290876746177673,0.5617243647575378,0.5383323431015015,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8998107910156,0.6729122996330261,0.2943692207336426,1.3634861707687378,284.9003295898437,284.95001220703125,304.7860412597656,294.7263488769531,298.9281311035156,297.2157287597656,286.9012145996094,1.0,0.8734042644500732,0.2806520760059356,0.2806520760059356,1.0,1.0,-4.549701690673828,0.9557469487190248,3.593954563140869,-0.0716657266020774,0.8969590663909912,0.8969590663909912,0.0,373.5452575683594,379.0,69071.109375,0.0,8299.44140625,1.0,280.356689453125,284.7491455078125,297.7451477050781,302.2147827148437,293.1499938964844,293.1499938964844,280.6499938964844,38224.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109480977058412,1.0,0.0,0.0,3.756819725036621,3.756845235824585,9.417465207661736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.490234375,0.0,1672.4195556640625,1895.4371337890625,0.0,3505.400390625,0.9307101964950562,1.0,0.0,3.0,1.0,0.0
17942700,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0044250488281,0.8296874761581421,0.5649656057357788,0.5141487121582031,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.004638671875,0.949196755886078,0.8399327993392944,0.7981489896774292,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.004638671875,0.938430905342102,0.8155157566070557,0.5719689726829529,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0044250488281,0.8282307982444763,0.5619330406188965,0.5383689999580383,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0036926269531,0.6720574498176575,0.2943662405014038,1.3631962537765503,285.0045471191406,284.95001220703125,304.76971435546875,294.7245788574219,298.92498779296875,297.2162170410156,287.0054931640625,1.0,0.8739569187164307,0.2804204821586609,0.2804204821586609,1.0,1.0,-4.549037933349609,0.9546927213668824,3.5943453311920166,-0.0726475417613983,0.9690326452255248,0.9690326452255248,0.0,375.1270446777344,379.0,67998.8359375,0.0,8308.99609375,1.0,280.603759765625,284.8827209472656,297.6977844238281,301.9965209960937,293.1499938964844,293.1499938964844,280.6499938964844,34687.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057475328445436,1.0,0.0,0.0,3.791559219360352,3.791584253311157,9.592437208993942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9803.1025390625,0.0,1686.2373046875,1895.4371337890625,0.0,3457.097900390625,0.9372035264968872,1.0,0.0,3.0,1.0,0.0
17942760,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018310546875,0.8291531205177307,0.5648871064186096,0.5140946507453918,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.001708984375,0.9483951926231384,0.839655339717865,0.7979007363319397,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.001708984375,0.9385161995887756,0.8173020482063293,0.5732316970825195,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018310546875,0.8278955221176147,0.5623093247413635,0.5387271046638489,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.00213623046875,0.6716912388801575,0.2944908142089844,1.3637677431106567,285.00177001953125,284.95001220703125,304.7532653808594,294.7228088378906,298.9227905273437,297.2182006835937,287.0010986328125,1.0,0.8746882081031799,0.2801964282989502,0.2801964282989502,1.0,1.0,-4.551311492919922,0.9543980956077576,3.5969133377075195,-0.0734553784132003,0.9856008887290956,0.9856008887290956,0.0,376.21044921875,382.0,68104.75,0.0,8327.0546875,1.0,280.6431884765625,284.8836975097656,297.7044677734375,302.0435485839844,293.1499938964844,293.1499938964844,280.3500061035156,34033.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041019678115844,1.0,0.0,0.0,3.839513540267944,3.839539051055908,9.836616072789184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10492.376953125,0.0,1738.9295654296875,1895.4371337890625,0.0,3441.7900390625,0.9465846419334412,1.0,0.0,3.0,1.0,0.0
17942820,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890686035156,0.8282994031906128,0.5641666054725647,0.5138392448425293,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887939453125,0.9472047090530396,0.8387553095817566,0.7974580526351929,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8888244628906,0.9381667971611024,0.8183800578117371,0.5742936730384827,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890686035156,0.827288806438446,0.5622656345367432,0.5389745235443115,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8899841308594,0.6711012721061707,0.2943961024284363,1.3642040491104126,284.8889465332031,284.95001220703125,304.7366943359375,294.7210388183594,298.9169311523437,297.21588134765625,286.88787841796875,1.0,0.8754018545150757,0.2799724042415619,0.2799724042415619,1.0,1.0,-4.552584648132324,0.9538503289222716,3.5987343788146973,-0.0741138085722923,0.9075527787208556,0.9075527787208556,0.0,377.6644592285156,382.0,69250.328125,0.0,8343.7646484375,1.0,280.3944091796875,284.74090576171875,297.7489929199219,302.2627868652344,293.1499938964844,293.1499938964844,280.3500061035156,37217.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094629883766174,1.0,0.0,0.0,3.813852071762085,3.813878059387207,9.705569254947477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10199.56640625,0.0,1732.73876953125,1895.4371337890625,0.0,3491.619384765625,0.9414148330688475,1.0,0.0,3.0,1.0,0.0
17942880,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9002685546875,0.8268334269523621,0.563242495059967,0.5131064057350159,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004211425781,0.9452710747718812,0.8376332521438599,0.7965182662010193,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.900390625,0.9370481967926024,0.8192845582962036,0.574970006942749,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9002380371094,0.826143205165863,0.5620403289794922,0.5388751029968262,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8998107910156,0.6700122952461243,0.2941670715808868,1.3637259006500244,284.9003295898437,284.95001220703125,304.7200012207031,294.7192687988281,298.9100036621094,297.2120056152344,286.9012145996094,1.0,0.8759172558784485,0.2797483503818512,0.2797483503818512,1.0,1.0,-4.550692558288574,0.9525136947631836,3.59817886352539,-0.0749148055911064,0.8959850668907166,0.8959850668907166,0.0,379.6441955566406,385.0,69030.90625,0.0,8351.197265625,1.0,280.3567199707031,284.75054931640625,297.7377624511719,302.20489501953125,293.1499938964844,293.1499938964844,280.6499938964844,38246.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110817313194276,1.0,0.0,0.0,3.753450632095337,3.7534759044647217,9.40058043852332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.5146484375,0.0,1668.6212158203125,1895.4371337890625,0.0,3506.6396484375,0.9299741983413696,1.0,0.0,3.0,1.0,0.0
17942940,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.00421142578125,0.8257258534431458,0.5629591941833496,0.5125951170921326,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0044250488281,0.943761944770813,0.8371249437332153,0.7957853078842163,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0044250488281,0.936402440071106,0.8208809494972229,0.5758505463600159,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00421142578125,0.825300395488739,0.5622285604476929,0.538892924785614,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0035095214844,0.6691790223121643,0.2941576540470123,1.3634066581726074,285.0043334960937,284.95001220703125,304.70318603515625,294.7174987792969,298.9067077636719,297.2124938964844,287.0052490234375,1.0,0.8764479160308838,0.2795242965221405,0.2795242965221405,1.0,1.0,-4.5498809814453125,0.9514517188072203,3.598429203033448,-0.0758553743362426,0.9678886532783508,0.9678886532783508,0.0,381.2200927734375,385.0,67958.8203125,0.0,8360.0732421875,1.0,280.6036682128906,284.8839111328125,297.6904602050781,301.9866027832031,293.1499938964844,293.1499938964844,280.6499938964844,34691.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058582186698914,1.0,0.0,0.0,3.788232564926148,3.788257837295532,9.57561269387952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.509765625,0.0,1682.306884765625,1895.4371337890625,0.0,3458.127197265625,0.9364607334136964,1.0,0.0,3.0,1.0,0.0
17943000,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.00146484375,0.8252012729644775,0.5628700256347656,0.5125324726104736,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0013427734375,0.9429531693458556,0.836821436882019,0.7955129742622375,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0013732910156,0.9364814162254332,0.8226315379142761,0.5770847201347351,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.00146484375,0.8249682784080505,0.5625829696655273,0.5392313599586487,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00177001953125,0.6688222289085388,0.2942758798599243,1.36395001411438,285.0014038085937,284.95001220703125,304.686279296875,294.7157592773437,298.9044494628906,297.21453857421875,287.000732421875,1.0,0.8771586418151855,0.2793002426624298,0.2793002426624298,1.0,1.0,-4.552022933959961,0.9511247873306274,3.600898265838623,-0.0766503289341926,0.98427015542984,0.98427015542984,0.0,382.29779052734375,388.0,68063.6015625,0.0,8377.5595703125,1.0,280.64312744140625,284.88482666015625,297.6972351074219,302.0336303710937,293.1499938964844,293.1499938964844,280.3500061035156,34037.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041965007781982,1.0,0.0,0.0,3.836145401000977,3.836170911788941,9.819365232033306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10484.603515625,0.0,1734.862548828125,1895.4371337890625,0.0,3442.669677734375,0.9458270072937012,1.0,0.0,3.0,1.0,0.0
17943060,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890075683594,0.8243627548217773,0.5621413588523865,0.5122682452201843,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88873291015625,0.9417579174041748,0.8358988165855408,0.7950471639633179,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887634277344,0.9361355900764464,0.8236753344535828,0.578122615814209,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890075683594,0.8243698477745056,0.5625172853469849,0.5394580960273743,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8899230957031,0.6682486534118652,0.2941754758358001,1.3643591403961182,284.8888854980469,284.95001220703125,304.6692199707031,294.7140197753906,298.89849853515625,297.2123107910156,286.8878479003906,1.0,0.8778528571128845,0.2790801227092743,0.2790801227092743,1.0,1.0,-4.553171157836914,0.9505590200424194,3.602612018585205,-0.0772839114069938,0.9063295125961304,0.9063295125961304,0.0,383.7466125488281,388.0,69203.3203125,0.0,8393.7138671875,1.0,280.3945007324219,284.7424011230469,297.7418518066406,302.2526550292969,293.1499938964844,293.1499938964844,280.3500061035156,37242.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095441699028016,1.0,0.0,0.0,3.809966564178467,3.8099923133850098,9.68580252447282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.7587890625,0.0,1728.229248046875,1895.4371337890625,0.0,3492.372802734375,0.9405522346496582,1.0,0.0,3.0,1.0,0.0
17943120,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004211425781,0.8229238390922546,0.5612119436264038,0.511529803276062,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9006042480469,0.9398279786109924,0.8347581028938293,0.79408860206604,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90057373046875,0.9350367188453674,0.8245489597320557,0.5787763595581055,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004211425781,0.8232442140579224,0.5622717142105103,0.5393388867378235,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8999938964844,0.6671915054321289,0.293942242860794,1.3638588190078735,284.9005126953125,284.95001220703125,304.6520690917969,294.7123107910156,298.8915405273437,297.20855712890625,286.9013977050781,1.0,0.8783509731292725,0.2788599729537964,0.2788599729537964,1.0,1.0,-4.551171779632568,0.949211835861206,3.6019601821899414,-0.0780575573444366,0.8949669003486633,0.8949669003486633,0.0,385.7185363769531,391.0,68981.4921875,0.0,8400.6123046875,1.0,280.3567199707031,284.75225830078125,297.7306823730469,302.19464111328125,293.1499938964844,293.1499938964844,280.6499938964844,38258.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111490249633788,1.0,0.0,0.0,3.749317169189453,3.749342441558838,9.379887160321232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.6767578125,0.0,1663.856689453125,1895.4371337890625,0.0,3507.263916015625,0.9290632605552672,1.0,0.0,3.0,1.0,0.0
17943180,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0041198730469,0.8218339681625366,0.5609197020530701,0.5110123157501221,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0043334960937,0.9383214712142944,0.8342282176017761,0.7933371067047119,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0043334960937,0.9344029426574708,0.8261175751686096,0.5796365141868591,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0041198730469,0.8224135041236877,0.56243896484375,0.5393374562263489,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0033874511719,0.6663820743560791,0.2939285933971405,1.3635209798812866,285.0042419433594,284.95001220703125,304.6347961425781,294.7106018066406,298.88818359375,297.2091369628906,287.005126953125,1.0,0.8788657188415527,0.2786398530006408,0.2786398530006408,1.0,1.0,-4.550260066986084,0.9481403827667236,3.6021196842193604,-0.0789712443947792,0.9666998982429504,0.9666998982429504,0.0,387.28857421875,391.0,67911.578125,0.0,8409.009765625,1.0,280.60357666015625,284.88531494140625,297.6834411621094,301.9764709472656,293.1499938964844,293.1499938964844,280.6499938964844,34687.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059127569198608,1.0,0.0,0.0,3.7842941284179688,3.7843194007873535,9.555712949804729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.1328125,0.0,1677.594970703125,1895.4371337890625,0.0,3458.63427734375,0.9355748295783995,1.0,0.0,3.0,1.0,0.0
17943240,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.001220703125,0.8213143348693848,0.560819149017334,0.510940432548523,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0010986328125,0.937508225440979,0.8339008688926697,0.7930434346199036,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0010986328125,0.9344788193702698,0.8278389573097229,0.5808513164520264,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.001220703125,0.8220815062522888,0.5627709627151489,0.5396557450294495,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00152587890625,0.6660344004631042,0.294042021036148,1.3640447854995728,285.00115966796875,284.95001220703125,304.617431640625,294.7088928222656,298.8858337402344,297.21124267578125,287.0004577636719,1.0,0.8795604109764099,0.2784197032451629,0.2784197032451629,1.0,1.0,-4.5522942543029785,0.9478003978729248,3.6044938564300537,-0.0797415673732757,0.9829061031341552,0.9829061031341552,0.0,388.36468505859375,394.0,68016.0546875,0.0,8426.0498046875,1.0,280.64312744140625,284.8861083984375,297.6902770996094,302.0235290527344,293.1499938964844,293.1499938964844,280.3500061035156,34035.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042410850524902,1.0,0.0,0.0,3.8322699069976807,3.832295417785645,9.799534836929524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.0927734375,0.0,1730.133544921875,1895.4371337890625,0.0,3443.08447265625,0.9449502229690552,1.0,0.0,3.0,1.0,0.0
17943300,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88897705078125,0.8204841613769531,0.5600817203521729,0.5106671452522278,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.88873291015625,0.9363120794296264,0.8329573273658752,0.7925567030906677,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.88873291015625,0.9341351985931396,0.8288491368293762,0.5818678140640259,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88897705078125,0.8214871287345886,0.5626828074455261,0.5398615002632141,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.889892578125,0.6654760241508484,0.2939371466636657,1.3644336462020874,284.88885498046875,284.95001220703125,304.5999755859375,294.70721435546875,298.8798522949219,297.2090759277344,286.8878479003906,1.0,0.8802385926246643,0.2781995832920074,0.2781995832920074,1.0,1.0,-4.553330898284912,0.9472073912620544,3.606123685836792,-0.0803650692105293,0.9050710797309875,0.9050710797309875,0.0,389.8125915527344,394.0,69150.6328125,0.0,8441.7373046875,1.0,280.3945617675781,284.7440185546875,297.7349548339844,302.2424011230469,293.1499938964844,293.1499938964844,280.3500061035156,37261.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909582495689392,1.0,0.0,0.0,3.805657148361206,3.805682897567749,9.663903028922505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.3544921875,0.0,1723.1781005859375,1895.4371337890625,0.0,3492.728515625,0.9395907521247864,1.0,0.0,3.0,1.0,0.0
17943360,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.900634765625,0.8190611600875854,0.559145987033844,0.5099225044250488,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9007873535156,0.9343926310539246,0.8317985534667969,0.7915804982185364,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9007873535156,0.9330521821975708,0.8296898007392883,0.5824984312057495,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.900634765625,0.8203746676445007,0.5624162554740906,0.539722204208374,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.90020751953125,0.664448618888855,0.2937004268169403,1.3639163970947266,284.9007263183594,284.95001220703125,304.5823974609375,294.70556640625,298.8728332519531,297.20538330078125,286.901611328125,1.0,0.880721926689148,0.2779945731163025,0.2779945731163025,1.0,1.0,-4.551230430603027,0.9458906054496764,3.605340003967285,-0.0810739025473594,0.893903374671936,0.893903374671936,0.0,391.78118896484375,397.0,68926.921875,0.0,8448.15625,1.0,280.3567199707031,284.75408935546875,297.723876953125,302.1842956542969,293.1499938964844,293.1499938964844,280.6499938964844,38268.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111797213554382,1.0,0.0,0.0,3.744794607162476,3.74482011795044,9.357273142995836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.341796875,0.0,1658.6260986328125,1895.4371337890625,0.0,3507.548828125,0.9280644059181212,1.0,0.0,3.0,1.0,0.0
17943420,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0040283203125,0.817980170249939,0.5588440895080566,0.5093982219696045,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.00421142578125,0.9328943490982056,0.8312477469444275,0.7908111810684204,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.00421142578125,0.9324266314506532,0.8312281370162964,0.5833367705345154,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0040283203125,0.8195508122444153,0.562562108039856,0.5397011637687683,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0032958984375,0.6636613011360168,0.2936830818653106,1.3635631799697876,285.0041198730469,284.95001220703125,304.5647277832031,294.7039489746094,298.86944580078125,297.2060241699219,287.0050048828125,1.0,0.8812223672866821,0.2777895927429199,0.2777895927429199,1.0,1.0,-4.550220966339111,0.9448535442352296,3.605367422103882,-0.0819197595119476,0.965447962284088,0.965447962284088,0.0,393.34869384765625,397.0,67859.609375,0.0,8456.107421875,1.0,280.6034851074219,284.8868408203125,297.6766662597656,301.9663391113281,293.1499938964844,293.1499938964844,280.6499938964844,34681.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059314727783204,1.0,0.0,0.0,3.780011177062988,3.780036211013794,9.534094829177776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.2646484375,0.0,1672.4666748046875,1895.4371337890625,0.0,3458.80859375,0.9346099495887756,1.0,0.0,3.0,1.0,0.0
17943480,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0009155273437,0.8174604773521423,0.5587314367294312,0.5093165636062622,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0008239746094,0.9320791363716124,0.8308970332145691,0.790496826171875,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0008239746094,0.9324960112571716,0.832917332649231,0.5845304727554321,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0009155273437,0.8192159533500671,0.5628710985183716,0.5399988293647766,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.001220703125,0.6633214950561523,0.2937920689582824,1.364069938659668,285.0008544921875,284.95001220703125,304.54693603515625,294.70233154296875,298.8670349121094,297.20819091796875,287.00018310546875,1.0,0.8819020390510559,0.2775845825672149,0.2775845825672149,1.0,1.0,-4.55214786529541,0.9445440173149108,3.6076035499572754,-0.0826243609189987,0.9814660549163818,0.9814660549163818,0.0,394.42578125,400.0,67963.9609375,0.0,8472.71875,1.0,280.6430969238281,284.8874816894531,297.68359375,302.013427734375,293.1499938964844,293.1499938964844,280.3500061035156,34032.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042505621910096,1.0,0.0,0.0,3.8280746936798096,3.8280999660491934,9.77809122559847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10467.0498046875,0.0,1725.01416015625,1895.4371337890625,0.0,3443.1728515625,0.944000244140625,1.0,0.0,3.0,1.0,0.0
17943540,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.88897705078125,0.8166319131851196,0.5579847097396851,0.509033739566803,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88873291015625,0.9308872818946838,0.8299330472946167,0.7899895906448364,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.88873291015625,0.9321516752243042,0.8338913321495056,0.5855236649513245,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8889465332031,0.8186219334602356,0.562760055065155,0.5401833057403564,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8898620605469,0.662777304649353,0.2936829924583435,1.3644405603408811,284.8888244628906,284.95001220703125,304.5290832519531,294.70074462890625,298.8609924316406,297.2060546875,286.8878479003906,1.0,0.882564902305603,0.2773796021938324,0.2773796021938324,1.0,1.0,-4.553072452545166,0.9439809322357178,3.609091281890869,-0.083182655274868,0.9037387371063232,0.9037387371063232,0.0,395.8746643066406,400.0,69093.15625,0.0,8487.9453125,1.0,280.3946838378906,284.7457580566406,297.7283935546875,302.232177734375,293.1499938964844,293.1499938964844,280.3500061035156,37280.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095862507820128,1.0,0.0,0.0,3.801015615463257,3.8010413646698,9.640344842409831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.4462890625,0.0,1717.73974609375,1895.4371337890625,0.0,3492.763427734375,0.9385546445846558,1.0,0.0,3.0,1.0,0.0
17943600,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9008178710937,0.8152143955230713,0.5570423603057861,0.5082823634147644,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9009704589844,0.9289881587028505,0.8287569284439087,0.7889961004257202,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9009704589844,0.9310823082923888,0.8346969485282898,0.5861294269561768,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9008178710937,0.8175173401832581,0.5624723434448242,0.5400235056877136,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.900390625,0.6617781519889832,0.2934430837631225,1.3639072179794312,284.9009094238281,284.95001220703125,304.5111389160156,294.6991882324219,298.8539123535156,297.20245361328125,286.9017944335937,1.0,0.883033812046051,0.2771745920181274,0.2771745920181274,1.0,1.0,-4.550868988037109,0.9426435828208924,3.608225345611572,-0.0838797986507415,0.8927497863769531,0.8927497863769531,0.0,397.8410339355469,403.0,68867.2890625,0.0,8493.8857421875,1.0,280.3567810058594,284.7560119628906,297.7173767089844,302.17401123046875,293.1499938964844,293.1499938964844,280.6499938964844,38278.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111720323562622,1.0,0.0,0.0,3.739967107772827,3.739992380142212,9.333162438451836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9497.59765625,0.0,1653.0509033203125,1895.4371337890625,0.0,3507.477294921875,0.9269896149635316,1.0,0.0,3.0,1.0,0.0
17943660,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00390625,0.8141345381736755,0.5567303895950317,0.5077512264251709,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.00408935546875,0.9275066256523132,0.8281856179237366,0.7882097363471985,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00408935546875,0.9304634928703308,0.8362025618553162,0.5869446992874146,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00390625,0.8166966438293457,0.5625963807106018,0.539982795715332,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0032043457031,0.6610122919082642,0.2934223115444183,1.363540768623352,285.0039978027344,284.95001220703125,304.4931030273437,294.6976318359375,298.8504333496094,297.203125,287.0048828125,1.0,0.8835204839706421,0.2769891917705536,0.2769891917705536,1.0,1.0,-4.549763202667236,0.941653609275818,3.608109474182129,-0.0846474170684814,0.964125156402588,0.964125156402588,0.0,399.4066162109375,403.0,67803.2265625,0.0,8501.400390625,1.0,280.6033935546875,284.8883972167969,297.6702575683594,301.95623779296875,293.1499938964844,293.1499938964844,280.6499938964844,34674.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059137105941772,1.0,0.0,0.0,3.775423288345337,3.775448083877564,9.510964673609124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.99609375,0.0,1666.978271484375,1895.4371337890625,0.0,3458.643310546875,0.933575451374054,1.0,0.0,3.0,1.0,0.0
17943720,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.8136101961135864,0.5566049218177795,0.5076593160629272,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0005187988281,0.9266937971115112,0.8278116583824158,0.7878749370574951,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0005187988281,0.9305244088172911,0.8378570675849915,0.5881155133247375,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.8163567781448364,0.5628818869590759,0.5402595400810242,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0009460449219,0.6606798768043518,0.2935270071029663,1.364031434059143,285.0005798339844,284.95001220703125,304.4749755859375,294.6961364746094,298.8479309082031,297.2052917480469,286.9998779296875,1.0,0.8841853737831116,0.2768037617206573,0.2768037617206573,1.0,1.0,-4.551580905914307,0.9413914680480956,3.610189437866211,-0.0852712839841842,0.9799408316612244,0.9799408316612244,0.0,400.4855651855469,406.0,67907.53125,0.0,8517.5771484375,1.0,280.64306640625,284.888916015625,297.6773376464844,302.0034484863281,293.1499938964844,293.1499938964844,280.3500061035156,34028.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904223620891571,1.0,0.0,0.0,3.8235788345336914,3.823604106903076,9.755136716194102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10457.533203125,0.0,1719.5374755859375,1895.4371337890625,0.0,3442.922119140625,0.942982017993927,1.0,0.0,3.0,1.0,0.0
17943780,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8889465332031,0.8127765655517578,0.5558483004570007,0.507366418838501,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887023925781,0.925512969493866,0.8268272876739502,0.7873474359512329,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887023925781,0.9301776885986328,0.8387926816940308,0.5890838503837585,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8889465332031,0.8157599568367004,0.5627475380897522,0.5404223203659058,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8898010253906,0.660149097442627,0.2934138178825378,1.3643845319747925,284.8888244628906,284.95001220703125,304.456787109375,294.6946716308594,298.8418273925781,297.2032165527344,286.8878479003906,1.0,0.884833037853241,0.2766183316707611,0.2766183316707611,1.0,1.0,-4.552391529083252,0.9408751130104064,3.61151647567749,-0.0857495814561843,0.9023268818855286,0.9023268818855286,0.0,401.93603515625,406.0,69031.0078125,0.0,8532.3369140625,1.0,280.394775390625,284.74755859375,297.7222595214844,302.2220458984375,293.1499938964844,293.1499938964844,280.3500061035156,37301.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095531702041626,1.0,0.0,0.0,3.7960474491119385,3.7960731983184814,9.61516093411774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.07421875,0.0,1711.9298095703125,1895.4371337890625,0.0,3492.45654296875,0.9374456405639648,1.0,0.0,3.0,1.0,0.0
17943840,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9010314941406,0.8113536834716797,0.5548989176750183,0.5066080093383789,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90118408203125,0.9236462116241456,0.8256341218948364,0.7863370180130005,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90118408203125,0.9291208982467652,0.839561402797699,0.589663565158844,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9010314941406,0.8146581649780273,0.562438428401947,0.5402418375015259,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9006042480469,0.6591773629188538,0.2931709587574005,1.3638362884521484,284.901123046875,284.95001220703125,304.4385070800781,294.6932373046875,298.834716796875,297.1996459960937,286.9020080566406,1.0,0.8852877020835876,0.2764329314231872,0.2764329314231872,1.0,1.0,-4.550085544586182,0.9395886659622192,3.610496759414673,-0.0863658711314201,0.8915466070175171,0.8915466070175171,0.0,403.9003601074219,409.0,68803.1953125,0.0,8537.7978515625,1.0,280.3568115234375,284.7580261230469,297.7113342285156,302.1638488769531,293.1499938964844,293.1499938964844,280.6499938964844,38288.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111283421516418,1.0,0.0,0.0,3.734795331954956,3.734820604324341,9.307369168709556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.4794921875,0.0,1647.086669921875,1895.4371337890625,0.0,3507.072021484375,0.9258431792259216,1.0,0.0,3.0,1.0,0.0
17943900,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0037841796875,0.8102659583091736,0.5545762777328491,0.5060694813728333,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00396728515625,0.92219078540802,0.825042188167572,0.7855336666107178,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00396728515625,0.9285073280334472,0.8410322070121765,0.5904542207717896,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0037841796875,0.8138364553451538,0.5625402331352234,0.540181040763855,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030822753906,0.658432126045227,0.2931468784809112,1.3634570837020874,285.0038757324219,284.95001220703125,304.4201354980469,294.6918334960937,298.8311767578125,297.2003479003906,287.0047302246094,1.0,0.8857605457305908,0.276247501373291,0.276247501373291,1.0,1.0,-4.548880577087402,0.9385798573493958,3.610301017761232,-0.0871232524514198,0.962724506855011,0.962724506855011,0.0,405.4643249511719,409.0,67742.546875,0.0,8544.865234375,1.0,280.603271484375,284.8900756835937,297.6643371582031,301.94635009765625,293.1499938964844,293.1499938964844,280.6499938964844,34666.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058576822280884,1.0,0.0,0.0,3.7705228328704834,3.770547866821289,9.486290650784212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.330078125,0.0,1661.1304931640625,1895.4371337890625,0.0,3458.122314453125,0.9324708580970764,1.0,0.0,3.0,1.0,0.0
17943960,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0003356933594,0.8097319006919861,0.5544373393058777,0.5059666037559509,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0002136230469,0.9213851690292358,0.8246445655822754,0.785178005695343,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0002136230469,0.9285579919815063,0.8426498770713806,0.5916006565093994,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0003356933594,0.8134891390800476,0.5628014802932739,0.5404361486434937,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.6581064462661743,0.2932472825050354,1.3639320135116575,285.0002746582031,284.95001220703125,304.4017028808594,294.6904602050781,298.82861328125,297.2025146484375,286.99957275390625,1.0,0.8864105343818665,0.2760689556598663,0.2760689556598663,1.0,1.0,-4.550585746765137,0.9383138418197632,3.612271785736084,-0.0877194255590438,0.978337287902832,0.978337287902832,0.0,406.545654296875,410.0,67846.609375,0.0,8560.59375,1.0,280.6430358886719,284.89044189453125,297.6715087890625,301.99365234375,293.1499938964844,293.1499938964844,280.3500061035156,34023.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041557908058168,1.0,0.0,0.0,3.818774938583374,3.818800449371338,9.730640613270225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10447.6025390625,0.0,1713.6962890625,1895.4371337890625,0.0,3442.290771484375,0.9418938755989076,1.0,0.0,3.0,1.0,0.0
17944020,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88885498046875,0.8090829849243164,0.5536705255508423,0.5056477189064026,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8886108398437,0.92048841714859,0.823639452457428,0.7846135497093201,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8886108398437,0.9284771680831908,0.8435451984405518,0.5925307869911194,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8888244628906,0.8130790591239929,0.5626431703567505,0.540560245513916,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88970947265625,0.6577468514442444,0.2931301295757293,1.3641899824142456,284.8887023925781,284.95001220703125,304.3832092285156,294.6891174316406,298.82244873046875,297.2004699707031,286.8877868652344,1.0,0.886825680732727,0.2758904099464416,0.2758904099464416,1.0,1.0,-4.551114082336426,0.9377537965774536,3.6133604049682617,-0.0881650298833847,0.9007782936096193,0.9007782936096193,0.0,407.57135009765625,410.0,68962.59375,0.0,8570.8369140625,1.0,280.3948669433594,284.7493896484375,297.7166442871094,302.2121276855469,293.1499938964844,293.1499938964844,280.3500061035156,37324.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909479022026062,1.0,0.0,0.0,3.790714025497437,3.7907395362854,9.588161447027232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.0859375,0.0,1705.7210693359375,1895.4371337890625,0.0,3491.76806640625,0.9362547397613524,1.0,0.0,3.0,1.0,0.0
17944080,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.901123046875,0.8079327344894409,0.5527157187461853,0.5048600435256958,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9012756347656,0.919047474861145,0.8224297761917114,0.7835623025894165,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9012756347656,0.9278220534324646,0.844276487827301,0.5930657982826233,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.901123046875,0.8122563362121582,0.5623133182525635,0.540334939956665,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.90069580078125,0.6570299863815308,0.292885810136795,1.363516092300415,284.9012145996094,284.95001220703125,304.3646240234375,294.6878356933594,298.8153076171875,297.1969299316406,286.902099609375,1.0,0.886986255645752,0.2757118642330169,0.2757118642330169,1.0,1.0,-4.548464298248291,0.9364100694656372,3.612054109573364,-0.0887562409043312,0.8901410698890686,0.8901410698890686,0.0,408.9079895019531,410.0,68729.765625,0.0,8569.916015625,1.0,280.3568725585937,284.7601013183594,297.7057800292969,302.1537170410156,293.1499938964844,293.1499938964844,280.6499938964844,38304.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110386967658995,1.0,0.0,0.0,3.729089736938477,3.729115009307861,9.27895257518685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.48828125,0.0,1640.5709228515625,1895.4371337890625,0.0,3506.24072265625,0.9245814085006714,1.0,0.0,3.0,1.0,0.0
17944140,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0033874511719,0.8072738647460938,0.5523860454559326,0.5042814016342163,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00360107421875,0.9182057976722716,0.8218196034431458,0.7827063798904419,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00360107421875,0.9278076887130736,0.8457132577896118,0.5938048958778381,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.00341796875,0.8118608593940735,0.5623955130577087,0.5402187705039978,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.00274658203125,0.6566525101661682,0.2928617596626282,1.3629597425460815,285.0035095214844,284.95001220703125,304.3459777832031,294.68658447265625,298.81170654296875,297.1976928710937,287.0043029785156,1.0,0.8870096802711487,0.2755333185195923,0.2755333185195923,1.0,1.0,-4.546806335449219,0.9353163242340088,3.61149001121521,-0.0894884765148162,0.9609737396240234,0.9609737396240234,0.0,409.51318359375,410.0,67669.1484375,0.0,8567.56640625,1.0,280.6031494140625,284.89166259765625,297.6589050292969,301.9363098144531,293.1499938964844,293.1499938964844,280.6499938964844,34666.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057464003562928,1.0,0.0,0.0,3.764950037002564,3.764975070953369,9.458270824325156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.3203125,0.0,1654.5611572265625,1895.4371337890625,0.0,3457.087646484375,0.9312196373939514,1.0,0.0,3.0,1.0,0.0
17944200,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996032714844,0.8072574138641357,0.552239716053009,0.5041306018829346,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9181020855903624,0.821403443813324,0.7822899222373962,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9285580515861512,0.8472967743873596,0.5948960185050964,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996032714844,0.8120183348655701,0.5626381635665894,0.540412425994873,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9999084472656,0.6567500233650208,0.2929637730121612,1.3632314205169678,284.9995422363281,284.95001220703125,304.3272705078125,294.68536376953125,298.80914306640625,297.1999206542969,286.99884033203125,1.0,0.8871464729309082,0.2753547728061676,0.2753547728061676,1.0,1.0,-4.547995090484619,0.9349242448806764,3.613070726394653,-0.090091124176979,0.97616308927536,0.97616308927536,0.0,409.4573669433594,410.0,67768.78125,0.0,8572.23046875,1.0,280.6429748535156,284.891845703125,297.6662292480469,301.9834899902344,293.1499938964844,293.1499938964844,280.3500061035156,34030.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904022455215454,1.0,0.0,0.0,3.813095808029175,3.81312108039856,9.701719818622223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10435.46875,0.0,1706.9075927734375,1895.4371337890625,0.0,3441.0498046875,0.9406132102012634,1.0,0.0,3.0,1.0,0.0
17944260,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885192871094,0.8069813251495361,0.5514713525772095,0.5037771463394165,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8882751464844,0.917715549468994,0.8203863501548767,0.7816789746284485,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8882751464844,0.928981065750122,0.8481570482254028,0.59577876329422,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885192871094,0.8119729161262512,0.5624653697013855,0.540489137172699,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88934326171875,0.6566998958587646,0.2928513288497925,1.3633525371551514,284.8883972167969,284.95001220703125,304.3085327148437,294.6842041015625,298.802978515625,297.19793701171875,286.88751220703125,1.0,0.8872202038764954,0.2751822471618652,0.2751822471618652,1.0,1.0,-4.5481462478637695,0.934293270111084,3.6138529777526855,-0.0905300006270408,0.8986706137657166,0.8986706137657166,0.0,409.65625,410.0,68872.359375,0.0,8574.4169921875,1.0,280.3949890136719,284.7514038085937,297.71148681640625,302.201416015625,293.1499938964844,293.1499938964844,280.3500061035156,37371.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093208909034728,1.0,0.0,0.0,3.784012317657471,3.7840378284454346,9.554288453728077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.4248046875,0.0,1698.0728759765625,1895.4371337890625,0.0,3490.300048828125,0.9347701072692872,1.0,0.0,3.0,1.0,0.0
17944320,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9012451171875,0.8061496019363403,0.5505203604698181,0.502964973449707,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013977050781,0.9167223572731018,0.8191715478897095,0.7805929183959961,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013977050781,0.9287614822387696,0.8488578200340271,0.5962709784507751,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9012451171875,0.8114659190177917,0.5621263384819031,0.540225625038147,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9008178710937,0.6562545299530029,0.2926148176193237,1.3625773191452026,284.9013366699219,284.95001220703125,304.2897033691406,294.68310546875,298.7958679199219,297.1945495605469,286.9022216796875,1.0,0.887073278427124,0.2750097513198852,0.2750097513198852,1.0,1.0,-4.545204639434815,0.9329025745391846,3.61230206489563,-0.0911049917340278,0.888325572013855,0.888325572013855,0.0,410.2806701660156,410.0,68634.109375,0.0,8566.7021484375,1.0,280.3569030761719,284.7625732421875,297.7007751464844,302.1427001953125,293.1499938964844,293.1499938964844,280.6499938964844,38332.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108487963676452,1.0,0.0,0.0,3.7218406200408936,3.721865653991699,9.242911573892344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.2529296875,0.0,1632.368896484375,1895.4371337890625,0.0,3504.4794921875,0.922986090183258,1.0,0.0,3.0,1.0,0.0
17944380,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0031433105469,0.8056867122650146,0.5501901507377625,0.5023724436759949,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0033569335937,0.9161497354507446,0.8185533881187439,0.7797146439552307,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0033569335937,0.9290063381195068,0.8502660393714905,0.5969774723052979,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.003173828125,0.8112624883651733,0.5621994137763977,0.5400844812393188,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.00250244140625,0.6560439467430115,0.2925987541675567,1.3619778156280518,285.0032653808594,284.95001220703125,304.27081298828125,294.6820373535156,298.7923278808594,297.19537353515625,287.0040283203125,1.0,0.8869261145591736,0.2748372554779053,0.2748372554779053,1.0,1.0,-4.543381214141846,0.9317926168441772,3.611588716506958,-0.0918215811252594,0.9589064717292786,0.9589064717292786,0.0,410.4503479003906,410.0,67577.890625,0.0,8560.2587890625,1.0,280.6029663085937,284.8937072753906,297.654052734375,301.9255676269531,293.1499938964844,293.1499938964844,280.6499938964844,34662.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055261015892028,1.0,0.0,0.0,3.757984399795532,3.758009195327759,9.423304163647116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.333984375,0.0,1646.3519287109375,1895.4371337890625,0.0,3455.03857421875,0.9296566247940063,1.0,0.0,3.0,1.0,0.0
17944440,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9991760253906,0.8058013916015625,0.5500385165214539,0.5022081136703491,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9990539550781,0.9162139892578124,0.8181253671646118,0.779277503490448,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9990234375,0.9299196004867554,0.8518180251121521,0.5980398654937744,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9991455078125,0.8115440011024475,0.5624303221702576,0.5402572751045227,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.6562502980232239,0.2927069664001465,1.3622287511825562,284.99908447265625,284.95001220703125,304.2518920898437,294.6810302734375,298.7897644042969,297.1976623535156,286.9983825683594,1.0,0.8869415521621704,0.2746647596359253,0.2746647596359253,1.0,1.0,-4.5444440841674805,0.9313929080963136,3.613050937652588,-0.0924059897661209,0.973834991455078,0.973834991455078,0.0,410.1075134277344,410.0,67677.53125,0.0,8562.1474609375,1.0,280.6429443359375,284.89373779296875,297.6616516113281,301.9729309082031,293.1499938964844,293.1499938964844,280.3500061035156,34028.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037800431251526,1.0,0.0,0.0,3.80622148513794,3.806246757507324,9.666770210969844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10421.6953125,0.0,1698.6326904296875,1895.4371337890625,0.0,3438.793701171875,0.9390605092048644,1.0,0.0,3.0,1.0,0.0
