time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944500,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885498046875,0.8056106567382812,0.5492671728134155,0.5018433928489685,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8883361816406,0.9159430861473083,0.8170992732048035,0.7786489129066467,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8883056640625,0.9304487705230712,0.8526447415351868,0.5988945960998535,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885498046875,0.8115810751914978,0.5622459650039673,0.5403153896331787,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8893737792969,0.6562758684158325,0.2926004230976105,1.3623406887054443,284.888427734375,284.95001220703125,304.23291015625,294.6800537109375,298.7836303710937,297.1957702636719,286.8876037597656,1.0,0.8869302272796631,0.2744922637939453,0.2744922637939453,1.0,1.0,-4.544493198394775,0.930738925933838,3.6137540340423584,-0.0928487181663513,0.8965699076652527,0.8965699076652527,0.0,410.1094055175781,410.0,68772.7109375,0.0,8562.361328125,1.0,280.3951416015625,284.75390625,297.7071533203125,302.1907653808594,293.1499938964844,293.1499938964844,280.3500061035156,37403.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090651869773864,1.0,0.0,0.0,3.776403427124024,3.7764289379119873,9.515904366708128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10128.8828125,0.0,1689.2635498046875,1895.4371337890625,0.0,3487.926025390625,0.9330751299858092,1.0,0.0,3.0,1.0,0.0
17944560,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90167236328125,0.8048355579376221,0.5483161807060242,0.5010255575180054,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.90185546875,0.9150373935699464,0.8158789277076721,0.7775514721870422,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90185546875,0.9303014278411864,0.8533154726028442,0.5993609428405762,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017028808594,0.8111311793327332,0.561897337436676,0.5400369763374329,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9012756347656,0.6558867692947388,0.2923706471920013,1.3615692853927612,284.9017639160156,284.95001220703125,304.2138977050781,294.6791381835937,298.77655029296875,297.1924743652344,286.90264892578125,1.0,0.886724591255188,0.2743377089500427,0.2743377089500427,1.0,1.0,-4.5414862632751465,0.929398477077484,3.6120879650115967,-0.0933635458350181,0.886613667011261,0.886613667011261,0.0,410.5950927734375,410.0,68533.546875,0.0,8553.30078125,1.0,280.3569030761719,284.7654113769531,297.6966857910156,302.13214111328125,293.1499938964844,293.1499938964844,280.6499938964844,38342.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105778336524964,1.0,0.0,0.0,3.714013338088989,3.714038372039795,9.20407615012664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.78515625,0.0,1623.396484375,1895.4371337890625,0.0,3501.96533203125,0.9212566614151,1.0,0.0,3.0,1.0,0.0
17944620,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00311279296875,0.8044126629829407,0.5479801893234253,0.50042724609375,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0033264160156,0.9145208597183228,0.8152498006820679,0.7766621112823486,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0033264160156,0.9305905103683472,0.8546950221061707,0.6000445485115051,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0031433105469,0.8109645843505859,0.5619582533836365,0.5398821830749512,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.00250244140625,0.6557148098945618,0.2923596501350403,1.360979437828064,285.00323486328125,284.95001220703125,304.19482421875,294.67828369140625,298.7730407714844,297.1933898925781,287.0039978027344,1.0,0.8865361213684082,0.2741831839084625,0.2741831839084625,1.0,1.0,-4.539610385894775,0.9283457398414612,3.611264705657959,-0.0940155461430549,0.9569488167762756,0.9569488167762756,0.0,410.6702575683594,410.0,67484.09375,0.0,8545.9052734375,1.0,280.6028137207031,284.89599609375,297.650146484375,301.91552734375,293.1499938964844,293.1499938964844,280.6499938964844,34646.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052377343177797,1.0,0.0,0.0,3.750659942626953,3.75068473815918,9.386607757733144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.291015625,0.0,1637.664306640625,1895.4371337890625,0.0,3452.356689453125,0.9280045628547668,1.0,0.0,3.0,1.0,0.0
17944680,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989013671875,0.8045493960380554,0.5478180050849915,0.5002530813217163,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9987487792969,0.9146120548248292,0.8148062825202942,0.7762100100517273,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9987487792969,0.9315241575241088,0.8562161922454834,0.60108482837677,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9988708496094,0.8112657070159912,0.5621736645698547,0.5400397181510925,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.99920654296875,0.655944287776947,0.2924707233905792,1.3612371683120728,284.9988098144531,284.95001220703125,304.1756896972656,294.677490234375,298.7704467773437,297.1956787109375,286.99810791015625,1.0,0.8865205645561218,0.2740286290645599,0.2740286290645599,1.0,1.0,-4.540606021881104,0.927998661994934,3.612607479095459,-0.0945374593138694,0.971644639968872,0.971644639968872,0.0,410.266845703125,410.0,67585.2265625,0.0,8547.033203125,1.0,280.64288330078125,284.89581298828125,297.6579895019531,301.9632263183594,293.1499938964844,293.1499938964844,280.3500061035156,34016.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034807682037354,1.0,0.0,0.0,3.799145460128784,3.799170732498169,9.630862223275471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.0517578125,0.0,1690.072265625,1895.4371337890625,0.0,3436.00830078125,0.9374560117721558,1.0,0.0,3.0,1.0,0.0
17944740,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.888671875,0.8043702244758606,0.5470390915870667,0.4998785853385925,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8884582519531,0.914358139038086,0.8137676119804382,0.7755664587020874,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.888427734375,0.9320606589317322,0.8570106625556946,0.6019167900085449,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8886413574219,0.811312198638916,0.5619739294052124,0.5400817394256592,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.88946533203125,0.6559850573539734,0.2923667728900909,1.361354112625122,284.8885498046875,284.95001220703125,304.15655517578125,294.6767578125,298.7643127441406,297.1938171386719,286.88775634765625,1.0,0.8864855170249939,0.2738741040229797,0.2738741040229797,1.0,1.0,-4.540584564208984,0.927396833896637,3.613187789916992,-0.0949193611741066,0.8945980072021484,0.8945980072021484,0.0,410.2281799316406,410.0,68673.40625,0.0,8546.6298828125,1.0,280.39532470703125,284.7564697265625,297.70379638671875,302.1810302734375,293.1499938964844,293.1499938964844,280.3500061035156,37425.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908761501312256,1.0,0.0,0.0,3.7687721252441406,3.768797636032105,9.477484468334296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10115.6884765625,0.0,1680.383056640625,1895.4371337890625,0.0,3485.10595703125,0.931369423866272,1.0,0.0,3.0,1.0,0.0
17944800,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90203857421875,0.8036046028137207,0.5460860729217529,0.4990552067756653,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022216796875,0.9134711027145386,0.812538206577301,0.7744581699371338,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022216796875,0.9319169521331788,0.8576529026031494,0.6023612022399902,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9020690917969,0.8108679056167603,0.5616121292114258,0.5397889614105225,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9016418457031,0.6556090712547302,0.2921406030654907,1.3605915307998655,284.9021301269531,284.95001220703125,304.1373596191406,294.67608642578125,298.7571716308594,297.1904296875,286.90301513671875,1.0,0.8862622976303101,0.2737195789813995,0.2737195789813995,1.0,1.0,-4.537525177001953,0.9260495901107788,3.6114754676818848,-0.0954377204179763,0.8849241137504578,0.8849241137504578,0.0,410.6830139160156,410.0,68433.15625,0.0,8537.1181640625,1.0,280.35699462890625,284.7682189941406,297.6934814453125,302.12255859375,293.1499938964844,293.1499938964844,280.6499938964844,38348.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910261869430542,1.0,0.0,0.0,3.706291437149048,3.7063164710998535,9.165842698166672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.6142578125,0.0,1614.5478515625,1895.4371337890625,0.0,3499.033935546875,0.9195340871810912,1.0,0.0,3.0,1.0,0.0
17944860,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.00311279296875,0.8031890392303467,0.5457444190979004,0.4984548985958099,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0032958984375,0.9129645824432372,0.8118951320648193,0.7735578417778015,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0032958984375,0.9322046041488647,0.8590054512023926,0.6030253171920776,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0031433105469,0.8107033371925354,0.5616578459739685,0.5396205186843872,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00250244140625,0.6554465889930725,0.2921320796012878,1.360012769699097,285.0032043457031,284.95001220703125,304.1181335449219,294.67547607421875,298.7537536621094,297.1915283203125,287.0039367675781,1.0,0.8860605359077454,0.2735835611820221,0.2735835611820221,1.0,1.0,-4.535606861114502,0.9250541925430298,3.610552549362183,-0.0960309654474258,0.9550732374191284,0.9550732374191284,0.0,410.736572265625,410.0,67391.2734375,0.0,8529.384765625,1.0,280.6026306152344,284.8983154296875,297.647216796875,301.906494140625,293.1499938964844,293.1499938964844,280.6499938964844,34629.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904910147190094,1.0,0.0,0.0,3.7433981895446777,3.743422746658325,9.350295044896484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.634765625,0.0,1629.0634765625,1895.4371337890625,0.0,3449.309326171875,0.926365077495575,1.0,0.0,3.0,1.0,0.0
17944920,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.99859619140625,0.8033215999603271,0.5455669164657593,0.498269647359848,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984741210937,0.9130503535270692,0.8114340305328369,0.7730903625488281,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984741210937,0.9331268668174744,0.8604982495307922,0.6040465235710144,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99859619140625,0.8109995722770691,0.5618555545806885,0.5397623181343079,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989318847656,0.6556788086891174,0.2922439873218536,1.360276699066162,284.99853515625,284.95001220703125,304.098876953125,294.6749267578125,298.75115966796875,297.1938781738281,286.997802734375,1.0,0.8860327005386353,0.2734475433826446,0.2734475433826446,1.0,1.0,-4.53653621673584,0.9247621297836304,3.611774206161499,-0.0964918807148933,0.9695334434509276,0.9695334434509276,0.0,410.3231201171875,410.0,67494.1796875,0.0,8530.1474609375,1.0,280.642822265625,284.8978576660156,297.6553039550781,301.95458984375,293.1499938964844,293.1499938964844,280.3500061035156,34003.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031452536582948,1.0,0.0,0.0,3.792155504226685,3.79218053817749,9.595454457667074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10394.8564453125,0.0,1681.63134765625,1895.4371337890625,0.0,3432.884765625,0.935871124267578,1.0,0.0,3.0,1.0,0.0
17944980,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887634277344,0.8031355738639832,0.5447770953178406,0.497883141040802,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885498046875,0.9127914309501648,0.8103809952735901,0.772431492805481,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885498046875,0.9336493015289308,0.8612629771232605,0.6048583984375,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887634277344,0.8110384345054626,0.5616387724876404,0.5397878289222717,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895263671875,0.6557204127311707,0.2921409904956817,1.3603968620300293,284.8886413574219,284.95001220703125,304.07958984375,294.6744384765625,298.7450866699219,297.1920471191406,286.8879089355469,1.0,0.8859862089157104,0.2733115255832672,0.2733115255832672,1.0,1.0,-4.536441326141357,0.924214005470276,3.612227439880371,-0.0968146920204162,0.8926932215690613,0.8926932215690613,0.0,410.27825927734375,410.0,68575.6484375,0.0,8529.3828125,1.0,280.3954772949219,284.7590026855469,297.701416015625,302.17242431640625,293.1499938964844,293.1499938964844,280.3500061035156,37446.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084228873252868,1.0,0.0,0.0,3.761264562606812,3.761289834976196,9.439762038709888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10102.96484375,0.0,1671.6666259765625,1895.4371337890625,0.0,3481.961669921875,0.9296908378601074,1.0,0.0,3.0,1.0,0.0
17945040,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90240478515625,0.8023683428764343,0.5438237190246582,0.4970546960830688,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9025573730469,0.9119092226028442,0.8091408014297485,0.7713118195533752,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.902587890625,0.9334958791732788,0.8618791103363037,0.6052833795547485,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.90240478515625,0.8105884194374084,0.561262309551239,0.5394802689552307,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9019775390625,0.6553477644920349,0.2919169664382934,1.3596408367156982,284.9024963378906,284.95001220703125,304.060302734375,294.67401123046875,298.73779296875,297.1884765625,286.90338134765625,1.0,0.8857536911964417,0.2731755375862121,0.2731755375862121,1.0,1.0,-4.533329010009766,0.9229263067245485,3.610402584075928,-0.0972739830613136,0.8832889199256897,0.8832889199256897,0.0,410.7249450683594,410.0,68334.1328125,0.0,8519.59765625,1.0,280.3570556640625,284.7709655761719,297.6913146972656,302.11407470703125,293.1499938964844,293.1499938964844,280.6499938964844,38355.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099130034446716,1.0,0.0,0.0,3.698652982711792,3.6986777782440186,9.128101510214036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.8017578125,0.0,1605.830322265625,1895.4371337890625,0.0,3495.796630859375,0.917836606502533,1.0,0.0,3.0,1.0,0.0
17945100,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030517578125,0.801952064037323,0.5434763431549072,0.4964525103569031,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0032043457031,0.9114028811454772,0.8084825277328491,0.7703996300697327,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00323486328125,0.9337729811668396,0.8632073402404785,0.6059300899505615,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030517578125,0.8104178309440613,0.5612918138504028,0.5392974615097046,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00244140625,0.6551879048347473,0.2919099032878876,1.3590701818466189,285.0031433105469,284.95001220703125,304.0409545898437,294.6736755371094,298.7344665527344,297.189697265625,287.0038452148437,1.0,0.8855440616607666,0.2730395197868347,0.2730395197868347,1.0,1.0,-4.531365394592285,0.9219257831573486,3.609439849853516,-0.0978739410638809,0.9532128572463988,0.9532128572463988,0.0,410.7723388671875,410.0,67299.3828125,0.0,8511.6376953125,1.0,280.6024780273437,284.9005432128906,297.6452941894531,301.8985900878906,293.1499938964844,293.1499938964844,280.6499938964844,34612.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045476913452148,1.0,0.0,0.0,3.736242532730103,3.73626708984375,9.314582598562992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.3447265625,0.0,1620.6241455078125,1895.4371337890625,0.0,3445.937744140625,0.9247493743896484,1.0,0.0,3.0,1.0,0.0
17945160,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9983825683594,0.8020749092102051,0.5432806015014648,0.4962559342384338,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.99822998046875,0.9114761352539062,0.8080030083656311,0.7699160575866699,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.99822998046875,0.9346776008605956,0.86467444896698,0.606934130191803,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99835205078125,0.8107037544250488,0.5614711046218872,0.5394229888916016,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9986877441406,0.6554180383682251,0.2920218706130981,1.3593378067016602,284.998291015625,284.95001220703125,304.0216064453125,294.6733703613281,298.73199462890625,297.19219970703125,286.99755859375,1.0,0.8855074048042297,0.2729098200798034,0.2729098200798034,1.0,1.0,-4.532226085662842,0.921639919281006,3.610586166381836,-0.0983254387974739,0.967488706111908,0.967488706111908,0.0,410.35931396484375,410.0,67404.40625,0.0,8512.1064453125,1.0,280.6427917480469,284.8999328613281,297.6536560058594,301.9470520019531,293.1499938964844,293.1499938964844,280.3500061035156,33990.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027721881866456,1.0,0.0,0.0,3.785260677337648,3.785285711288452,9.560593525748118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10382.19921875,0.0,1673.331787109375,1895.4371337890625,0.0,3429.41162109375,0.9343069791793824,1.0,0.0,3.0,1.0,0.0
17945220,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.88885498046875,0.8018773794174194,0.5424785614013672,0.495855450630188,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.888671875,0.9112082719802856,0.80693519115448,0.7692416906356812,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8886413574219,0.9351826906204224,0.8654123544692993,0.6077282428741455,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88885498046875,0.8107316493988037,0.5612371563911438,0.5394320487976074,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8896179199219,0.6554575562477112,0.2919192612171173,1.3594599962234497,284.88873291015625,284.95001220703125,304.0022277832031,294.6731872558594,298.7257995605469,297.19024658203125,286.8880310058594,1.0,0.8854518532752991,0.2727801501750946,0.2727801501750946,1.0,1.0,-4.53205680847168,0.9210985898971558,3.6109583377838135,-0.0986389517784118,0.8908344507217407,0.8908344507217407,0.0,410.3150024414063,410.0,68479.1171875,0.0,8511.03125,1.0,280.3956298828125,284.76153564453125,297.7001037597656,302.1649475097656,293.1499938964844,293.1499938964844,280.3500061035156,37465.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080473184585572,1.0,0.0,0.0,3.753872156143189,3.753897428512573,9.402692739968188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.72265625,0.0,1663.1104736328125,1895.4371337890625,0.0,3478.472900390625,0.9280380010604858,1.0,0.0,3.0,1.0,0.0
17945280,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9027709960937,0.801106870174408,0.5415250062942505,0.4950228035449981,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9029235839844,0.910329282283783,0.8056836724281311,0.7681102752685547,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9029541015625,0.9350181221961976,0.8660048246383667,0.6081357598304749,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9027709960937,0.8102735877037048,0.5608458518981934,0.5391096472740173,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90234375,0.6550862789154053,0.2916969954967499,1.3587090969085691,284.9028625488281,284.95001220703125,303.9828491210937,294.67303466796875,298.718505859375,297.1866760253906,286.9037475585937,1.0,0.8852117657661438,0.2726504504680633,0.2726504504680633,1.0,1.0,-4.5288920402526855,0.9198240637779236,3.609068155288696,-0.0990888625383377,0.8817074298858643,0.8817074298858643,0.0,410.7576599121094,410.0,68236.796875,0.0,8501.0107421875,1.0,280.35711669921875,284.7737121582031,297.6902770996094,302.1067810058594,293.1499938964844,293.1499938964844,280.6499938964844,38359.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095261693000792,1.0,0.0,0.0,3.691128730773926,3.691153526306152,9.091000379157776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.4501953125,0.0,1597.26416015625,1895.4371337890625,0.0,3492.205810546875,0.916166603565216,1.0,0.0,3.0,1.0,0.0
17945340,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00299072265625,0.8006875514984131,0.5411703586578369,0.4944174289703369,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0031433105469,0.9098217487335204,0.8050097823143005,0.7671859264373779,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.003173828125,0.9352834820747375,0.8673110604286194,0.6087668538093567,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00299072265625,0.8100953698158264,0.5608592629432678,0.5389126539230347,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0023803710937,0.6549274921417236,0.2916910350322723,1.3581457138061523,285.0030822753906,284.95001220703125,303.96343994140625,294.6730041503906,298.7152099609375,297.1878967285156,287.0037536621094,1.0,0.8849954009056091,0.2725207507610321,0.2725207507610321,1.0,1.0,-4.526883125305176,0.9188379049301147,3.6080455780029297,-0.0996787399053573,0.951405107975006,0.951405107975006,0.0,410.8020935058594,410.0,67209.1328125,0.0,8492.84765625,1.0,280.602294921875,284.9027709960937,297.6445007324219,301.89190673828125,293.1499938964844,293.1499938964844,280.6499938964844,34595.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041471481323242,1.0,0.0,0.0,3.729206800460816,3.729231357574463,9.279535220230172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.552734375,0.0,1612.3525390625,1895.4371337890625,0.0,3442.210693359375,0.9231606125831604,1.0,0.0,3.0,1.0,0.0
17945400,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9980773925781,0.8008012771606445,0.540959894657135,0.4942116141319275,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9979553222656,0.9098818898200988,0.8045114278793335,0.7666862607002258,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9979553222656,0.936170756816864,0.8687546253204346,0.6097555756568909,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9980773925781,0.810370683670044,0.5610204339027405,0.5390223264694214,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984130859375,0.6551551818847656,0.2918028831481933,1.3584167957305908,284.9980163574219,284.95001220703125,303.94403076171875,294.67303466796875,298.712890625,297.1905822753906,286.9972839355469,1.0,0.8849509954452515,0.2723910808563232,0.2723910808563232,1.0,1.0,-4.527679920196533,0.9185386300086976,3.60914158821106,-0.1001442223787307,0.965473771095276,0.965473771095276,0.0,410.3905334472656,410.0,67316.5546875,0.0,8493.0537109375,1.0,280.6427307128906,284.9019470214844,297.6532287597656,301.9407958984375,293.1499938964844,293.1499938964844,280.3500061035156,33978.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023630023002625,1.0,0.0,0.0,3.778473854064941,3.778498888015747,9.52634138684516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10370.013671875,0.0,1665.2000732421875,1895.4371337890625,0.0,3425.601318359375,0.9327671527862548,1.0,0.0,3.0,1.0,0.0
17945460,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.888916015625,0.800591766834259,0.5401468873023987,0.4937978088855743,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88873291015625,0.9096043705940248,0.8034284114837646,0.7659958004951477,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887023925781,0.9366580843925476,0.8694676756858826,0.6105331778526306,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.888916015625,0.8103868365287781,0.5607694983482361,0.539014995098114,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8896484375,0.6551916599273682,0.2917004525661468,1.3585397005081177,284.8887939453125,284.95001220703125,303.92462158203125,294.6731262207031,298.70660400390625,297.1884765625,286.8881225585937,1.0,0.8848869800567627,0.2722635567188263,0.2722635567188263,1.0,1.0,-4.52743673324585,0.917987823486328,3.6094489097595215,-0.1004673168063163,0.8889983296394348,0.8889983296394348,0.0,410.3482971191406,410.0,68384.0234375,0.0,8491.6796875,1.0,280.3957824707031,284.7640075683594,297.6999816894531,302.1587829589844,293.1499938964844,293.1499938964844,280.3500061035156,37485.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076324701309204,1.0,0.0,0.0,3.74657940864563,3.746604681015015,9.366194149151852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10078.9326171875,0.0,1654.7083740234375,1895.4371337890625,0.0,3474.618896484375,0.9264079332351683,1.0,0.0,3.0,1.0,0.0
17945520,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.90313720703125,0.7998170852661133,0.5391897559165955,0.4929603338241577,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9032897949219,0.9087293148040771,0.8021653890609741,0.7648524045944214,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9033203125,0.9364826679229736,0.870038628578186,0.6109246015548706,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9031677246094,0.8099203109741211,0.5603640079498291,0.5386782884597778,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9027404785156,0.6548212766647339,0.2914797961711883,1.3577934503555298,284.9032287597656,284.95001220703125,303.9052124023437,294.6733093261719,298.69940185546875,297.1849975585937,286.90411376953125,1.0,0.8846397995948792,0.2721360325813293,0.2721360325813293,1.0,1.0,-4.5242204666137695,0.9167107939720154,3.607509613037109,-0.1009258031845092,0.8801813125610352,0.8801813125610352,0.0,410.78802490234375,410.0,68141.75,0.0,8481.4375,1.0,280.3571472167969,284.7764587402344,297.6904296875,302.100830078125,293.1499938964844,293.1499938964844,280.6499938964844,38363.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090988636016846,1.0,0.0,0.0,3.6837618350982666,3.683786630630493,9.054747920345108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.64453125,0.0,1588.902587890625,1895.4371337890625,0.0,3488.239013671875,0.9145284295082092,1.0,0.0,3.0,1.0,0.0
17945580,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0029296875,0.7993929386138916,0.5388257503509521,0.4923495054244995,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00311279296875,0.9082208275794984,0.8014757037162781,0.7639158368110657,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.00311279296875,0.936736524105072,0.8713247179985046,0.6115414500236511,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0029602050781,0.809734046459198,0.5603619813919067,0.5384677052497864,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0023498535156,0.6546630263328552,0.2914748191833496,1.3572368621826172,285.0030212402344,284.95001220703125,303.8857727050781,294.673583984375,298.6961364746094,297.1862487792969,287.003662109375,1.0,0.8844168186187744,0.2720085382461548,0.2720085382461548,1.0,1.0,-4.522164821624756,0.9157230257987976,3.6064419746398926,-0.1015235781669616,0.9496594071388244,0.9496594071388244,0.0,410.8303527832031,410.0,67121.109375,0.0,8473.0751953125,1.0,280.6021423339844,284.90496826171875,297.6449584960937,301.8865966796875,293.1499938964844,293.1499938964844,280.6499938964844,34578.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037062525749208,1.0,0.0,0.0,3.7223193645477295,3.722343921661377,9.245290470971668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.3466796875,0.0,1604.279296875,1895.4371337890625,0.0,3438.10693359375,0.9216050505638124,1.0,0.0,3.0,1.0,0.0
17945640,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.997802734375,0.7994967103004456,0.5386025309562683,0.4921337068080902,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9976806640625,0.9082675576210022,0.8009583950042725,0.7633997797966003,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9976501464844,0.9376063346862792,0.8727461695671082,0.612515926361084,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.997802734375,0.8099988102912903,0.560505747795105,0.5385621786117554,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981384277344,0.654887855052948,0.2915863692760467,1.3575104475021362,284.99774169921875,284.95001220703125,303.8663635253906,294.6739501953125,298.69384765625,297.1889343261719,286.9969787597656,1.0,0.884364902973175,0.2718810141086578,0.2718810141086578,1.0,1.0,-4.522897243499756,0.9154170751571656,3.60748028755188,-0.1019985154271125,0.963508367538452,0.963508367538452,0.0,410.4208068847656,410.0,67230.0859375,0.0,8473.021484375,1.0,280.6426696777344,284.9039611816406,297.6540222167969,301.9359436035156,293.1499938964844,293.1499938964844,280.3500061035156,33967.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019118547439576,1.0,0.0,0.0,3.7718122005462646,3.771836996078491,9.492779327047174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10358.4326171875,0.0,1657.2452392578125,1895.4371337890625,0.0,3421.399169921875,0.9312567710876464,1.0,0.0,3.0,1.0,0.0
17945700,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890380859375,0.7992774844169617,0.5377802848815918,0.4917100071907043,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8888244628906,0.9079816341400146,0.7998601794242859,0.7626932263374329,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887939453125,0.9380772113800048,0.8734358549118042,0.6132780313491821,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890075683594,0.810003936290741,0.5602388381958008,0.5385392904281616,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897399902344,0.6549215912818909,0.2914840877056122,1.3576338291168213,284.888916015625,284.95001220703125,303.8469543457031,294.67437744140625,298.6876220703125,297.1868591308594,286.8882751464844,1.0,0.8842929005622864,0.2717535197734833,0.2717535197734833,1.0,1.0,-4.522585868835449,0.914851188659668,3.607734441757202,-0.1023401170969009,0.8872382044792175,0.8872382044792175,0.0,410.37994384765625,410.0,68291.2109375,0.0,8471.37109375,1.0,280.3959045410156,284.7664794921875,297.701171875,302.1540222167969,293.1499938964844,293.1499938964844,280.3500061035156,37505.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071750044822692,1.0,0.0,0.0,3.73941969871521,3.7394449710845934,9.330431680609764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10067.7783203125,0.0,1646.485107421875,1895.4371337890625,0.0,3470.368408203125,0.9248092174530028,1.0,0.0,3.0,1.0,0.0
17945760,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.903564453125,0.7984977960586548,0.5368168950080872,0.4908663034439087,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9037170410156,0.907112181186676,0.7985857725143433,0.7615381479263306,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9037475585937,0.937891721725464,0.8739866614341736,0.6136545538902283,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.903564453125,0.809529185295105,0.5598204135894775,0.5381893515586853,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.90313720703125,0.6545520424842834,0.291265070438385,1.3568925857543943,284.9036560058594,284.95001220703125,303.8275451660156,294.6749267578125,298.68048095703125,297.18341064453125,286.9045104980469,1.0,0.8840389251708984,0.2716400027275085,0.2716400027275085,1.0,1.0,-4.519320011138916,0.9136138558387756,3.605706214904785,-0.102767214179039,0.8787404298782349,0.8787404298782349,0.0,410.8170471191406,410.0,68049.7109375,0.0,8460.919921875,1.0,280.357177734375,284.7791748046875,297.69195556640625,302.09637451171875,293.1499938964844,293.1499938964844,280.6499938964844,38363.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086307883262634,1.0,0.0,0.0,3.676575183868408,3.676599740982056,9.019452704706056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.4853515625,0.0,1580.7506103515625,1895.4371337890625,0.0,3483.892578125,0.912936270236969,1.0,0.0,3.0,1.0,0.0
17945820,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0028991699219,0.7980673909187317,0.5364420413970947,0.4902480840682983,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030517578125,0.9066032767295836,0.7978803515434265,0.7605891823768616,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030822753906,0.9381338953971864,0.8752535581588745,0.6142579317092896,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0029296875,0.809334933757782,0.5598039627075195,0.537966251373291,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0023498535156,0.6543939709663391,0.2912608981132507,1.3563421964645386,285.00299072265625,284.95001220703125,303.8081359863281,294.675537109375,298.6772766113281,297.1846923828125,287.00360107421875,1.0,0.883809506893158,0.2715264856815338,0.2715264856815338,1.0,1.0,-4.517216682434082,0.9126691818237304,3.604547500610352,-0.1033299639821052,0.9479838609695436,0.9479838609695436,0.0,410.8579406738281,410.0,67035.84375,0.0,8452.3583984375,1.0,280.6019592285156,284.9071350097656,297.64678955078125,301.8828430175781,293.1499938964844,293.1499938964844,280.6499938964844,34561.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032236337661744,1.0,0.0,0.0,3.71561336517334,3.715637683868408,9.212008080794476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.8017578125,0.0,1596.4423828125,1895.4371337890625,0.0,3433.614501953125,0.9200905561447144,1.0,0.0,3.0,1.0,0.0
17945880,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.99755859375,0.7981604337692261,0.5362053513526917,0.490021288394928,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974365234375,0.9066365957260132,0.7973441481590271,0.7600567936897278,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974060058594,0.9389864802360536,0.876653790473938,0.6152186989784241,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.99755859375,0.8095895648002625,0.5599316358566284,0.5380465388298035,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9978942871094,0.6546157002449036,0.2913720905780792,1.3566179275512695,284.9974975585937,284.95001220703125,303.7887268066406,294.6762390136719,298.6750183105469,297.1873779296875,286.9967346191406,1.0,0.8837500810623169,0.2714129984378814,0.2714129984378814,1.0,1.0,-4.517885684967041,0.9124017357826232,3.6054837703704834,-0.1037712320685386,0.9616247415542604,0.9616247415542604,0.0,410.4505310058594,410.0,67146.4453125,0.0,8452.0478515625,1.0,280.64263916015625,284.90594482421875,297.6562194824219,301.9326477050781,293.1499938964844,293.1499938964844,280.3500061035156,33955.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014186263084412,1.0,0.0,0.0,3.76533555984497,3.765360355377197,9.460207479605742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10347.619140625,0.0,1649.533447265625,1895.4371337890625,0.0,3416.8046875,0.92978835105896,1.0,0.0,3.0,1.0,0.0
17945940,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8891296386719,0.7979312539100647,0.5353735089302063,0.4895872473716736,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8889465332031,0.9063432812690736,0.7962309718132019,0.75933438539505,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.888916015625,0.9394412040710448,0.8773207664489746,0.6159659028053284,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890991210937,0.8095842599868774,0.559650182723999,0.5380094051361084,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88983154296875,0.6546466946601868,0.2912698984146118,1.3567415475845337,284.8890075683594,284.95001220703125,303.76934814453125,294.67706298828125,298.6688537597656,297.1853332519531,286.888427734375,1.0,0.8836702704429626,0.2712994813919067,0.2712994813919067,1.0,1.0,-4.517507076263428,0.911873996257782,3.605633020401001,-0.1040804609656333,0.8855555653572083,0.8855555653572083,0.0,410.4109802246094,410.0,68201.5234375,0.0,8450.12890625,1.0,280.39605712890625,284.7689208984375,297.7037658691406,302.1509094238281,293.1499938964844,293.1499938964844,280.3500061035156,37523.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066750407218932,1.0,0.0,0.0,3.732475519180298,3.7325007915496826,9.295810059484212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.390625,0.0,1638.530517578125,1895.4371337890625,0.0,3465.72119140625,0.9232587218284608,1.0,0.0,3.0,1.0,0.0
17946000,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9039001464844,0.797146201133728,0.5344036221504211,0.4887368381023407,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.904052734375,0.9054811000823976,0.7949452996253967,0.7581674456596375,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9040832519531,0.9392457604408264,0.8778519630432129,0.6163277626037598,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9039001464844,0.8091015219688416,0.5592201352119446,0.5376474261283875,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9034729003906,0.6542777419090271,0.2910522818565368,1.356003999710083,284.90399169921875,284.95001220703125,303.75,294.677978515625,298.66180419921875,297.18194580078125,286.90484619140625,1.0,0.8834095597267151,0.271185964345932,0.271185964345932,1.0,1.0,-4.514191150665283,0.9106295704841614,3.603561639785767,-0.104524977505207,0.8773164749145508,0.8773164749145508,0.0,410.8455505371094,410.0,67960.4609375,0.0,8439.4677734375,1.0,280.35723876953125,284.7817687988281,297.6948547363281,302.0935974121094,293.1499938964844,293.1499938964844,280.6499938964844,38365.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081161618232728,1.0,0.0,0.0,3.669641733169556,3.669666290283203,8.985466593003366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.966796875,0.0,1572.9271240234375,1895.4371337890625,0.0,3479.11279296875,0.9113886952400208,1.0,0.0,3.0,1.0,0.0
17946060,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.00274658203125,0.7966833710670471,0.533970832824707,0.4880978465080261,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0028991699219,0.9049455523490906,0.7941771149635315,0.7571923136711121,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0029296875,0.9394461512565612,0.8790532946586609,0.6169077157974243,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0027770996094,0.8088743090629578,0.5591429471969604,0.5373988151550293,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0022277832031,0.654093325138092,0.2909994721412658,1.35538911819458,285.0028686523437,284.95001220703125,303.7306213378906,294.67901611328125,298.65826416015625,297.1827697753906,287.00341796875,1.0,0.8831645250320435,0.2710899412631988,0.2710899412631988,1.0,1.0,-4.511896133422852,0.9097013473510742,3.6021950244903564,-0.1050351560115814,0.9462962746620178,0.9462962746620178,0.0,410.9154052734375,410.0,66951.296875,0.0,8430.3330078125,1.0,280.601806640625,284.9091796875,297.6501159667969,301.8807678222656,293.1499938964844,293.1499938964844,280.6499938964844,34546.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026917815208436,1.0,0.0,0.0,3.709108352661133,3.709132671356201,9.17978070447134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.8076171875,0.0,1588.8746337890625,1895.4371337890625,0.0,3428.662841796875,0.9186198115348816,1.0,0.0,3.0,1.0,0.0
17946120,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9966125488281,0.796638011932373,0.5335968136787415,0.4877897202968597,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9964904785156,0.9048315286636353,0.7934963703155518,0.7565694451332092,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9964599609375,0.9401344060897828,0.880309522151947,0.6178013682365417,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9966125488281,0.8089947700500488,0.559126615524292,0.5373896956443787,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9969482421875,0.6541779637336731,0.290972352027893,1.3552790880203247,284.9965209960937,284.95001220703125,303.7111511230469,294.6802673339844,298.65496826171875,297.1841735839844,286.9957275390625,1.0,0.8830433487892151,0.2709939181804657,0.2709939181804657,1.0,1.0,-4.511706829071045,0.9092907309532166,3.602416038513184,-0.1054252237081527,0.9592164754867554,0.9592164754867554,0.0,410.64361572265625,410.0,67050.796875,0.0,8427.439453125,1.0,280.642578125,284.9074401855469,297.6600036621094,301.9306640625,293.1499938964844,293.1499938964844,280.3500061035156,33962.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008569717407228,1.0,0.0,0.0,3.7586655616760254,3.758690118789673,9.426720453120652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.8408203125,0.0,1641.75927734375,1895.4371337890625,0.0,3411.571533203125,0.9282816052436828,1.0,0.0,3.0,1.0,0.0
17946180,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8878479003906,0.796190083026886,0.5325772762298584,0.4872217178344726,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8876647949219,0.9043147563934326,0.7921849489212036,0.7556986808776855,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8876037597656,0.9403348565101624,0.8807762861251831,0.6184390187263489,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8878173828125,0.808773398399353,0.5586416721343994,0.5372012853622437,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885192871094,0.6539767980575562,0.2906612455844879,1.354682207107544,284.8877258300781,284.95001220703125,303.6916198730469,294.6817321777344,298.6473999023437,297.1803283691406,286.8871459960937,1.0,0.8828440308570862,0.2708978950977325,0.2708978950977325,1.0,1.0,-4.50980806350708,0.908458411693573,3.6013495922088623,-0.1057055667042732,0.8825148344039917,0.8825148344039917,0.0,410.803955078125,410.0,68071.296875,0.0,8420.6474609375,1.0,280.3962097167969,284.77069091796875,297.7079467773437,302.1477966308594,293.1499938964844,293.1499938964844,280.3500061035156,37612.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060562252998352,1.0,0.0,0.0,3.72385048866272,3.723875522613525,9.25289725728362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10042.3583984375,0.0,1629.20263671875,1895.4371337890625,0.0,3459.96875,0.9213581681251526,1.0,0.0,3.0,1.0,0.0
17946240,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024963378906,0.7951463460922241,0.5313867926597595,0.486203134059906,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90264892578125,0.903207004070282,0.7906649708747864,0.754344642162323,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9026794433594,0.9398428797721864,0.8810732364654541,0.6186619400978088,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024963378906,0.8080278038978577,0.5579671263694763,0.5366435647010803,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.902099609375,0.6533175110816956,0.2901811003684997,1.3529571294784546,284.902587890625,284.95001220703125,303.6720275878906,294.683349609375,298.638671875,297.1748046875,286.9034118652344,1.0,0.8824087977409363,0.2708018720149994,0.2708018720149994,1.0,1.0,-4.504472255706787,0.9067881107330322,3.597684383392334,-0.106139563024044,0.8737921118736267,0.8737921118736267,0.0,411.4536743164063,410.0,67790.6640625,0.0,8403.1650390625,1.0,280.3572998046875,284.7840881347656,297.6993408203125,302.08856201171875,293.1499938964844,293.1499938964844,280.6499938964844,38477.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073854684829712,1.0,0.0,0.0,3.6585886478424072,3.658613204956055,8.931418165047944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.06640625,0.0,1561.324951171875,1895.4371337890625,0.0,3472.323974609375,0.9089958667755128,1.0,0.0,3.0,1.0,0.0
17946300,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.00006103515625,0.794425368309021,0.5307466387748718,0.4853810667991638,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.00018310546875,0.902425229549408,0.789673388004303,0.7531642317771912,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0002136230469,0.9397513270378112,0.8820566534996033,0.6190926432609558,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.00006103515625,0.807536244392395,0.5576571226119995,0.5361788272857666,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9995422363281,0.6528264880180359,0.2898696064949035,1.35120952129364,285.0001220703125,284.95001220703125,303.6523742675781,294.6851501464844,298.6335754394531,297.17364501953125,287.0005798339844,1.0,0.8819474577903748,0.2707058489322662,0.2707058489322662,1.0,1.0,-4.499904632568359,0.9053102731704712,3.5945944786071777,-0.1067242249846458,0.941239595413208,0.941239595413208,0.0,411.7039794921875,410.0,66752.7265625,0.0,8385.890625,1.0,280.6015319824219,284.9107666015625,297.6549072265625,301.8741455078125,293.1499938964844,293.1499938964844,280.6499938964844,34627.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018085598945618,1.0,0.0,0.0,3.696617841720581,3.6966421604156494,9.118059551838088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.8740234375,0.0,1575.257568359375,1895.4371337890625,0.0,3420.43701171875,0.9158767461776732,1.0,0.0,3.0,1.0,0.0
