time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946360,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931030273437,0.7941973805427551,0.5302122831344604,0.4849177002906799,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.99298095703125,0.9021322727203368,0.7888150215148926,0.752363383769989,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9929504394531,0.9402387142181396,0.8831385374069214,0.6198585629463196,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931030273437,0.8074695467948914,0.5574561953544617,0.5359832644462585,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99346923828125,0.652671754360199,0.2896319925785064,1.3500927686691284,284.9930419921875,284.95001220703125,303.6326599121094,294.6871337890625,298.6292724609375,297.1737060546875,286.9921875,1.0,0.8816059231758118,0.270635187625885,0.270635187625885,1.0,1.0,-4.497721195220947,0.904504120349884,3.593217134475708,-0.1071103289723396,0.952541172504425,0.952541172504425,0.0,411.5030517578125,410.0,66816.0859375,0.0,8375.1728515625,1.0,280.6425170898437,284.9089660644531,297.665283203125,301.9221496582031,293.1499938964844,293.1499938964844,280.3500061035156,34073.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998053073883057,1.0,0.0,0.0,3.744048357009888,3.744072914123535,9.35354364628438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10305.82421875,0.0,1625.5516357421875,1895.4371337890625,0.0,3401.769775390625,0.9250565767288208,1.0,0.0,3.0,1.0,0.0
17946420,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8858337402344,0.7936406135559082,0.5290748476982117,0.4842289686203003,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856811523437,0.901522159576416,0.7873685956001282,0.7513502836227417,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856506347656,0.9403242468833924,0.8834670186042786,0.6203915476799011,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.88580322265625,0.8071293234825134,0.556827962398529,0.5356448888778687,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8864440917969,0.6523051261901855,0.2891522347927093,1.3486653566360474,284.8857421875,284.95001220703125,303.6128845214844,294.68927001953125,298.6210632324219,297.16900634765625,286.88531494140625,1.0,0.8812010884284973,0.2705644965171814,0.2705644965171814,1.0,1.0,-4.494196891784668,0.9033726453781128,3.5908243656158447,-0.1073716431856155,0.8758358955383301,0.8758358955383301,0.0,411.6484069824219,410.0,67777.046875,0.0,8361.4775390625,1.0,280.3966064453125,284.77471923828125,297.7138366699219,302.1364440917969,293.1499938964844,293.1499938964844,280.3500061035156,37854.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048338532447816,1.0,0.0,0.0,3.7042062282562256,3.704231023788452,9.155532438853696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10007.095703125,0.0,1608.396484375,1895.4371337890625,0.0,3448.599609375,0.9170929193496704,1.0,0.0,3.0,1.0,0.0
17946480,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.902099609375,0.792546808719635,0.5278018712997437,0.4831231832504272,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022827148437,0.9003837704658508,0.7857510447502136,0.7498899102210999,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9023132324219,0.9397839903831482,0.8836629390716553,0.6205336451530457,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9021301269531,0.8063138723373413,0.5560461282730103,0.5349713563919067,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017028808594,0.6515415906906128,0.2885395288467407,1.3462718725204468,284.9022216796875,284.95001220703125,303.59307861328125,294.6915283203125,298.61199951171875,297.1630249023437,286.9030456542969,1.0,0.8805846571922302,0.2704938352108001,0.2704938352108001,1.0,1.0,-4.487585067749023,0.9014885425567628,3.58609676361084,-0.1077772825956344,0.867916464805603,0.867916464805603,0.0,412.2282409667969,410.0,67465.609375,0.0,8338.2197265625,1.0,280.3574523925781,284.7900390625,297.7056884765625,302.0752258300781,293.1499938964844,293.1499938964844,280.6499938964844,38631.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90597003698349,1.0,0.0,0.0,3.63619065284729,3.6362149715423584,8.822396466712235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.404296875,0.0,1537.4730224609375,1895.4371337890625,0.0,3459.16748046875,0.9041372537612916,1.0,0.0,3.0,1.0,0.0
17946540,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9985656738281,0.7917958498001099,0.5270827412605286,0.4822299480438232,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9986877441406,0.8995785117149353,0.7846673130989075,0.748621940612793,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99871826171875,0.9396671652793884,0.8845515847206116,0.6208977103233337,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.99859619140625,0.8057773113250732,0.555640697479248,0.5344122648239136,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981384277344,0.650973379611969,0.2881144285202026,1.343975067138672,284.9986572265625,284.95001220703125,303.5731811523437,294.6939697265625,298.6067199707031,297.1616516113281,286.9989929199219,1.0,0.8799646496772766,0.2704231441020965,0.2704231441020965,1.0,1.0,-4.481970310211182,0.8998525142669678,3.582117795944214,-0.1083207726478576,0.9343720078468324,0.9343720078468324,0.0,412.3965759277344,410.0,66428.765625,0.0,8316.046875,1.0,280.6010131835937,284.91558837890625,297.6619873046875,301.86102294921875,293.1499938964844,293.1499938964844,280.6499938964844,34670.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002224206924438,1.0,0.0,0.0,3.674228191375733,3.6742522716522217,9.007941343952552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.83984375,0.0,1550.2744140625,1895.4371337890625,0.0,3405.6572265625,0.9109020233154296,1.0,0.0,3.0,1.0,0.0
17946600,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99102783203125,0.791529655456543,0.526466965675354,0.4816942512989044,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9908752441406,0.8992521166801453,0.7837146520614624,0.7477334141731262,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9908447265625,0.940119206905365,0.88553386926651,0.62159663438797,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9909973144531,0.8056673407554626,0.5553469657897949,0.5341281294822693,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99139404296875,0.6507434844970703,0.2877731919288635,1.342371702194214,284.9909362792969,284.95001220703125,303.5532531738281,294.696533203125,298.60223388671875,297.1614685058594,286.9900817871094,1.0,0.8794788122177124,0.2703524827957153,0.2703524827957153,1.0,1.0,-4.478819847106934,0.898817777633667,3.5800023078918457,-0.108749970793724,0.944630205631256,0.944630205631256,0.0,412.1292419433594,410.0,66476.6953125,0.0,8300.849609375,1.0,280.6423034667969,284.91357421875,297.6732177734375,301.9088439941406,293.1499938964844,293.1499938964844,280.3500061035156,34126.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980871438980103,1.0,0.0,0.0,3.7208077907562256,3.720832109451294,9.23778316064272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10262.2392578125,0.0,1599.0946044921875,1895.4371337890625,0.0,3385.7470703125,0.9198576807975768,1.0,0.0,3.0,1.0,0.0
17946660,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88555908203125,0.7909383773803711,0.5252624750137329,0.4809381663799286,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.88543701171875,0.8986115455627441,0.7821874618530273,0.7466373443603516,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8854064941406,0.940171241760254,0.8857728242874146,0.6220638751983643,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8855285644531,0.8052834272384644,0.5546374320983887,0.533707320690155,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8860778808594,0.6503119468688965,0.287202924489975,1.3405073881149292,284.885498046875,284.95001220703125,303.53326416015625,294.69921875,298.5939636230469,297.1566772460937,286.88525390625,1.0,0.8789430856704712,0.2703130543231964,0.2703130543231964,1.0,1.0,-4.474409580230713,0.8975816369056702,3.5768277645111084,-0.1089508533477783,0.8686747550964355,0.8686747550964355,0.0,412.2145385742188,410.0,67390.8203125,0.0,8283.0966796875,1.0,280.39715576171875,284.7818908691406,297.7225646972656,302.12158203125,293.1499938964844,293.1499938964844,280.3500061035156,38030.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030093550682068,1.0,0.0,0.0,3.677098274230957,3.677123069763184,9.022020321935996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.7197265625,0.0,1578.8292236328125,1895.4371337890625,0.0,3431.61962890625,0.911130428314209,1.0,0.0,3.0,1.0,0.0
17946720,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9030456542969,0.7898291945457458,0.5239391922950745,0.4797809720039367,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9031982421875,0.8974609375,0.7805063128471375,0.7451105117797852,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9032592773437,0.9396172165870668,0.8858981132507324,0.6221514940261841,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.903076171875,0.8044376969337463,0.5537894368171692,0.5329649448394775,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90264892578125,0.6495044827461243,0.2865139842033386,1.3377403020858765,284.90313720703125,284.95001220703125,303.51324462890625,294.7019958496094,298.5849609375,297.1507873535156,286.9039611816406,1.0,0.8782129883766174,0.2702736556529999,0.2702736556529999,1.0,1.0,-4.467056751251221,0.8956356048583984,3.5714211463928223,-0.1092860847711563,0.861797571182251,0.861797571182251,0.0,412.7276916503906,410.0,67066.265625,0.0,8256.427734375,1.0,280.3576354980469,284.7984619140625,297.7149963378906,302.0597839355469,293.1499938964844,293.1499938964844,280.6499938964844,38707.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040292501449584,1.0,0.0,0.0,3.60797929763794,3.6080033779144287,8.686030810167722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.0966796875,0.0,1506.9427490234375,1895.4371337890625,0.0,3441.11328125,0.8979344964027405,1.0,0.0,3.0,1.0,0.0
17946780,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9979248046875,0.7890573740005493,0.5231589078903198,0.4788386821746826,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9980163574219,0.8966371417045593,0.7793490886688232,0.7437793016433716,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.998046875,0.9394801259040833,0.8867074847221375,0.622464656829834,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9979248046875,0.8038729429244995,0.553313672542572,0.5323423743247986,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.6488917469978333,0.2860142886638641,1.3351075649261477,284.9979858398437,284.95001220703125,303.4931945800781,294.7049255371094,298.5797424316406,297.14947509765625,286.9981994628906,1.0,0.8774908185005188,0.2702342271804809,0.2702342271804809,1.0,1.0,-4.460764408111572,0.8939527869224548,3.5668115615844727,-0.1097510457038879,0.927258551120758,0.927258551120758,0.0,412.8437194824219,410.0,66044.21875,0.0,8231.2138671875,1.0,280.600341796875,284.92218017578125,297.671875,301.84674072265625,293.1499938964844,293.1499938964844,280.6499938964844,34655.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981817364692688,1.0,0.0,0.0,3.6470227241516113,3.6470465660095215,8.87503858848504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.60546875,0.0,1519.8048095703125,1895.4371337890625,0.0,3386.629638671875,0.9048070311546326,1.0,0.0,3.0,1.0,0.0
17946840,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9895324707031,0.7887488007545471,0.5224725604057312,0.4782439172267914,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9893798828125,0.8962699174880981,0.778312623500824,0.7428170442581177,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9893493652344,0.9398868680000304,0.88759845495224,0.6231049299240112,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.989501953125,0.8037186861038208,0.5529430508613586,0.5319893956184387,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9898986816406,0.648602306842804,0.2855966091156006,1.333168387413025,284.98944091796875,284.95001220703125,303.4730834960937,294.7079467773437,298.57525634765625,297.1492919921875,286.9885559082031,1.0,0.8769060373306274,0.2701948285102844,0.2701948285102844,1.0,1.0,-4.4568963050842285,0.8928613662719727,3.564034938812256,-0.1101005673408508,0.9365463256835938,0.9365463256835938,0.0,412.5495910644531,410.0,66083.953125,0.0,8212.9501953125,1.0,280.6421203613281,284.9195861816406,297.6838073730469,301.8947448730469,293.1499938964844,293.1499938964844,280.3500061035156,34137.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959715366363525,1.0,0.0,0.0,3.693432331085205,3.6934564113616943,9.102351441470092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10212.3984375,0.0,1567.9261474609375,1895.4371337890625,0.0,3366.0048828125,0.913703441619873,1.0,0.0,3.0,1.0,0.0
17946900,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8857727050781,0.7881157398223877,0.5212091207504272,0.4774298965930938,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856811523437,0.8955883979797363,0.7767119407653809,0.7416474223136902,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856811523437,0.9398922324180604,0.8877533078193665,0.6235119104385376,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8857421875,0.803290069103241,0.5521635413169861,0.5314999222755432,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.88623046875,0.6481142640113831,0.2849555909633636,1.3309766054153442,284.8857116699219,284.95001220703125,303.45294189453125,294.7110595703125,298.5669860839844,297.14453125,286.8856811523437,1.0,0.8762758374214172,0.2701554000377655,0.2701554000377655,1.0,1.0,-4.451777458190918,0.891460120677948,3.560317039489746,-0.1103357747197151,0.8614526391029358,0.8614526391029358,0.0,412.6124877929688,410.0,66955.7109375,0.0,8192.244140625,1.0,280.3977966308594,284.79034423828125,297.7337951660156,302.1061096191406,293.1499938964844,293.1499938964844,280.3500061035156,38166.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008384346961976,1.0,0.0,0.0,3.646479845046997,3.6465041637420654,8.87239650637639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.37109375,0.0,1545.452880859375,1895.4371337890625,0.0,3411.398681640625,0.9043686985969543,1.0,0.0,3.0,1.0,0.0
17946960,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9042053222656,0.7869834303855896,0.5198408365249634,0.4762282073497772,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90435791015625,0.8944149017333984,0.7749715447425842,0.7400604486465454,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9044189453125,0.9393107891082764,0.8878105878829956,0.6235486268997192,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9042358398437,0.8024150729179382,0.5512571930885315,0.5306987166404724,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9038391113281,0.6472672820091248,0.284204751253128,1.3279168605804443,284.904296875,284.95001220703125,303.4327697753906,294.7142944335937,298.5581359863281,297.1388244628906,286.90509033203125,1.0,0.8754608035087585,0.2701465189456939,0.2701465189456939,1.0,1.0,-4.443813800811768,0.8894721269607544,3.554341554641724,-0.1106045320630073,0.8555625677108765,0.8555625677108765,0.0,413.09222412109375,410.0,66624.296875,0.0,8163.03759765625,1.0,280.3578491210937,284.8077697753906,297.7265930175781,302.0439453125,293.1499938964844,293.1499938964844,280.6499938964844,38747.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901785671710968,1.0,0.0,0.0,3.5769171714782715,3.5769410133361816,8.537113558304554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.130859375,0.0,1473.516357421875,1895.4371337890625,0.0,3420.2236328125,0.8910825848579407,1.0,0.0,3.0,1.0,0.0
17947020,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9972229003906,0.7861825227737427,0.5190024971961975,0.4752413034439087,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.8935617804527283,0.7737428545951843,0.7386696338653564,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9973449707031,0.9391397833824158,0.8885403275489807,0.6238121390342712,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99725341796875,0.8018166422843933,0.5507161617279053,0.5300194621086121,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.99688720703125,0.6466112732887268,0.283640444278717,1.325006127357483,284.9972839355469,284.95001220703125,303.4125671386719,294.7175598144531,298.552978515625,297.1375732421875,286.99737548828125,1.0,0.8746587038040161,0.2701376378536224,0.2701376378536224,1.0,1.0,-4.4369330406188965,0.8877599239349365,3.549173355102539,-0.1109884083271026,0.9198964238166808,0.9198964238166808,0.0,413.1850280761719,410.0,65620.6171875,0.0,8135.447265625,1.0,280.599609375,284.92938232421875,297.683837890625,301.8321533203125,293.1499938964844,293.1499938964844,280.6499938964844,34623.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958689570426941,1.0,0.0,0.0,3.617177724838257,3.617201328277588,8.730377203391981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.5,0.0,1486.75146484375,1895.4371337890625,0.0,3365.04736328125,0.8981113433837891,1.0,0.0,3.0,1.0,0.0
17947080,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9880065917969,0.7858245372772217,0.5182484984397888,0.4745906591415405,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.98785400390625,0.8931446075439453,0.7726244926452637,0.737636148929596,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.98779296875,0.9394897818565368,0.8893390893936157,0.6243938207626343,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.98797607421875,0.8016115427017212,0.5502728223800659,0.529602587223053,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.98834228515625,0.6462628245353699,0.2831539511680603,1.322773575782776,284.9878845214844,284.95001220703125,303.392333984375,294.720947265625,298.5484924316406,297.1374206542969,286.98699951171875,1.0,0.8739920854568481,0.2701287269592285,0.2701287269592285,1.0,1.0,-4.432411670684815,0.8866231441497803,3.545788288116455,-0.1112561896443367,0.9281802773475648,0.9281802773475648,0.0,412.8877258300781,410.0,65653.1953125,0.0,8114.62939453125,1.0,280.6418762207031,284.9262084960937,297.6961975097656,301.88018798828125,293.1499938964844,293.1499938964844,280.3500061035156,34140.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936049342155457,1.0,0.0,0.0,3.663486242294312,3.6635100841522217,8.95534697065159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.1650390625,0.0,1534.259521484375,1895.4371337890625,0.0,3343.90380859375,0.9069706201553344,1.0,0.0,3.0,1.0,0.0
17947140,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8860778808594,0.7851457595825195,0.5169296860694885,0.4737220406532287,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8860168457031,0.8924164772033691,0.7709529995918274,0.7363954782485962,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8860168457031,0.9394405484199524,0.8894100189208984,0.624740719795227,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.88604736328125,0.8011342883110046,0.5494278073310852,0.5290489196777344,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8864440917969,0.6457196474075317,0.2824488282203674,1.3202884197235107,284.88604736328125,284.95001220703125,303.3720703125,294.724365234375,298.5403137207031,297.1327209472656,286.8861999511719,1.0,0.873280942440033,0.270119845867157,0.270119845867157,1.0,1.0,-4.426637649536133,0.8851759433746338,3.541461706161499,-0.1114137023687362,0.8540410995483398,0.8540410995483398,0.0,412.9456176757813,410.0,66481.53125,0.0,8091.3935546875,1.0,280.39849853515625,284.7995300292969,297.74664306640625,302.08990478515625,293.1499938964844,293.1499938964844,280.3500061035156,38298.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984320163726807,1.0,0.0,0.0,3.613280773162842,3.613304853439331,8.71157567416958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.9453125,0.0,1509.7247314453125,1895.4371337890625,0.0,3388.963623046875,0.8970428109169006,1.0,0.0,3.0,1.0,0.0
17947200,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9053039550781,0.7839891314506531,0.5155200958251953,0.4724795520305633,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.8912175297737122,0.769156277179718,0.7347513437271118,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054870605469,0.9388269186019896,0.8893993496894836,0.6247270107269287,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.90533447265625,0.8002284169197083,0.5484674572944641,0.5281933546066284,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9049377441406,0.6448357105255127,0.2816417813301086,1.3169649839401243,284.9053955078125,284.95001220703125,303.3517761230469,294.7278747558594,298.5315856933594,297.127197265625,286.9061584472656,1.0,0.8723922371864319,0.2701109647750854,0.2701109647750854,1.0,1.0,-4.418112277984619,0.8830564618110657,3.5350558757781982,-0.1117108911275863,0.849042534828186,0.849042534828186,0.0,413.4040832519531,410.0,66144.7265625,0.0,8060.01806640625,1.0,280.3581237792969,284.8176574707031,297.7395935058594,302.0273742675781,293.1499938964844,293.1499938964844,280.6499938964844,38784.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993168473243713,1.0,0.0,0.0,3.5435147285461426,3.5435380935668945,8.378412985621253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.708984375,0.0,1438.1202392578125,1895.4371337890625,0.0,3397.215576171875,0.8837054371833801,1.0,0.0,3.0,1.0,0.0
17947260,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9964599609375,0.783158540725708,0.5146265625953674,0.4714511632919311,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9965209960937,0.890333354473114,0.7678585052490234,0.7333037257194519,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9965209960937,0.9386181235313416,0.8900480270385742,0.6249405741691589,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9964599609375,0.7995954751968384,0.5478648543357849,0.5274614691734314,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99615478515625,0.6441388130187988,0.2810175716876983,1.313800811767578,284.9964904785156,284.95001220703125,303.3314514160156,294.7314147949219,298.5265197753906,297.1260681152344,286.9964599609375,1.0,0.8715193867683411,0.2701367437839508,0.2701367437839508,1.0,1.0,-4.410685062408447,0.8813302516937256,3.5293548107147217,-0.1120009124279022,0.912224054336548,0.912224054336548,0.0,413.4834899902344,410.0,65162.3046875,0.0,8030.36572265625,1.0,280.59881591796875,284.9370422363281,297.6971130371094,301.8168334960937,293.1499938964844,293.1499938964844,280.6499938964844,34587.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933427333831787,1.0,0.0,0.0,3.585097074508667,3.58512020111084,8.576205345889321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.9111328125,0.0,1451.773193359375,1895.4371337890625,0.0,3341.4541015625,0.89091557264328,1.0,0.0,3.0,1.0,0.0
17947320,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.98638916015625,0.7827507257461548,0.5138076543807983,0.4707472026348114,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9862365722656,0.8898649215698242,0.7666605114936829,0.732201099395752,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9862060546875,0.9389081597328186,0.8907527327537537,0.625462532043457,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9863586425781,0.7993390560150146,0.5473522543907166,0.5269841551780701,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9867553710937,0.64373379945755,0.2804663479328155,1.3112951517105105,284.9862976074219,284.95001220703125,303.3111267089844,294.7350158691406,298.52203369140625,297.1258850097656,286.9853820800781,1.0,0.8707784414291382,0.2701625525951385,0.2701625525951385,1.0,1.0,-4.405542373657227,0.8801699876785278,3.5253727436065674,-0.1121657416224479,0.9194976687431335,0.9194976687431335,0.0,413.19091796875,410.0,65187.1875,0.0,8007.2548828125,1.0,280.6416015625,284.933349609375,297.70977783203125,301.8647155761719,293.1499938964844,293.1499938964844,280.3500061035156,34145.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910320401191711,1.0,0.0,0.0,3.631194829940796,3.631218433380127,8.798170938462135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10099.7861328125,0.0,1498.5438232421875,1895.4371337890625,0.0,3319.857666015625,0.8997195959091187,1.0,0.0,3.0,1.0,0.0
17947380,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.886474609375,0.7820276021957397,0.5124374628067017,0.4698269665241241,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.886474609375,0.8890908360481262,0.7649215459823608,0.7308919429779053,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.886474609375,0.9388030171394348,0.8907391428947449,0.6257484555244446,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.886474609375,0.7988141775131226,0.5464460253715515,0.5263699293136597,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.88677978515625,0.6431388258934021,0.2797014415264129,1.3085354566574097,284.886474609375,284.95001220703125,303.2908020019531,294.7386474609375,298.5138854980469,297.12127685546875,286.8868408203125,1.0,0.8699929118156433,0.2701883614063263,0.2701883614063263,1.0,1.0,-4.399147033691406,0.8786983489990234,3.520448684692383,-0.1122243776917457,0.8464374542236328,0.8464374542236328,0.0,413.2489318847656,410.0,65970.1875,0.0,7981.73388671875,1.0,280.3992614746094,284.8094482421875,297.760498046875,302.0724792480469,293.1499938964844,293.1499938964844,280.3500061035156,38431.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958239555358887,1.0,0.0,0.0,3.577627182006836,3.577651023864746,8.540503699805413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.55859375,0.0,1471.963134765625,1895.4371337890625,0.0,3364.627197265625,0.889190137386322,1.0,0.0,3.0,1.0,0.0
17947440,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.90643310546875,0.7808498740196228,0.5109903216362,0.4685471951961517,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.8878688812255859,0.7630720734596252,0.7291941046714783,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9066162109375,0.938157320022583,0.8906596899032593,0.6256839632987976,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9064636230469,0.7978800535202026,0.545435905456543,0.5254640579223633,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9060974121094,0.6422218680381775,0.27884241938591,1.304967761039734,284.9065246582031,284.95001220703125,303.2704162597656,294.7423095703125,298.5053100585937,297.11590576171875,286.90728759765625,1.0,0.8690366744995117,0.2702141404151916,0.2702141404151916,1.0,1.0,-4.390096664428711,0.8765767812728882,3.513519763946533,-0.1124210953712463,0.8423233032226562,0.8423233032226562,0.0,413.6891784667969,410.0,65630.5078125,0.0,7948.43359375,1.0,280.3583984375,284.8282165527344,297.7535400390625,302.00958251953125,293.1499938964844,293.1499938964844,280.6499938964844,38812.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966535329818726,1.0,0.0,0.0,3.5079407691955566,3.507963895797729,8.211033559746284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9170.1552734375,0.0,1401.013916015625,1895.4371337890625,0.0,3372.370361328125,0.8758552670478821,1.0,0.0,3.0,1.0,0.0
17947500,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9956359863281,0.7799918055534363,0.5100443959236145,0.4674800932407379,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.99566650390625,0.8869553804397583,0.7617077231407166,0.7276923060417175,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.99566650390625,0.9379101991653442,0.89122474193573,0.6258463263511658,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99566650390625,0.7972144484519958,0.5447750687599182,0.5246829986572266,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99542236328125,0.6414874196052551,0.278161883354187,1.301567316055298,284.99566650390625,284.95001220703125,303.25006103515625,294.7460021972656,298.50030517578125,297.1148681640625,286.9954833984375,1.0,0.8680985569953918,0.2702399492263794,0.2702399492263794,1.0,1.0,-4.382152080535889,0.8747290968894958,3.507423162460327,-0.1127230674028396,0.9042746424674988,0.9042746424674988,0.0,413.75823974609375,410.0,64670.43359375,0.0,7916.93408203125,1.0,280.59796142578125,284.9452514648437,297.7111511230469,301.8002624511719,293.1499938964844,293.1499938964844,280.6499938964844,34550.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906270265579224,1.0,0.0,0.0,3.550830364227295,3.5508530139923096,8.413043133259634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.8828125,0.0,1415.060546875,1895.4371337890625,0.0,3316.07080078125,0.8832387328147888,1.0,0.0,3.0,1.0,0.0
17947560,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9847717285156,0.7795360684394836,0.509163498878479,0.46672523021698,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.984619140625,0.886437177658081,0.760432779788971,0.7265228629112244,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9845886230469,0.9381396174430848,0.8918326497077942,0.6263065934181213,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9847412109375,0.7969083786010742,0.5441963076591492,0.5241481065750122,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9851379394531,0.6410290002822876,0.2775492966175079,1.2988035678863523,284.98468017578125,284.95001220703125,303.22967529296875,294.74969482421875,298.49578857421875,297.1146850585937,286.9837646484375,1.0,0.8672879338264465,0.2702894806861877,0.2702894806861877,1.0,1.0,-4.376413822174072,0.8735026717185974,3.50291109085083,-0.112824760377407,0.9105364680290222,0.9105364680290222,0.0,413.4732971191406,410.0,64686.6015625,0.0,7891.72314453125,1.0,280.6413269042969,284.94110107421875,297.7239990234375,301.8477783203125,293.1499938964844,293.1499938964844,280.3500061035156,34154.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882721662521362,1.0,0.0,0.0,3.596583843231201,3.596606969833374,8.631249670543184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10037.2802734375,0.0,1460.9449462890625,1895.4371337890625,0.0,3294.045654296875,0.8919614553451538,1.0,0.0,3.0,1.0,0.0
17947620,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8870544433594,0.7787721157073975,0.5077458620071411,0.4657564163208008,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8870544433594,0.8856201767921448,0.7586302161216736,0.7251482009887695,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8870849609375,0.937979221343994,0.8917331695556641,0.626530110836029,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8870544433594,0.796338677406311,0.5432327389717102,0.5234765410423279,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8872375488281,0.6403862833976746,0.2767284512519836,1.2957851886749268,284.8870544433594,284.95001220703125,303.20928955078125,294.75341796875,298.4877014160156,297.1101379394531,286.8876342773437,1.0,0.8664327263832092,0.2703390121459961,0.2703390121459961,1.0,1.0,-4.369425296783447,0.8719705939292908,3.497454643249512,-0.1128187179565429,0.8386832475662231,0.8386832475662231,0.0,413.5325622558594,410.0,65422.72265625,0.0,7864.11376953125,1.0,280.4001159667969,284.8201599121094,297.77490234375,302.05340576171875,293.1499938964844,293.1499938964844,280.3500061035156,38563.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930315375328064,1.0,0.0,0.0,3.5395939350128174,3.5396173000335693,8.35988203107263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9736.283203125,0.0,1432.3741455078125,1895.4371337890625,0.0,3338.546142578125,0.8808304071426392,1.0,0.0,3.0,1.0,0.0
17947680,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9075927734375,0.7775775194168091,0.506264865398407,0.4644428491592407,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9077453613281,0.8843790888786316,0.7567316293716431,0.7234001159667969,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90777587890625,0.9373027682304382,0.8915830254554749,0.626413881778717,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9076232910156,0.7953798174858093,0.5421766042709351,0.5225239992141724,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9072570800781,0.6394402980804443,0.275821179151535,1.2919899225234983,284.9076843261719,284.95001220703125,303.1889038085937,294.75714111328125,298.4792785644531,297.1049499511719,286.9084167480469,1.0,0.8654136657714844,0.2703885436058044,0.2703885436058044,1.0,1.0,-4.3598809242248535,0.8698115348815918,3.4900691509246826,-0.112948939204216,0.8354009985923767,0.8354009985923767,0.0,413.9549560546875,410.0,65082.28125,0.0,7829.09375,1.0,280.35870361328125,284.83935546875,297.7679443359375,301.9901733398437,293.1499938964844,293.1499938964844,280.6499938964844,38834.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938107490539551,1.0,0.0,0.0,3.4702672958374023,3.470290184020996,8.035615906010207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.4306640625,0.0,1362.4105224609375,1895.4371337890625,0.0,3345.82666015625,0.8675466775894165,1.0,0.0,3.0,1.0,0.0
17947740,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9947509765625,0.7766950130462646,0.5052693486213684,0.4633397459983825,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9947509765625,0.8834389448165894,0.7553035020828247,0.721846878528595,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9947509765625,0.937017261981964,0.8920608758926392,0.626522958278656,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9947509765625,0.7946840524673462,0.541460394859314,0.5216966867446899,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945678710937,0.6386715173721313,0.2750875055789947,1.2883682250976562,284.9947509765625,284.95001220703125,303.16851806640625,294.7608642578125,298.47430419921875,297.1039733886719,286.9944152832031,1.0,0.8644144535064697,0.2704380750656128,0.2704380750656128,1.0,1.0,-4.35144567489624,0.8679268956184387,3.483518600463867,-0.1131757870316505,0.89604651927948,0.89604651927948,0.0,414.01507568359375,410.0,64145.8984375,0.0,7795.931640625,1.0,280.5970153808594,284.9539489746094,297.7255554199219,301.7821044921875,293.1499938964844,293.1499938964844,280.6499938964844,34513.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877374529838562,1.0,0.0,0.0,3.5144753456115723,3.514497995376587,8.241652835749846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.439453125,0.0,1376.843994140625,1895.4371337890625,0.0,3289.0419921875,0.8751000165939331,1.0,0.0,3.0,1.0,0.0
17947800,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.98309326171875,0.7761943340301514,0.5043295621871948,0.4625366330146789,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9829406738281,0.8828736543655396,0.7539545297622681,0.7206133008003235,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.98291015625,0.9371859431266784,0.8925684094429016,0.626919150352478,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830627441406,0.7943305373191833,0.5408182740211487,0.5211068391799927,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.6381630301475525,0.2744167745113373,1.2853604555130005,284.9830017089844,284.95001220703125,303.14813232421875,294.7645874023437,298.4697570800781,297.103759765625,286.9820861816406,1.0,0.8635381460189819,0.2704876065254211,0.2704876065254211,1.0,1.0,-4.34513521194458,0.8665618300437927,3.4785730838775635,-0.1132843717932701,0.9013023972511292,0.9013023972511292,0.0,413.7388000488281,410.0,64152.69140625,0.0,7768.79443359375,1.0,280.6409912109375,284.9493408203125,297.73846435546875,301.8291015625,293.1499938964844,293.1499938964844,280.3500061035156,34169.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853424787521362,1.0,0.0,0.0,3.559750556945801,3.5597734451293945,8.455365900772449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.6650390625,0.0,1421.703125,1895.4371337890625,0.0,3266.625,0.8837170600891113,1.0,0.0,3.0,1.0,0.0
17947860,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88775634765625,0.7753929495811462,0.5028684139251709,0.4615219533443451,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8878173828125,0.8820168972015381,0.7520923018455505,0.7191759347915649,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8878479003906,0.9369704723358154,0.8923806548118591,0.6270778775215149,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8877868652344,0.7937186360359192,0.5398005843162537,0.520380437374115,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88787841796875,0.6374757289886475,0.2735434472560882,1.2820969820022583,284.8877868652344,284.95001220703125,303.12774658203125,294.7682800292969,298.46173095703125,297.0992736816406,286.8886108398437,1.0,0.862617015838623,0.2705586850643158,0.2705586850643158,1.0,1.0,-4.337576389312744,0.8649597764015198,3.472616672515869,-0.1132216304540634,0.8308278918266296,0.8308278918266296,0.0,413.7999877929688,410.0,64840.30859375,0.0,7739.27001953125,1.0,280.40106201171875,284.8316345214844,297.7893981933594,302.0322570800781,293.1499938964844,293.1499938964844,280.3500061035156,38691.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900682926177979,1.0,0.0,0.0,3.499311923980713,3.4993350505828857,8.170688374775636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.2978515625,0.0,1391.20361328125,1895.4371337890625,0.0,3310.84619140625,0.8719937205314636,1.0,0.0,3.0,1.0,0.0
17947920,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9087219238281,0.7741859555244446,0.5013571381568909,0.4601780474185943,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.90887451171875,0.880760669708252,0.7501481175422668,0.7173811793327332,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9089050292969,0.936264157295227,0.8921563625335693,0.6269081234931946,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.90875244140625,0.7927383184432983,0.5387013554573059,0.5193842053413391,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9084167480469,0.6365038156509399,0.2725913226604461,1.2780895233154297,284.9088134765625,284.95001220703125,303.1073608398437,294.7719421386719,298.45343017578125,297.0942687988281,286.9095153808594,1.0,0.8615391850471497,0.2706297636032104,0.2706297636032104,1.0,1.0,-4.327567100524902,0.8627600073814392,3.46480679512024,-0.1132884845137596,0.8282795548439026,0.8282795548439026,0.0,414.204345703125,410.0,64500.85546875,0.0,7702.71533203125,1.0,280.3590393066406,284.85107421875,297.7823181152344,301.9687805175781,293.1499938964844,293.1499938964844,280.6499938964844,38851.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908030390739441,1.0,0.0,0.0,3.430579423904419,3.4306018352508545,7.852867156543653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.5322265625,0.0,1322.531494140625,1895.4371337890625,0.0,3317.716552734375,0.8587998151779175,1.0,0.0,3.0,1.0,0.0
17947980,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9937744140625,0.7732820510864258,0.5003147721290588,0.4590416252613067,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9937438964844,0.87979656457901,0.7486590147018433,0.7157793641090393,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99371337890625,0.9359393119812012,0.8925412893295288,0.6269606351852417,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9937744140625,0.7920143604278564,0.5379316210746765,0.5185127258300781,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99365234375,0.6357027888298035,0.2718074321746826,1.2742600440979004,284.9937438964844,284.95001220703125,303.0870056152344,294.77557373046875,298.448486328125,297.09332275390625,286.9932556152344,1.0,0.8604824542999268,0.2707008719444275,0.2707008719444275,1.0,1.0,-4.318662166595459,0.8608337044715881,3.457828521728516,-0.1134441941976547,0.8875768780708313,0.8875768780708313,0.0,414.2566223144531,410.0,63589.453125,0.0,7668.0556640625,1.0,280.5960388183594,284.9631042480469,297.7398376464844,301.76190185546875,293.1499938964844,293.1499938964844,280.6499938964844,34477.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846880197525024,1.0,0.0,0.0,3.4760992527008057,3.476121425628662,8.062647225415276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.6318359375,0.0,1337.3138427734375,1895.4371337890625,0.0,3260.49755859375,0.8665185570716858,1.0,0.0,3.0,1.0,0.0
17948040,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814758300781,0.7727388143539429,0.4993189573287964,0.4581924676895141,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813232421875,0.8791862726211548,0.74723881483078,0.7144839763641357,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98126220703125,0.9360452890396118,0.8929412364959717,0.6272881031036377,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.7916147112846375,0.5372276306152344,0.5178693532943726,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818420410156,0.6351463794708252,0.2710813879966736,1.271020531654358,284.9813842773437,284.95001220703125,303.066650390625,294.7791748046875,298.44390869140625,297.0930480957031,286.9804382324219,1.0,0.8595436215400696,0.2707719504833221,0.2707719504833221,1.0,1.0,-4.311796188354492,0.8594064116477966,3.452389717102051,-0.1134826764464378,0.8918898105621338,0.8918898105621338,0.0,413.9905395507813,410.0,63585.5859375,0.0,7639.140625,1.0,280.6406555175781,284.95819091796875,297.752685546875,301.8081970214844,293.1499938964844,293.1499938964844,280.95001220703125,34188.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822537660598755,1.0,0.0,0.0,3.5207090377807617,3.5207314491271973,8.270915259345202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.3330078125,0.0,1380.95361328125,1895.4371337890625,0.0,3237.698486328125,0.8749958276748657,1.0,0.0,3.0,1.0,0.0
17948100,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0497436523437,0.7721410989761353,0.4984200000762939,0.4573139250278473,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0497436523437,0.8785266876220703,0.7459267377853394,0.7131743431091309,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0497131347656,0.9360695481300354,0.8934558033943176,0.6275647282600403,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0497436523437,0.7911750674247742,0.5366075038909912,0.5172250270843506,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0495910644531,0.6345718502998352,0.2704076766967773,1.2678494453430176,285.0497436523437,284.95001220703125,303.0462951660156,294.7827453613281,298.43994140625,297.09356689453125,287.0492553710937,1.0,0.858633816242218,0.2708430290222168,0.2708430290222168,1.0,1.0,-4.304895877838135,0.8579697012901306,3.4469263553619385,-0.1135276705026626,0.9603824019432068,0.9603824019432068,0.0,413.8077087402344,410.0,62796.35546875,0.0,7610.7861328125,1.0,280.8959655761719,285.0553894042969,297.73944091796875,301.6809387207031,293.1499938964844,293.1499938964844,280.95001220703125,31813.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769760131835938,1.0,0.0,0.0,3.604161739349365,3.604184627532959,8.667659585626097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.5947265625,0.0,1451.83642578125,1895.4371337890625,0.0,3188.23486328125,0.8927937746047974,1.0,0.0,3.0,1.0,0.0
17948160,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0217590332031,0.7716512084007263,0.4974471032619476,0.4565388858318329,296.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0213623046875,0.8779725432395935,0.7445514798164368,0.7119832038879395,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.021240234375,0.9362130761146544,0.8938348293304443,0.6279308795928955,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.02166748046875,0.7908352613449097,0.5359506607055664,0.5166742205619812,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0226745605469,0.6340799331665039,0.2697309255599975,1.264965295791626,285.0215148925781,284.95001220703125,303.0259704589844,294.7862548828125,298.43536376953125,297.0933532714844,287.0194091796875,1.0,0.8577983975410461,0.2709446847438812,0.2709446847438812,1.0,1.0,-4.29883337020874,0.8568422794342041,3.441991090774536,-0.1134113818407058,0.9707512259483336,0.9707512259483336,0.0,413.5658874511719,410.0,63010.02734375,0.0,7585.33056640625,1.0,280.9413146972656,285.0316162109375,297.7668151855469,301.7713317871094,293.1499938964844,293.1499938964844,280.6499938964844,31968.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760753870010376,1.0,0.0,0.0,3.685377597808838,3.685401201248169,9.062692924999284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9828.462890625,0.0,1542.4288330078125,1895.4371337890625,0.0,3179.791015625,0.9102240204811096,1.0,0.0,3.0,1.0,0.0
