time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17948220,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8912658691406,0.7707237601280212,0.4958051443099975,0.4554425477981567,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907775878906,0.8769876956939697,0.742504358291626,0.7104605436325073,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.890625,0.935800313949585,0.893326461315155,0.6279468536376953,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89117431640625,0.7901050448417664,0.5347911715507507,0.5158867239952087,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927307128906,0.6333089470863342,0.2687736749649048,1.261549949645996,284.8909606933594,284.95001220703125,303.00567626953125,294.78973388671875,298.426513671875,297.087890625,286.8888854980469,1.0,0.8568621873855591,0.2710463106632232,0.2710463106632232,1.0,1.0,-4.290648937225342,0.8551934361457825,3.435455560684204,-0.1132121384143829,0.8846501708030701,0.8846501708030701,0.0,413.790283203125,410.0,64089.375,0.0,7555.0908203125,1.0,280.6974792480469,284.8741149902344,297.824951171875,302.0086364746094,293.1499938964844,293.1499938964844,280.6499938964844,36126.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826404213905334,1.0,0.0,0.0,3.6750755310058594,3.675099849700928,9.012096597871276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.46484375,0.0,1562.1978759765625,1895.4371337890625,0.0,3241.3203125,0.9091786742210388,1.0,0.0,3.0,1.0,0.0
17948280,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941650390625,0.7692335844039917,0.4939740002155304,0.453874409198761,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.894287109375,0.8754487633705139,0.7402206063270569,0.7084212899208069,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.9347034692764282,0.8926121592521667,0.6274938583374023,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941955566406,0.788857102394104,0.533423125743866,0.5147026181221008,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8938903808594,0.6321365833282471,0.2676513493061065,1.257022500038147,284.89422607421875,284.95001220703125,302.9853820800781,294.7931213378906,298.41632080078125,297.0804748535156,286.894775390625,1.0,0.8556823134422302,0.2711479663848877,0.2711479663848877,1.0,1.0,-4.278885364532471,0.852660596370697,3.426224708557129,-0.113175593316555,0.8667610287666321,0.8667610287666321,0.0,414.484130859375,410.0,63773.82421875,0.0,7514.5322265625,1.0,280.6576843261719,284.878173828125,297.8179931640625,301.9565734863281,293.1499938964844,293.1499938964844,280.95001220703125,38028.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849150538444519,1.0,0.0,0.0,3.610379695892334,3.610403537750244,8.697592193129822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.5966796875,0.0,1504.546630859375,1895.4371337890625,0.0,3262.62353515625,0.8977236747741699,1.0,0.0,3.0,1.0,0.0
17948340,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9891967773437,0.7680649161338806,0.4927223920822143,0.4525100588798523,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9893493652344,0.8742168545722961,0.7384859919548035,0.7065538763999939,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9893798828125,0.9340222477912904,0.8926658630371094,0.6272700428962708,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9892578125,0.7878735065460205,0.532444953918457,0.5136159062385559,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9886474609375,0.6311239004135132,0.2667131423950195,1.2525138854980469,284.98931884765625,284.95001220703125,302.96514892578125,294.79644775390625,298.4102783203125,297.0780944824219,286.9896240234375,1.0,0.854473352432251,0.2712495923042297,0.2712495923042297,1.0,1.0,-4.2679762840271,0.8503406047821045,3.417635679244995,-0.1132820919156074,0.92905855178833,0.92905855178833,0.0,414.7567138671875,410.0,62697.4296875,0.0,7474.39501953125,1.0,280.900390625,285.0029296875,297.7692565917969,301.7392883300781,293.1499938964844,293.1499938964844,280.95001220703125,34503.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793588876724243,1.0,0.0,0.0,3.64674973487854,3.64677357673645,8.873709589352075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.5810546875,0.0,1518.3658447265625,1895.4371337890625,0.0,3210.572021484375,0.9045921564102172,1.0,0.0,3.0,1.0,0.0
17948400,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801330566406,0.767400860786438,0.4916337728500366,0.4515389800071716,296.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9799499511719,0.873478353023529,0.7369348406791687,0.7050954699516296,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9799194335937,0.9339576959609984,0.8928763270378113,0.6274320483207703,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801025390625,0.7873406410217285,0.5316161513328552,0.5128269195556641,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98052978515625,0.6304382085800171,0.2658763825893402,1.2487159967422483,284.9800109863281,284.95001220703125,302.9449157714844,294.7997131347656,298.4054260253906,297.077392578125,286.97906494140625,1.0,0.8533915281295776,0.2713512480258941,0.2713512480258941,1.0,1.0,-4.259718418121338,0.8486723899841309,3.411046266555786,-0.1132662594318389,0.934887945652008,0.934887945652008,0.0,414.5407409667969,410.0,62671.26171875,0.0,7441.03759765625,1.0,280.9421081542969,285.00030517578125,297.77764892578125,301.7791748046875,293.1499938964844,293.1499938964844,280.6499938964844,34157.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771448731422424,1.0,0.0,0.0,3.691954135894776,3.6919782161712646,9.09506638890889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.5693359375,0.0,1566.3995361328125,1895.4371337890625,0.0,3189.818115234375,0.9133254885673524,1.0,0.0,3.0,1.0,0.0
17948460,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8738708496094,0.7665063738822937,0.4900262653827667,0.4504002332687378,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8737487792969,0.8725187182426453,0.7348764538764954,0.7034799456596375,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87371826171875,0.9335800409317015,0.892358660697937,0.6273834705352783,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87384033203125,0.7866104245185852,0.5304152965545654,0.5119341015815735,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8744812011719,0.6296216249465942,0.2648457288742065,1.2447532415390017,284.8738098144531,284.95001220703125,302.9247131347656,294.8028869628906,298.39703369140625,297.0724182128906,286.8736877441406,1.0,0.8522763252258301,0.2714847028255462,0.2714847028255462,1.0,1.0,-4.250504970550537,0.8468698859214783,3.403635025024414,-0.1130268424749374,0.8547430634498596,0.8547430634498596,0.0,414.5969848632813,410.0,63451.53125,0.0,7406.08642578125,1.0,280.6978759765625,284.8705139160156,297.8275451660156,301.9827575683594,293.1499938964844,293.1499938964844,280.6499938964844,38519.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882194995880127,1.0,0.0,0.0,3.637672185897827,3.637696504592896,8.829587727632315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.3466796875,0.0,1538.285400390625,1895.4371337890625,0.0,3237.1474609375,0.902482569217682,1.0,0.0,3.0,1.0,0.0
17948520,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89501953125,0.7651942372322083,0.4883399605751037,0.4489094316959381,296.8958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89520263671875,0.8711501359939575,0.7327098846435547,0.7014861106872559,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.895263671875,0.9326768517494202,0.8917538523674011,0.6269636750221252,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8950500488281,0.7854986190795898,0.5291124582290649,0.510755181312561,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8945617675781,0.6285152435302734,0.2637277841567993,1.2400308847427368,284.8951416015625,284.95001220703125,302.904541015625,294.80596923828125,298.38818359375,297.066650390625,286.89605712890625,1.0,0.8509987592697144,0.271618127822876,0.271618127822876,1.0,1.0,-4.238698482513428,0.8444318771362305,3.3942668437957764,-0.1129157617688179,0.8471205234527588,0.8471205234527588,0.0,415.0170593261719,410.0,63036.46484375,0.0,7364.0224609375,1.0,280.657958984375,284.8925170898437,297.81817626953125,301.91357421875,293.1499938964844,293.1499938964844,280.95001220703125,39244.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830453753471375,1.0,0.0,0.0,3.555929660797119,3.55595326423645,8.437224323643022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.6328125,0.0,1454.65869140625,1895.4371337890625,0.0,3245.11328125,0.8868021965026855,1.0,0.0,3.0,1.0,0.0
17948580,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911193847656,0.7642044425010681,0.4871851503849029,0.4476465880870819,296.8955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9912109375,0.8700931072235107,0.7310621738433838,0.6997078657150269,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9912414550781,0.932185173034668,0.8918470144271851,0.6267867088317871,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911193847656,0.7846630811691284,0.5281874537467957,0.5097172260284424,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906311035156,0.6275893449783325,0.262803852558136,1.23552668094635,284.9911804199219,284.95001220703125,302.8843994140625,294.8089599609375,298.38311767578125,297.06549072265625,286.9913330078125,1.0,0.849747896194458,0.2717515826225281,0.2717515826225281,1.0,1.0,-4.228140354156494,0.8423036336898804,3.385836839675904,-0.1129051074385643,0.9108275771141052,0.9108275771141052,0.0,415.05511474609375,410.0,61990.3984375,0.0,7324.140625,1.0,280.8990173339844,285.0173034667969,297.771484375,301.69635009765625,293.1499938964844,293.1499938964844,280.95001220703125,34876.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765658736228943,1.0,0.0,0.0,3.592092037200928,3.5921151638031006,8.609703741058183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.04296875,0.0,1461.4183349609375,1895.4371337890625,0.0,3184.3896484375,0.8927764296531677,1.0,0.0,3.0,1.0,0.0
17948640,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9824523925781,0.7636269927024841,0.4861277043819427,0.4467242956161499,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822998046875,0.8694401383399963,0.7295374274253845,0.6982939839363098,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98223876953125,0.932195246219635,0.8920081853866577,0.62693852186203,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.982421875,0.7842020392417908,0.527370035648346,0.5089514255523682,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9828186035156,0.6269432306289673,0.2619660794734955,1.2317298650741575,284.9823608398437,284.95001220703125,302.86431884765625,294.8118591308594,298.3787841796875,297.0654602050781,286.9814453125,1.0,0.8486384153366089,0.2718850374221802,0.2718850374221802,1.0,1.0,-4.220013618469238,0.8407739400863647,3.379239797592163,-0.1127667427062988,0.9175333976745604,0.9175333976745604,0.0,414.7214050292969,410.0,61952.12890625,0.0,7290.9248046875,1.0,280.941650390625,285.0155029296875,297.7828369140625,301.73797607421875,293.1499938964844,293.1499938964844,280.6499938964844,34358.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738219738006592,1.0,0.0,0.0,3.6354262828826895,3.6354498863220215,8.818688002065755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.1455078125,0.0,1504.778564453125,1895.4371337890625,0.0,3158.659423828125,0.9008231163024902,1.0,0.0,3.0,1.0,0.0
17948700,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88067626953125,0.7627753615379333,0.4845410585403442,0.4456042647361755,296.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.880615234375,0.8685222864151001,0.7274940609931946,0.696692943572998,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.880615234375,0.931831419467926,0.8914211988449097,0.6268458962440491,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8806457519531,0.7835029363632202,0.5261709690093994,0.5080608129501343,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.881103515625,0.626139223575592,0.2609329521656036,1.227743148803711,284.8806457519531,284.95001220703125,302.84423828125,294.81463623046875,298.370849609375,297.0610046386719,286.8808898925781,1.0,0.847500741481781,0.2720184922218323,0.2720184922218323,1.0,1.0,-4.210761547088623,0.8389589190483093,3.371802568435669,-0.112527385354042,0.8417946100234985,0.8417946100234985,0.0,414.7200012207031,410.0,62669.02734375,0.0,7255.94677734375,1.0,280.69921875,284.8912048339844,297.8350524902344,301.9410095214844,293.1499938964844,293.1499938964844,280.6499938964844,38794.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785868287086487,1.0,0.0,0.0,3.575500249862671,3.575523853302002,8.530350896762684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.8349609375,0.0,1472.3331298828125,1895.4371337890625,0.0,3203.335693359375,0.8888698220252991,1.0,0.0,3.0,1.0,0.0
17948760,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9023132324219,0.7615060210227966,0.4828735291957855,0.4441324770450592,296.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024963378906,0.8671942949295044,0.7253401279449463,0.6947131752967834,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9025573730469,0.930934727191925,0.8907419443130493,0.6263782382011414,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9023742675781,0.7824192643165588,0.524867832660675,0.5068829655647278,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90191650390625,0.6250421404838562,0.2598138749599457,1.2230099439620972,284.9024353027344,284.95001220703125,302.8242492675781,294.8173217773437,298.3624267578125,297.0557556152344,286.9031982421875,1.0,0.8462095260620117,0.2721859514713287,0.2721859514713287,1.0,1.0,-4.1989264488220215,0.8366162180900574,3.36231017112732,-0.1123126745223999,0.8371391892433167,0.8371391892433167,0.0,415.0963134765625,410.0,62276.63671875,0.0,7214.12109375,1.0,280.6584167480469,284.9130249023437,297.8270874023437,301.8743591308594,293.1499938964844,293.1499938964844,280.95001220703125,39196.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792842030525208,1.0,0.0,0.0,3.496832609176636,3.4968557357788086,8.159113917827199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.8857421875,0.0,1392.2574462890625,1895.4371337890625,0.0,3209.872314453125,0.8737311959266663,1.0,0.0,3.0,1.0,0.0
17948820,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9940795898437,0.7605223059654236,0.4816940128803253,0.4428673088550567,296.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.994140625,0.866140604019165,0.7236604690551758,0.6929263472557068,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9941711425781,0.9304057359695436,0.8907075524330139,0.6261320114135742,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9941101074219,0.781578779220581,0.5239090323448181,0.5058295726776123,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9937438964844,0.6241009831428528,0.2588699162006378,1.218461036682129,284.994140625,284.95001220703125,302.80426025390625,294.81988525390625,298.3574523925781,297.0546875,286.9940185546875,1.0,0.8449413776397705,0.2723534405231476,0.2723534405231476,1.0,1.0,-4.188200950622559,0.8345569372177124,3.3536438941955566,-0.112183578312397,0.8996760845184326,0.8996760845184326,0.0,415.1319580078125,410.0,61283.078125,0.0,7174.20703125,1.0,280.8976135253906,285.0326843261719,297.78125,301.6614074707031,293.1499938964844,293.1499938964844,280.95001220703125,34720.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727591633796692,1.0,0.0,0.0,3.5371456146240234,3.537168264389038,8.348321784978907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.1982421875,0.0,1401.92041015625,1895.4371337890625,0.0,3148.69140625,0.8804044127464294,1.0,0.0,3.0,1.0,0.0
17948880,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9831848144531,0.7599057555198669,0.4805868268013,0.4419115781784057,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830322265625,0.8654454350471497,0.7220746278762817,0.6914688348770142,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.98297119140625,0.930326521396637,0.8907092809677124,0.6261852383613586,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.983154296875,0.7810713648796082,0.5230333209037781,0.5050212740898132,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.98358154296875,0.6234083771705627,0.2579959630966186,1.214544415473938,284.98309326171875,284.95001220703125,302.78436279296875,294.82232666015625,298.3529968261719,297.05450439453125,286.98211669921875,1.0,0.8437997102737427,0.2725209295749664,0.2725209295749664,1.0,1.0,-4.179668426513672,0.8330382704734802,3.346630096435547,-0.1119327694177627,0.9053979516029358,0.9053979516029358,0.0,414.83599853515625,410.0,61248.6484375,0.0,7140.2451171875,1.0,280.9411926269531,285.0289001464844,297.7928771972656,301.70391845703125,293.1499938964844,293.1499938964844,280.6499938964844,34268.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870014488697052,1.0,0.0,0.0,3.5820178985595703,3.582041025161743,8.56147948979924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.390625,0.0,1446.12548828125,1895.4371337890625,0.0,3122.946533203125,0.8887798190116882,1.0,0.0,3.0,1.0,0.0
17948940,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8834533691406,0.7590162754058838,0.4789629876613617,0.440753161907196,296.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8834533691406,0.8644856214523315,0.7199792265892029,0.6898151636123657,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.88348388671875,0.929871141910553,0.8899723291397095,0.6259868144989014,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8834533691406,0.7803233861923218,0.521779477596283,0.5040784478187561,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8838195800781,0.6225508451461792,0.2569274008274078,1.2104029655456543,284.8834533691406,284.95001220703125,302.7644958496094,294.8246459960937,298.34503173828125,297.04998779296875,286.88397216796875,1.0,0.8426213264465332,0.2726884186267853,0.2726884186267853,1.0,1.0,-4.169930458068848,0.8312131762504578,3.338717222213745,-0.1115925088524818,0.8315563201904297,0.8315563201904297,0.0,414.8678894042969,410.0,61916.82421875,0.0,7104.24658203125,1.0,280.70050048828125,284.9076538085937,297.8451232910156,301.90484619140625,293.1499938964844,293.1499938964844,280.6499938964844,38868.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748089671134949,1.0,0.0,0.0,3.519363641738892,3.519387006759644,8.264594839602069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.603515625,0.0,1413.3214111328125,1895.4371337890625,0.0,3167.91552734375,0.8764536380767822,1.0,0.0,3.0,1.0,0.0
17949000,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051208496094,0.757735550403595,0.4772716760635376,0.4392575919628143,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9052734375,0.8631415963172913,0.7177867889404297,0.687796413898468,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9053039550781,0.928909718990326,0.8891567587852478,0.6254238486289978,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.7792118787765503,0.5204306244850159,0.5028561949729919,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9047546386719,0.621408224105835,0.255777895450592,1.2055317163467407,284.9052124023437,284.95001220703125,302.7446594238281,294.8268127441406,298.33673095703125,297.0447998046875,286.9059143066406,1.0,0.8412911891937256,0.2728559076786041,0.2728559076786041,1.0,1.0,-4.15768575668335,0.8287624716758728,3.328923225402832,-0.111416645348072,0.8280277848243713,0.8280277848243713,0.0,415.2513427734375,410.0,61533.9453125,0.0,7061.63427734375,1.0,280.65887451171875,284.9291687011719,297.8367004394531,301.8383178710937,293.1499938964844,293.1499938964844,280.95001220703125,39145.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755214810371399,1.0,0.0,0.0,3.4425692558288574,3.442591905593872,7.907854637778655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.64453125,0.0,1336.599365234375,1895.4371337890625,0.0,3174.5966796875,0.8617070317268372,1.0,0.0,3.0,1.0,0.0
17949060,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99365234375,0.7567296028137207,0.4760473668575287,0.4379637241363525,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99365234375,0.8620611429214478,0.7160478234291077,0.685965895652771,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99365234375,0.9283046722412108,0.8889606595039368,0.6250767111778259,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.99365234375,0.7783344984054565,0.5194104313850403,0.501754641532898,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9933776855469,0.6204134225845337,0.2547940611839294,1.2008345127105713,284.99365234375,284.95001220703125,302.72491455078125,294.828857421875,298.33172607421875,297.0435485839844,286.9933166503906,1.0,0.8399803638458252,0.2730571925640106,0.2730571925640106,1.0,1.0,-4.1465163230896,0.8266928195953369,3.319823265075684,-0.1112352684140205,0.8888153433799744,0.8888153433799744,0.0,415.3016357421875,410.0,60578.6328125,0.0,7020.82861328125,1.0,280.8962707519531,285.0449523925781,297.790283203125,301.62701416015625,293.1499938964844,293.1499938964844,280.95001220703125,34621.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690082430839539,1.0,0.0,0.0,3.485365867614746,3.4853880405426025,8.105691335913434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.9287109375,0.0,1347.75634765625,1895.4371337890625,0.0,3113.50732421875,0.8687847852706909,1.0,0.0,3.0,1.0,0.0
17949120,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814758300781,0.7560672163963318,0.4748843908309936,0.4369634687900543,296.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9812927246094,0.8613156676292419,0.7143895626068115,0.684447169303894,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9812316894531,0.9281237125396729,0.8887859582901001,0.6250142455101013,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814147949219,0.7777692675590515,0.5184619426727295,0.500884473323822,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818725585937,0.6196526885032654,0.2538724243640899,1.196729302406311,284.9813537597656,284.95001220703125,302.7052001953125,294.83074951171875,298.3271484375,297.0430603027344,286.9803466796875,1.0,0.8387858867645264,0.2732585072517395,0.2732585072517395,1.0,1.0,-4.137415885925293,0.8251422047615051,3.312273979187012,-0.1109316945075988,0.8932147026062012,0.8932147026062012,0.0,415.0368347167969,410.0,60536.1015625,0.0,6985.54150390625,1.0,280.94073486328125,285.040283203125,297.80133056640625,301.6684265136719,293.1499938964844,293.1499938964844,281.25,34253.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662607073783875,1.0,0.0,0.0,3.5300955772399902,3.530117988586426,8.315075774589786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.4912109375,0.0,1391.1798095703125,1895.4371337890625,0.0,3087.732666015625,0.8771417737007141,1.0,0.0,3.0,1.0,0.0
17949180,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0523986816406,0.755359411239624,0.4738189876079559,0.4359390437602997,296.880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05242919921875,0.8605286478996277,0.712835967540741,0.6829171180725098,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05242919921875,0.9278609752655028,0.8887108564376831,0.6248924732208252,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0523986816406,0.7771686315536499,0.5175929665565491,0.5000128746032715,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0520935058594,0.6188735961914062,0.2530026137828827,1.192703127861023,285.05242919921875,284.95001220703125,302.6855773925781,294.8324890136719,298.32293701171875,297.04296875,287.0520935058594,1.0,0.8376217484474182,0.2734598219394684,0.2734598219394684,1.0,1.0,-4.128294467926025,0.8235828280448914,3.3047115802764893,-0.1106248870491981,0.9637411236763,0.9637411236763,0.0,414.8524475097656,410.0,59701.68359375,0.0,6950.87353515625,1.0,281.1961975097656,285.1403503417969,297.7852783203125,301.53668212890625,293.1499938964844,293.1499938964844,281.25,31829.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605454564094543,1.0,0.0,0.0,3.613036632537842,3.613059520721436,8.710399015399162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.21875,0.0,1461.5433349609375,1895.4371337890625,0.0,3034.12060546875,0.8948415517807007,1.0,0.0,3.0,1.0,0.0
17949240,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0249328613281,0.7547627091407776,0.4726995229721069,0.4350291192531585,296.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0245361328125,0.8598464131355286,0.71123206615448,0.6815099120140076,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0243530273437,0.9277175068855286,0.8884997963905334,0.6248593926429749,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0248413085937,0.7766676545143127,0.516693651676178,0.499236136674881,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0259704589844,0.6181764006614685,0.2521362900733948,1.188972234725952,285.0246887207031,284.95001220703125,302.6659851074219,294.8340759277344,298.318359375,297.04254150390625,287.0224304199219,1.0,0.8365328311920166,0.2736611068248749,0.2736611068248749,1.0,1.0,-4.1200385093688965,0.8222355842590332,3.2978031635284424,-0.1102446019649505,0.975515842437744,0.975515842437744,0.0,414.6060485839844,410.0,59868.91015625,0.0,6919.03857421875,1.0,281.24139404296875,285.1170349121094,297.81170654296875,301.6224060058594,293.1499938964844,293.1499938964844,280.95001220703125,31922.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593875169754028,1.0,0.0,0.0,3.695791244506836,3.695815086364746,9.1139821734032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.625,0.0,1553.819091796875,1895.4371337890625,0.0,3023.260986328125,0.9125505089759828,1.0,0.0,3.0,1.0,0.0
17949300,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8898010253906,0.7537733912467957,0.4709179103374481,0.4338082373142242,296.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.88922119140625,0.8587788939476013,0.7089676260948181,0.679781436920166,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.88897705078125,0.9270398616790771,0.8873600959777832,0.6244609355926514,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8896484375,0.7758082151412964,0.515294075012207,0.4982255697250366,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89166259765625,0.6172093749046326,0.2510022222995758,1.1847476959228516,284.889404296875,284.95001220703125,302.646484375,294.8354797363281,298.309814453125,297.0372619628906,286.88677978515625,1.0,0.8353520631790161,0.2738624215126037,0.2738624215126037,1.0,1.0,-4.109716415405273,0.820363461971283,3.289353132247925,-0.1097786128520965,0.8868687152862549,0.8868687152862549,0.0,414.80364990234375,410.0,60921.578125,0.0,6882.92333984375,1.0,280.9971923828125,284.95538330078125,297.8712158203125,301.8570861816406,293.1499938964844,293.1499938964844,280.95001220703125,36069.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661708235740662,1.0,0.0,0.0,3.6872873306274414,3.6873116493225098,9.072087436834408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.8798828125,0.0,1575.5716552734375,1895.4371337890625,0.0,3086.88916015625,0.9118258953094482,1.0,0.0,3.0,1.0,0.0
17949360,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8902893066406,0.7522494196891785,0.4689115881919861,0.4321011006832123,296.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8904113769531,0.8571921586990356,0.7064468860626221,0.6775317788124084,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8904724121094,0.9256755709648132,0.8859527707099915,0.6235522627830505,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89031982421875,0.7744511365890503,0.5136687755584717,0.4968104958534241,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8899841308594,0.6158236861228943,0.2497018277645111,1.1794410943984983,284.890380859375,284.95001220703125,302.6270446777344,294.8367614746094,298.2997741699219,297.02984619140625,286.89093017578125,1.0,0.8339353799819946,0.2740707993507385,0.2740707993507385,1.0,1.0,-4.095771312713623,0.8176034688949585,3.278167724609375,-0.1094361543655395,0.8663030862808228,0.8663030862808228,0.0,415.4710388183594,410.0,60580.828125,0.0,6837.18701171875,1.0,280.95758056640625,284.9585876464844,297.8627014160156,301.80303955078125,293.1499938964844,293.1499938964844,281.25,38191.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686057329177856,1.0,0.0,0.0,3.6176393032073975,3.617663383483887,8.732605465411325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.400390625,0.0,1513.71728515625,1895.4371337890625,0.0,3109.7314453125,0.8994356393814087,1.0,0.0,3.0,1.0,0.0
17949420,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9881896972656,0.7510033845901489,0.4674753844738006,0.4305788576602936,296.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9883728027344,0.8558715581893921,0.7044641971588135,0.6754401326179504,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.98846435546875,0.924687683582306,0.8853198885917664,0.6228554844856262,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9882507324219,0.7733255624771118,0.5124258995056152,0.4954822659492492,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9874572753906,0.6145622730255127,0.2485778480768203,1.174136519432068,284.9883117675781,284.95001220703125,302.607666015625,294.8378295898437,298.2934265136719,297.0269775390625,286.98883056640625,1.0,0.8324846029281616,0.2742792069911957,0.2742792069911957,1.0,1.0,-4.082587718963623,0.8150345683097839,3.2675530910491943,-0.1092069298028945,0.929474413394928,0.929474413394928,0.0,415.748779296875,410.0,59471.75,0.0,6791.72998046875,1.0,281.20050048828125,285.08642578125,297.8089904785156,301.5812683105469,293.1499938964844,293.1499938964844,281.25,34608.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627540469169617,1.0,0.0,0.0,3.651379585266113,3.651403427124024,8.896255394574837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.2724609375,0.0,1524.2872314453125,1895.4371337890625,0.0,3054.8369140625,0.9057651162147522,1.0,0.0,3.0,1.0,0.0
17949480,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9793395996094,0.7502301335334778,0.466219812631607,0.4294546544551849,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9791564941406,0.8550096154212952,0.7026759386062622,0.6737585067749023,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.97906494140625,0.924302339553833,0.8848667740821838,0.6225601434707642,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9792785644531,0.772626519203186,0.5113379955291748,0.4944521784782409,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9797668457031,0.6136202812194824,0.2475569993257522,1.1695274114608765,284.9792175292969,284.95001220703125,302.58837890625,294.8387145996094,298.288330078125,297.0258483886719,286.9781494140625,1.0,0.8311552405357361,0.2744876146316528,0.2744876146316528,1.0,1.0,-4.0720624923706055,0.8131263852119446,3.2589361667633057,-0.1088298708200454,0.9351932406425476,0.9351932406425476,0.0,415.5471496582031,410.0,59404.00390625,0.0,6752.65087890625,1.0,281.2421569824219,285.0841064453125,297.81451416015625,301.6152038574219,293.1499938964844,293.1499938964844,280.95001220703125,34211.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860282838344574,1.0,0.0,0.0,3.69648790359497,3.696512222290039,9.117418358073336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.6982421875,0.0,1571.9539794921875,1895.4371337890625,0.0,3031.65771484375,0.9143782258033752,1.0,0.0,3.0,1.0,0.0
17949540,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.869384765625,0.7492619752883911,0.4644626080989837,0.4281774759292602,296.8607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.86920166015625,0.8539600372314453,0.700394332408905,0.6719300746917725,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.869140625,0.9236294031143188,0.8836619257926941,0.622052788734436,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86932373046875,0.7717552185058594,0.5098826885223389,0.4933217465877533,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8702697753906,0.612542450428009,0.2463533282279968,1.16477632522583,284.8692626953125,284.95001220703125,302.56915283203125,294.8394470214844,298.280029296875,297.0208740234375,286.86883544921875,1.0,0.8297972679138184,0.27469602227211,0.27469602227211,1.0,1.0,-4.060640811920166,0.810984194278717,3.249656915664673,-0.1083302274346351,0.8519442081451416,0.8519442081451416,0.0,415.5939636230469,410.0,60143.890625,0.0,6712.2578125,1.0,280.997802734375,284.9517517089844,297.8644104003906,301.8141174316406,293.1499938964844,293.1499938964844,280.95001220703125,38708.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654825091362,1.0,0.0,0.0,3.639162302017212,3.63918662071228,8.836822757984919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.453125,0.0,1541.3492431640625,1895.4371337890625,0.0,3080.431640625,0.9028297662734984,1.0,0.0,3.0,1.0,0.0
17949600,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.890869140625,0.7479102611541748,0.4626159071922302,0.4265499711036682,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910827636719,0.8525371551513672,0.6979973316192627,0.6697253584861755,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8911437988281,0.9224414825439452,0.8823300004005432,0.6211457848548889,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.89093017578125,0.7705262899398804,0.5083180665969849,0.4919024407863617,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89031982421875,0.6111415028572083,0.2450642883777618,1.1592968702316284,284.8909912109375,284.95001220703125,302.54998779296875,294.8399658203125,298.2712097167969,297.0150451660156,286.8919982910156,1.0,0.828283965587616,0.2749044001102447,0.2749044001102447,1.0,1.0,-4.046633243560791,0.8081875443458557,3.238445520401001,-0.1079588830471038,0.8429966568946838,0.8429966568946838,0.0,415.99462890625,410.0,59690.87890625,0.0,6665.3564453125,1.0,280.9579467773437,284.9756164550781,297.85235595703125,301.7408142089844,293.1499938964844,293.1499938964844,281.25,39572.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866364061832428,1.0,0.0,0.0,3.548749685287476,3.548773288726806,8.40318648442917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.068359375,0.0,1449.40380859375,1895.4371337890625,0.0,3088.70166015625,0.8854733109474182,1.0,0.0,3.0,1.0,0.0
17949660,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9896545410156,0.7468474507331848,0.4612928330898285,0.4251435697078705,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.98980712890625,0.8513925671577454,0.6961116194725037,0.6677312850952148,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9898376464844,0.9216357469558716,0.8817061185836792,0.6204743385314941,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9896850585937,0.7695480585098267,0.5071262121200562,0.4906202256679535,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.989013671875,0.6099069714546204,0.24396313726902,1.1540309190750122,284.98974609375,284.95001220703125,302.5313720703125,294.840576171875,298.265869140625,297.01336669921875,286.9900207519531,1.0,0.8267945051193237,0.2751858234405517,0.2751858234405517,1.0,1.0,-4.033840179443359,0.805933952331543,3.2279062271118164,-0.1074322462081909,0.9073753952980042,0.9073753952980042,0.0,416.0351257324219,410.0,58618.72265625,0.0,6620.51708984375,1.0,281.1987609863281,285.10308837890625,297.8003234863281,301.5186462402344,293.1499938964844,293.1499938964844,281.25,35024.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859461784362793,1.0,0.0,0.0,3.582369327545166,3.582392454147339,8.563159212826577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.802734375,0.0,1452.0545654296875,1895.4371337890625,0.0,3023.957275390625,0.890802264213562,1.0,0.0,3.0,1.0,0.0
17949720,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9811096191406,0.7461677193641663,0.4600805640220642,0.4240800738334656,296.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9809265136719,0.8506205677986145,0.6943569779396057,0.6661015152931213,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808654785156,0.9213160872459412,0.881170928478241,0.6201465129852295,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9810485839844,0.7689212560653687,0.5060451626777649,0.4896094799041748,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98150634765625,0.6089679002761841,0.2429492473602295,1.149457335472107,284.9809875488281,284.95001220703125,302.513671875,294.8415222167969,298.2615051269531,297.01287841796875,286.98004150390625,1.0,0.8254411816596985,0.2754672169685364,0.2754672169685364,1.0,1.0,-4.023478984832764,0.8043023943901062,3.219176769256592,-0.1067538782954216,0.9136888384819032,0.9136888384819032,0.0,415.7135620117188,410.0,58537.2109375,0.0,6581.9208984375,1.0,281.2415771484375,285.1015930175781,297.80908203125,301.5541076660156,293.1499938964844,293.1499938964844,280.95001220703125,34446.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563253283500671,1.0,0.0,0.0,3.6252825260162354,3.6253058910369873,8.769543455855455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.5205078125,0.0,1494.2940673828125,1895.4371337890625,0.0,2994.546630859375,0.8986096978187561,1.0,0.0,3.0,1.0,0.0
17949780,296.9292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8768920898437,0.745252788066864,0.4583592414855957,0.4228331446647644,296.8519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8768005371094,0.8496215343475342,0.6921015381813049,0.6642952561378479,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.87677001953125,0.9206537008285522,0.879868745803833,0.6195735335350037,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8768615722656,0.7680851221084595,0.5045904517173767,0.4884776175022125,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8775329589844,0.6078680157661438,0.2417532503604889,1.1447193622589111,284.8768310546875,284.95001220703125,302.49688720703125,294.8428649902344,298.2543029785156,297.0086669921875,286.876953125,1.0,0.824065625667572,0.2757486402988434,0.2757486402988434,1.0,1.0,-4.012056827545166,0.8023938536643982,3.209662914276123,-0.105982556939125,0.8356999158859253,0.8356999158859253,0.0,415.6985473632813,410.0,59201.5390625,0.0,6541.87255859375,1.0,280.99951171875,284.9762878417969,297.8622436523437,301.7524108886719,293.1499938964844,293.1499938964844,280.95001220703125,39062.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861103355884552,1.0,0.0,0.0,3.5605266094207764,3.5605502128601074,8.45905333335395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.5615234375,0.0,1458.2403564453125,1895.4371337890625,0.0,3039.353515625,0.8856174945831299,1.0,0.0,3.0,1.0,0.0
17949840,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8996276855469,0.7439586520195007,0.4565496742725372,0.4212389886379242,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8997802734375,0.8482539057731628,0.6897344589233398,0.662117600440979,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8998718261719,0.9194788932800292,0.8784371614456177,0.6186003088951111,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.899658203125,0.7668951153755188,0.5030294060707092,0.4870602786540985,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.899169921875,0.6064515113830566,0.2404764890670776,1.139279007911682,284.89971923828125,284.95001220703125,302.4809875488281,294.8445129394531,298.24676513671875,297.00360107421875,286.90057373046875,1.0,0.8225465416908264,0.276030033826828,0.276030033826828,1.0,1.0,-3.998092174530029,0.7998381853103638,3.198254108428955,-0.1053520143032074,0.830662727355957,0.830662727355957,0.0,416.0462341308594,398.0,58778.75390625,0.0,6495.67822265625,1.0,280.95855712890625,285.0004272460937,297.85308837890625,301.68316650390625,293.1499938964844,293.1499938964844,281.25,39508.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616946339607239,1.0,0.0,0.0,3.473961353302002,3.473984479904175,8.052732596297574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.0693359375,0.0,1370.98291015625,1895.4371337890625,0.0,3044.8994140625,0.8689514398574829,1.0,0.0,3.0,1.0,0.0
17949900,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9929504394531,0.7437689900398254,0.4552158415317535,0.4197538197040558,296.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930419921875,0.8481367826461792,0.687828540802002,0.6600331664085388,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930419921875,0.9199676513671876,0.8776472210884094,0.6177676320075989,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.99298095703125,0.7668595314025879,0.5018027424812317,0.4856687188148498,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.992431640625,0.6059483289718628,0.2393675595521927,1.1335718631744385,284.9930114746094,284.95001220703125,302.4659118652344,294.84649658203125,298.24224853515625,297.0021057128906,286.992919921875,1.0,0.8197079300880432,0.276311457157135,0.276311457157135,1.0,1.0,-3.9842448234558105,0.797307014465332,3.1869378089904785,-0.104787565767765,0.8934155702590942,0.8934155702590942,0.0,413.6256713867188,398.0,57765.8359375,0.0,6431.294921875,1.0,281.1969909667969,285.12139892578125,297.80389404296875,301.4677734375,293.1499938964844,293.1499938964844,281.25,34833.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546401858329773,1.0,0.0,0.0,3.512774705886841,3.5127973556518555,8.233678840952052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.4541015625,0.0,1377.389892578125,1895.4371337890625,0.0,2978.749267578125,0.8751448392868042,1.0,0.0,3.0,1.0,0.0
17949960,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813537597656,0.7443345785140991,0.4539742767810821,0.4185381829738617,296.848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9811706542969,0.848838746547699,0.6860255599021912,0.6582303643226624,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9811096191406,0.92153799533844,0.876899778842926,0.6172066330909729,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9812927246094,0.7675900459289551,0.5006609559059143,0.4844732880592346,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818115234375,0.6060869097709656,0.2383364289999008,1.128279685974121,284.9812316894531,284.95001220703125,302.4516296386719,294.8487854003906,298.238525390625,297.00146484375,286.98016357421875,1.0,0.8165804147720337,0.2766105234622955,0.2766105234622955,1.0,1.0,-3.972126483917236,0.7952636480331421,3.176862955093384,-0.1040821895003318,0.8981593251228333,0.8981593251228333,0.0,409.7146606445313,386.0,57677.8203125,0.0,6363.0849609375,1.0,281.240966796875,285.1174011230469,297.8148193359375,301.5054931640625,293.1499938964844,293.1499938964844,281.54998779296875,34356.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513996005058289,1.0,0.0,0.0,3.557058572769165,3.55708122253418,8.442582384304842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.873046875,0.0,1420.2230224609375,1895.4371337890625,0.0,2948.381591796875,0.8832505345344543,1.0,0.0,3.0,1.0,0.0
17950020,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05584716796875,0.7451322674751282,0.4528407156467438,0.4172900915145874,296.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0559387207031,0.849820613861084,0.684332013130188,0.6563998460769653,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0559387207031,0.9234469532966614,0.8762266635894775,0.6165578961372375,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0558776855469,0.7685818672180176,0.4995962977409363,0.483252465724945,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0553283691406,0.6064562201499939,0.2373682111501693,1.12299907207489,285.055908203125,284.95001220703125,302.43817138671875,294.8514099121094,298.2353210449219,297.00128173828125,287.0558166503906,1.0,0.81317138671875,0.276909589767456,0.276909589767456,1.0,1.0,-3.959812879562378,0.7931683659553528,3.16664457321167,-0.1033819690346717,0.9713944792747498,0.9713944792747498,0.0,405.1828308105469,386.0,56781.76953125,0.0,6290.3779296875,1.0,281.4969482421875,285.2215270996094,297.7981872558594,301.3702392578125,293.1499938964844,293.1499938964844,281.54998779296875,31907.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450109362602234,1.0,0.0,0.0,3.638172149658203,3.638195276260376,8.832014941617672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.33984375,0.0,1489.530517578125,1895.4371337890625,0.0,2888.56640625,0.9005882143974304,1.0,0.0,3.0,1.0,0.0
