time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17950080,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0296325683594,0.746249258518219,0.4516762495040893,0.4161534011363983,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.8511499762535095,0.6826102137565613,0.6546865701675415,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9257959723472596,0.8754225969314575,0.6159815192222595,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0295104980469,0.7698979377746582,0.4985119104385376,0.4821120500564575,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.03076171875,0.6071082949638367,0.2364214211702346,1.1179847717285156,285.02935791015625,284.95001220703125,302.4254455566406,294.85430908203125,298.232177734375,297.0010681152344,287.0269775390625,1.0,0.8096169233322144,0.2772086560726166,0.2772086560726166,1.0,1.0,-3.94828200340271,0.7912648916244507,3.157017230987549,-0.102630116045475,0.9854605793952942,0.9854605793952942,0.0,400.0986022949219,374.0,56894.73828125,0.0,6216.9794921875,1.0,281.5415954589844,285.1992492675781,297.8265380859375,301.45343017578125,293.1499938964844,293.1499938964844,281.25,31914.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433302640914917,1.0,0.0,0.0,3.721745491027832,3.721769332885742,9.24243920508161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.119140625,0.0,1583.2943115234375,1895.4371337890625,0.0,2872.845458984375,0.9184191226959229,1.0,0.0,3.0,1.0,0.0
17950140,296.92840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890991210937,0.7471475601196289,0.4498649835586548,0.414709985256195,296.847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8883056640625,0.8522948622703552,0.6802406311035156,0.6526544094085693,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88800048828125,0.9278540015220642,0.8736441731452942,0.6150166988372803,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.88885498046875,0.7710373997688293,0.4969323277473449,0.4807312488555908,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8914489746094,0.6076195240020752,0.2352281510829925,1.1124975681304932,284.8885803222656,284.95001220703125,302.4134216308594,294.8575134277344,298.2259216308594,296.996826171875,286.8852233886719,1.0,0.805820882320404,0.2775077223777771,0.2775077223777771,1.0,1.0,-3.9346823692321777,0.7888248562812805,3.145857572555542,-0.1018297225236892,0.8941479921340942,0.8941479921340942,0.0,395.0990905761719,374.0,57932.44921875,0.0,6137.6005859375,1.0,281.2966003417969,285.0322265625,297.8912353515625,301.6892395019531,293.1499938964844,293.1499938964844,281.25,35936.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850086510181427,1.0,0.0,0.0,3.716775894165039,3.7168006896972656,9.217773708769528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.380859375,0.0,1608.2532958984375,1895.4371337890625,0.0,2936.0810546875,0.9183409810066224,1.0,0.0,3.0,1.0,0.0
17950200,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8855285644531,0.7476044297218323,0.4478017389774322,0.4127663075923919,296.8399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856506347656,0.8530349731445312,0.6775923371315002,0.650086522102356,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8857116699219,0.9293439388275146,0.8715022802352905,0.6134793758392334,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.88555908203125,0.7717822790145874,0.4951092004776001,0.4789299666881561,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8851928710937,0.6077756881713867,0.233873501420021,1.1059495210647583,284.8856201171875,284.95001220703125,302.402099609375,294.8609924316406,298.21856689453125,296.99078369140625,286.8861389160156,1.0,0.8016791939735413,0.2778067886829376,0.2778067886829376,1.0,1.0,-3.917358160018921,0.7854292392730713,3.1319289207458496,-0.1012130677700042,0.8697089552879333,0.8697089552879333,0.0,390.34283447265625,362.0,57577.671875,0.0,6048.0029296875,1.0,281.2574157714844,285.03302001953125,297.8857421875,301.6380615234375,293.1499938964844,293.1499938964844,281.54998779296875,38315.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524661660194397,1.0,0.0,0.0,3.643422365188599,3.643446922302246,8.857524562699837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.3994140625,0.0,1543.1591796875,1895.4371337890625,0.0,2958.37451171875,0.9052134156227112,1.0,0.0,3.0,1.0,0.0
17950260,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873352050781,0.7484009861946106,0.446306049823761,0.4109867513179779,296.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875793457031,0.8541227579116821,0.675480842590332,0.647659420967102,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9877014160156,0.93131422996521,0.870134174823761,0.6121163964271545,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.7728369832038879,0.4936679601669311,0.4772011935710907,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9862976074219,0.6081488132476807,0.2326968908309936,1.099389910697937,284.98748779296875,284.95001220703125,302.3914489746094,294.86474609375,298.2142944335937,296.9882202148437,286.98828125,1.0,0.7974115014076233,0.2781485021114349,0.2781485021114349,1.0,1.0,-3.9006714820861816,0.7823277115821838,3.1183438301086426,-0.1005998253822326,0.9343043565750122,0.9343043565750122,0.0,385.066162109375,362.0,56429.0625,0.0,5957.73876953125,1.0,281.50103759765625,285.1651611328125,297.83184814453125,301.4161376953125,293.1499938964844,293.1499938964844,281.54998779296875,34735.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460695147514343,1.0,0.0,0.0,3.673505544662476,3.6735293865203857,9.00439772522077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.1806640625,0.0,1549.956298828125,1895.4371337890625,0.0,2898.471435546875,0.9108676314353944,1.0,0.0,3.0,1.0,0.0
17950320,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97930908203125,0.7497798800468445,0.4450221955776214,0.4096163511276245,296.8392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9790954589844,0.8557925820350647,0.6735867857933044,0.6456499695777893,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97900390625,0.93405419588089,0.8689984679222107,0.6111760139465332,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.979248046875,0.7744346857070923,0.4923980832099914,0.4757750928401947,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97979736328125,0.6089654564857483,0.2316352725028991,1.0935333967208862,284.9791564941406,284.95001220703125,302.3814392089844,294.8687438964844,298.2113952636719,296.9873962402344,286.97802734375,1.0,0.7931989431381226,0.2784902453422546,0.2784902453422546,1.0,1.0,-3.886703968048096,0.7799196243286133,3.1067843437194824,-0.0998494178056716,0.940526008605957,0.940526008605957,0.0,379.1936950683594,350.0,56323.09375,0.0,5873.03125,1.0,281.5423278808594,285.1634521484375,297.8397827148437,301.449462890625,293.1499938964844,293.1499938964844,281.25,34265.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430688381195068,1.0,0.0,0.0,3.718552827835083,3.7185773849487305,9.22659012303484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.2744140625,0.0,1597.5576171875,1895.4371337890625,0.0,2870.400634765625,0.9193773865699768,1.0,0.0,3.0,1.0,0.0
17950380,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.86456298828125,0.7510497570037842,0.443255066871643,0.4081118404865265,296.8351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8642578125,0.8573703169822693,0.6712142825126648,0.6435070037841797,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8641357421875,0.9366175532341005,0.8670912981033325,0.6100335717201233,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8644714355469,0.7759478092193604,0.4907709658145904,0.4742565751075744,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8658142089844,0.6097232699394226,0.2304088771343231,1.087580680847168,284.8643493652344,284.95001220703125,302.3720092773437,294.8729858398437,298.2064514160156,296.9840393066406,286.86346435546875,1.0,0.7889160513877869,0.2788319587707519,0.2788319587707519,1.0,1.0,-3.871955633163452,0.7772991061210632,3.094656467437744,-0.0990054309368133,0.8535488843917847,0.8535488843917847,0.0,373.4656982421875,350.0,57048.62109375,0.0,5787.29541015625,1.0,281.2973022460937,285.0267944335937,297.8957214355469,301.6506652832031,293.1499938964844,293.1499938964844,281.25,38806.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481679558753967,1.0,0.0,0.0,3.6604044437408447,3.660429000854492,8.940286875258607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.18359375,0.0,1565.8353271484375,1895.4371337890625,0.0,2918.114501953125,0.9075298309326172,1.0,0.0,3.0,1.0,0.0
17950440,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8857116699219,0.7519576549530029,0.441382884979248,0.4062534272670746,296.8300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8859558105469,0.8586073517799377,0.6687167882919312,0.6409862637519836,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88604736328125,0.9386819005012512,0.864989161491394,0.6084498167037964,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8857727050781,0.7771335244178772,0.4890283048152923,0.472447395324707,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8850402832031,0.6101993918418884,0.2291030883789062,1.080947995185852,284.8858642578125,284.95001220703125,302.3631591796875,294.8774719238281,298.20123291015625,296.9799499511719,286.886962890625,1.0,0.7844433784484863,0.2791736721992492,0.2791736721992492,1.0,1.0,-3.8546221256256095,0.7740083336830139,3.080613851547241,-0.0983157083392143,0.8425068259239197,0.8425068259239197,0.0,368.0398864746094,338.0,56571.5,0.0,5695.89599609375,1.0,281.2578125,285.0519714355469,297.8876037597656,301.5805053710937,293.1499938964844,293.1499938964844,281.54998779296875,39892.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488409519195557,1.0,0.0,0.0,3.5611021518707275,3.5611259937286377,8.461788070235343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.9208984375,0.0,1464.9085693359375,1895.4371337890625,0.0,2924.415771484375,0.8884540796279907,1.0,0.0,3.0,1.0,0.0
17950500,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9887084960937,0.7532266974449158,0.4400393664836883,0.4046117067337036,296.8305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9889221191406,0.8602086901664734,0.6667352914810181,0.6386743783950806,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.989013671875,0.9412136673927308,0.8636272549629211,0.6070907711982727,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.98876953125,0.7786491513252258,0.4876632690429687,0.4707749485969543,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9877624511719,0.610917329788208,0.2279848307371139,1.0745373964309692,284.9888610839844,284.95001220703125,302.3548583984375,294.8822021484375,298.1986389160156,296.9788818359375,286.9893798828125,1.0,0.779958963394165,0.2795153856277466,0.2795153856277466,1.0,1.0,-3.8384931087493896,0.7710202932357788,3.0674729347229004,-0.0977173522114753,0.9084556698799132,0.9084556698799132,0.0,362.2358093261719,338.0,55472.22265625,0.0,5606.560546875,1.0,281.4989929199219,285.1836242675781,297.8367919921875,301.360107421875,293.1499938964844,293.1499938964844,281.54998779296875,35188.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841274619102478,1.0,0.0,0.0,3.591514587402344,3.5915377140045166,8.606935466559662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.6552734375,0.0,1463.09228515625,1895.4371337890625,0.0,2853.62646484375,0.8930594325065613,1.0,0.0,3.0,1.0,0.0
17950560,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808349609375,0.7550047039985657,0.4388327002525329,0.4033263027667999,296.8324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.98065185546875,0.862320065498352,0.664903461933136,0.6367368102073669,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9805908203125,0.9443784952163696,0.8624216318130493,0.60611492395401,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98077392578125,0.7806403636932373,0.4864228963851928,0.4693818390369415,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98126220703125,0.6120162606239319,0.2269608825445175,1.0688233375549316,284.980712890625,284.95001220703125,302.3470458984375,294.8871459960937,298.1969299316406,296.9789428710937,286.9797058105469,1.0,0.7755832672119141,0.2799271643161773,0.2799271643161773,1.0,1.0,-3.824885129928589,0.7688900232315063,3.055995225906372,-0.0967681035399437,0.9150808453559875,0.9150808453559875,0.0,356.0390319824219,326.0,55355.9609375,0.0,5523.20263671875,1.0,281.54168701171875,285.1825866699219,297.8492431640625,301.3966369628906,293.1499938964844,293.1499938964844,281.25,34514.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375645279884338,1.0,0.0,0.0,3.634576320648194,3.634599924087525,8.814564580461592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.244140625,0.0,1505.0113525390625,1895.4371337890625,0.0,2818.969482421875,0.9007453918457032,1.0,0.0,3.0,1.0,0.0
17950620,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.87261962890625,0.756600558757782,0.4371340870857239,0.4018754065036773,296.82928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8724365234375,0.8642635941505432,0.6625860929489136,0.6346364617347717,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.87237548828125,0.9472572207450868,0.8604506850242615,0.6049166917800903,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.87255859375,0.7824763059616089,0.4848204851150512,0.4678774178028106,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8736267089844,0.6129927635192871,0.2257692366838455,1.062984585762024,284.8724975585937,284.95001220703125,302.3397521972656,294.89227294921875,298.1935119628906,296.9768981933594,286.8722229003906,1.0,0.7711700797080994,0.2803389132022857,0.2803389132022857,1.0,1.0,-3.810340881347656,0.7665206789970398,3.043820142745972,-0.0957342088222503,0.8339543342590332,0.8339543342590332,0.0,350.10760498046875,326.0,55995.64453125,0.0,5439.1943359375,1.0,281.29931640625,285.0540771484375,297.9092712402344,301.5980529785156,293.1499938964844,293.1499938964844,281.25,39242.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422563076019287,1.0,0.0,0.0,3.567328691482544,3.567352533340454,8.491404628330201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.1962890625,0.0,1466.8350830078125,1895.4371337890625,0.0,2862.802978515625,0.8871285319328308,1.0,0.0,3.0,1.0,0.0
17950680,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8959655761719,0.757800817489624,0.4353335201740265,0.4000764489173889,296.8251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89617919921875,0.8658297657966614,0.660150408744812,0.632166862487793,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8962707519531,0.949600875377655,0.8583101034164429,0.60329669713974,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8960266113281,0.7839518785476685,0.4831085801124573,0.4660899341106415,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8954162597656,0.6136643290519714,0.224498763680458,1.0564818382263184,284.8961181640625,284.95001220703125,302.3328552246094,294.8975830078125,298.1897888183594,296.9741516113281,286.8970031738281,1.0,0.7665970921516418,0.2807506620883941,0.2807506620883941,1.0,1.0,-3.793280601501465,0.7634936571121216,3.029787063598633,-0.0948647931218147,0.8278830647468567,0.8278830647468567,0.0,344.5309143066406,314.0,55547.54296875,0.0,5350.35302734375,1.0,281.2585144042969,285.0802917480469,297.9041442871094,301.5322265625,293.1499938964844,293.1499938964844,281.54998779296875,39827.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426826000213623,1.0,0.0,0.0,3.4718525409698486,3.471875667572021,8.042958938858646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.55517578125,0.0,1371.09814453125,1895.4371337890625,0.0,2866.788818359375,0.8687651753425598,1.0,0.0,3.0,1.0,0.0
17950740,296.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931030273437,0.7593449354171753,0.4340057075023651,0.3984709680080414,296.8260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9932556152344,0.8677436709403992,0.6581755876541138,0.6298841834068298,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9932861328125,0.9523535966873168,0.8568398356437683,0.6018857359886169,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931640625,0.7857383489608765,0.4817329347133636,0.4644242525100708,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9923095703125,0.6145439147949219,0.2233918160200119,1.0501611232757568,284.9931945800781,284.95001220703125,302.326416015625,294.9031066894531,298.18798828125,296.9735412597656,286.9933166503906,1.0,0.7620221376419067,0.2811624109745025,0.2811624109745025,1.0,1.0,-3.777286529541016,0.7607341408729553,3.016552448272705,-0.094082698225975,0.8923131227493286,0.8923131227493286,0.0,338.6521301269531,314.0,54524.96875,0.0,5263.52294921875,1.0,281.4968566894531,285.2047119140625,297.8558349609375,301.3191833496094,293.1499938964844,293.1499938964844,281.54998779296875,34945.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350319862365723,1.0,0.0,0.0,3.508793830871582,3.5088162422180176,8.215026809921255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.6279296875,0.0,1374.0885009765625,1895.4371337890625,0.0,2795.336181640625,0.8744567632675171,1.0,0.0,3.0,1.0,0.0
17950800,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820861816406,0.7613768577575684,0.432781457901001,0.3971814811229706,296.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9819030761719,0.8701468706130981,0.6563119292259216,0.6279314160346985,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818115234375,0.95565527677536,0.8554764986038208,0.6008151173591614,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820251464844,0.7879748344421387,0.4804508686065674,0.4630041122436523,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9825744628906,0.6157588362693787,0.2223600149154663,1.044447898864746,284.9819641113281,284.95001220703125,302.3203430175781,294.9087829589844,298.1867980957031,296.9737548828125,286.9808349609375,1.0,0.7575473785400391,0.2815741598606109,0.2815741598606109,1.0,1.0,-3.763511657714844,0.758536696434021,3.0049750804901123,-0.0931784734129905,0.8976388573646545,0.8976388573646545,0.0,332.450927734375,302.0,54420.04296875,0.0,5181.94287109375,1.0,281.5409545898437,285.2007751464844,297.8700866699219,301.3584289550781,293.1499938964844,293.1499938964844,281.8500061035156,34361.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312917947769165,1.0,0.0,0.0,3.554770469665528,3.554793357849121,8.431725291302428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.0283203125,0.0,1417.8365478515625,1895.4371337890625,0.0,2760.47412109375,0.8827391862869263,1.0,0.0,3.0,1.0,0.0
17950860,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0596923828125,0.7634506821632385,0.4316533505916595,0.3958846628665924,296.8308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.05987548828125,0.8726023435592651,0.6545504927635193,0.6259779334068298,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0599365234375,0.958932399749756,0.8542245626449585,0.5997081398963928,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05975341796875,0.7902570366859436,0.4792468845844269,0.4615897536277771,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.05889892578125,0.6170046925544739,0.2213817536830902,1.0388509035110474,285.059814453125,284.95001220703125,302.3146667480469,294.91461181640625,298.18603515625,296.9743957519531,287.0599975585937,1.0,0.7530931234359741,0.2820022404193878,0.2820022404193878,1.0,1.0,-3.7498297691345215,0.75640469789505,2.993425130844116,-0.0922283008694648,0.9734998941421508,0.9734998941421508,0.0,326.3180847167969,302.0,53514.97265625,0.0,5101.62109375,1.0,281.796875,285.3075866699219,297.855712890625,301.2258605957031,293.1499938964844,293.1499938964844,281.8500061035156,31838.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242843747138977,1.0,0.0,0.0,3.637027263641357,3.6370503902435294,8.826456792121462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.48046875,0.0,1487.7591552734375,1895.4371337890625,0.0,2695.30615234375,0.9003337025642395,1.0,0.0,3.0,1.0,0.0
17950920,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0348815917969,0.7657557129859924,0.4305010735988617,0.3947135210037231,296.8332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.034423828125,0.8752952218055725,0.6527711749076843,0.6241612434387207,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0342102050781,0.9624003171920776,0.8528960347175598,0.5987221002578735,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.03472900390625,0.7927533984184265,0.47803595662117,0.4602806270122528,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0361328125,0.6184042692184448,0.220423623919487,1.0335780382156372,285.0345764160156,284.95001220703125,302.30926513671875,294.9206237792969,298.1854553222656,296.9752197265625,287.03204345703125,1.0,0.7487033605575562,0.2824303209781647,0.2824303209781647,1.0,1.0,-3.737128973007202,0.754520833492279,2.9826080799102783,-0.0912234708666801,0.9900797605514526,0.9900797605514526,0.0,320.1146850585937,290.0,53604.8359375,0.0,5024.2734375,1.0,281.84161376953125,285.2857666015625,297.888427734375,301.311279296875,293.1499938964844,293.1499938964844,281.54998779296875,31768.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222081065177917,1.0,0.0,0.0,3.7241575717926025,3.724181652069092,9.254424071514222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.16796875,0.0,1584.9412841796875,1895.4371337890625,0.0,2676.0380859375,0.9188759326934814,1.0,0.0,3.0,1.0,0.0
17950980,296.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8900756835937,0.7676876187324524,0.4287135303020477,0.3932560384273529,296.8290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8891296386719,0.8776278495788574,0.6503565311431885,0.6220489144325256,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.88873291015625,0.965351402759552,0.8505998849868774,0.5973780155181885,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897705078125,0.794913113117218,0.4763428270816803,0.458755612373352,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930969238281,0.6195521354675293,0.2192255854606628,1.02790367603302,284.88946533203125,284.95001220703125,302.30419921875,294.9267272949219,298.1829528808594,296.9737243652344,286.8853454589844,1.0,0.7442260980606079,0.2828584015369415,0.2828584015369415,1.0,1.0,-3.722563982009888,0.752139151096344,2.9704246520996094,-0.0901882946491241,0.8972944021224976,0.8972944021224976,0.0,314.3143005371094,290.0,54632.02734375,0.0,4944.50927734375,1.0,281.5964660644531,285.1142272949219,297.96026611328125,301.55145263671875,293.1499938964844,293.1499938964844,281.54998779296875,35733.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291534781455994,1.0,0.0,0.0,3.7236831188201904,3.723707914352417,9.252066206499876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.8203125,0.0,1614.66845703125,1895.4371337890625,0.0,2740.56689453125,0.9197309017181396,1.0,0.0,3.0,1.0,0.0
17951040,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8829345703125,0.7689719200134277,0.4266446828842163,0.3913007080554962,296.82208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.883056640625,0.8793332576751709,0.6476389169692993,0.6194051504135132,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88311767578125,0.967528760433197,0.8478951454162598,0.5954504609107971,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8829650878906,0.7964820265769958,0.4743917882442474,0.4568192958831787,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.882568359375,0.6202357411384583,0.2178520709276199,1.0212037563323977,284.88299560546875,284.95001220703125,302.2994079589844,294.9329833984375,298.17950439453125,296.97076416015625,286.8835754394531,1.0,0.739507257938385,0.2832864820957184,0.2832864820957184,1.0,1.0,-3.704324722290039,0.7487903833389282,2.9555344581604004,-0.0893533304333686,0.8699831366539001,0.8699831366539001,0.0,309.0055236816406,278.0,54289.1796875,0.0,4857.806640625,1.0,281.557373046875,285.1127014160156,297.9586181640625,301.50604248046875,293.1499938964844,293.1499938964844,281.8500061035156,38350.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317025303840637,1.0,0.0,0.0,3.64811944961548,3.648143768310547,8.880376753950259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.458984375,0.0,1548.65771484375,1895.4371337890625,0.0,2764.300537109375,0.9062426686286926,1.0,0.0,3.0,1.0,0.0
17951100,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9880676269531,0.770602285861969,0.425116628408432,0.3894887268543243,296.8208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9884338378906,0.8813933730125427,0.6454389691352844,0.616888165473938,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.98858642578125,0.9700700640678406,0.8459833860397339,0.593693196773529,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9881896972656,0.7983551025390625,0.4728099107742309,0.4549496471881866,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866638183594,0.6210892796516418,0.2166340500116348,1.0144424438476562,284.9883117675781,284.95001220703125,302.2948303222656,294.9393310546875,298.1775207519531,296.9693603515625,286.98944091796875,1.0,0.7347190976142883,0.2837145626544952,0.2837145626544952,1.0,1.0,-3.686610221862793,0.7455699443817139,2.941040277481079,-0.0886568501591682,0.9362265467643738,0.9362265467643738,0.0,303.38623046875,278.0,53145.09765625,0.0,4771.423828125,1.0,281.8011169433594,285.24786376953125,297.9044189453125,301.2867126464844,293.1499938964844,293.1499938964844,281.8500061035156,34740.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249621391296387,1.0,0.0,0.0,3.677090406417847,3.677114486694336,9.021981099976984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.5859375,0.0,1554.020751953125,1895.4371337890625,0.0,2701.60009765625,0.911741316318512,1.0,0.0,3.0,1.0,0.0
17951160,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808959960937,0.7729560732841492,0.423816442489624,0.3880875408649444,296.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9806823730469,0.884178102016449,0.6434663534164429,0.6147903800010681,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9805603027344,0.9733296632766724,0.8443608283996582,0.5923930406570435,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808349609375,0.800879955291748,0.471406877040863,0.4533856511116028,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.6223978400230408,0.2155276983976364,1.0083460807800293,284.9807434082031,284.95001220703125,302.2904663085937,294.94580078125,298.1763916015625,296.96905517578125,286.9794921875,1.0,0.7300233244895935,0.2841830253601074,0.2841830253601074,1.0,1.0,-3.671616315841675,0.7431706786155701,2.92844557762146,-0.0877063497900962,0.9434805512428284,0.9434805512428284,0.0,297.291748046875,266.0,53026.75390625,0.0,4690.49072265625,1.0,281.8423767089844,285.2461853027344,297.9141540527344,301.3207702636719,293.1499938964844,293.1499938964844,281.54998779296875,34191.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216415643692017,1.0,0.0,0.0,3.724602699279785,3.7246272563934326,9.256636417376284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.234375,0.0,1603.9561767578125,1895.4371337890625,0.0,2670.783935546875,0.9206892251968384,1.0,0.0,3.0,1.0,0.0
17951220,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8612365722656,0.7751871347427368,0.4220450520515442,0.3865675628185272,296.8182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8607788085937,0.8868514895439148,0.6410264372825623,0.6125715374946594,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.860595703125,0.9763609766960144,0.8420025706291199,0.5909231901168823,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.861083984375,0.8032994270324707,0.4696559309959411,0.451739490032196,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8630676269531,0.6236380934715271,0.2142611145973205,1.0021700859069824,284.8609313964844,284.95001220703125,302.2862854003906,294.9523620605469,298.1742248535156,296.9676513671875,286.85943603515625,1.0,0.7252912521362305,0.284651517868042,0.284651517868042,1.0,1.0,-3.6559457778930655,0.7405867576599121,2.9153590202331543,-0.0866661071777343,0.8532921671867371,0.8532921671867371,0.0,291.3946228027344,266.0,53744.12890625,0.0,4609.48583984375,1.0,281.5971374511719,285.1048889160156,297.9752502441406,301.52459716796875,293.1499938964844,293.1499938964844,281.54998779296875,38801.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268956542015076,1.0,0.0,0.0,3.667435884475708,3.667460441589356,8.974666911854001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.2626953125,0.0,1573.7149658203125,1895.4371337890625,0.0,2719.56640625,0.908978283405304,1.0,0.0,3.0,1.0,0.0
17951280,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8813171386719,0.7769449949264526,0.4201424419879913,0.3846884369850158,296.8134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.881591796875,0.8890718221664429,0.6384456753730774,0.609973669052124,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8817138671875,0.9788402915000916,0.8394466042518616,0.5890232920646667,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88140869140625,0.8052946329116821,0.4677754640579223,0.4498023092746734,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8805236816406,0.624556839466095,0.2129013240337371,0.9953054785728456,284.8815002441406,284.95001220703125,302.2822570800781,294.958984375,298.1715393066406,296.96539306640625,286.8827514648437,1.0,0.7203903794288635,0.2851199805736542,0.2851199805736542,1.0,1.0,-3.637686491012573,0.7373121976852417,2.900374412536621,-0.0857896506786346,0.8400041460990906,0.8400041460990906,0.0,285.85772705078125,254.0,53256.375,0.0,4524.1953125,1.0,281.5577697753906,285.1307678222656,297.9692687988281,301.4571228027344,293.1499938964844,293.1499938964844,281.8500061035156,40160.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276132345199585,1.0,0.0,0.0,3.5596354007720947,3.559659242630005,8.454819635517197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.39892578125,0.0,1465.3006591796875,1895.4371337890625,0.0,2726.23828125,0.888335645198822,1.0,0.0,3.0,1.0,0.0
17951340,296.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9882507324219,0.7791652679443359,0.4187595844268799,0.3830125629901886,296.8140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9885559082031,0.8917657732963562,0.6363738775253296,0.6075776219367981,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9886779785156,0.981723964214325,0.8376346230506897,0.5873518586158752,296.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.98834228515625,0.8076791763305664,0.4662628173828125,0.447993516921997,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9869079589844,0.6257367134094238,0.2117172479629516,0.9886149764060974,284.98846435546875,284.95001220703125,302.2783203125,294.9656677246094,298.17022705078125,296.9646301269531,286.98931884765625,1.0,0.7154807448387146,0.2855884730815887,0.2855884730815887,1.0,1.0,-3.62054443359375,0.7343209385871887,2.886223554611206,-0.0849960073828697,0.9074789881706238,0.9074789881706238,0.0,280.0071716308594,254.0,52156.015625,0.0,4440.79931640625,1.0,281.7989196777344,285.2659606933594,297.91717529296875,301.2375793457031,293.1499938964844,293.1499938964844,281.8500061035156,35290.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195770382881165,1.0,0.0,0.0,3.5879476070404053,3.587970972061157,8.589848334850103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.34375,0.0,1460.00537109375,1895.4371337890625,0.0,2651.651123046875,0.8924461007118225,1.0,0.0,3.0,1.0,0.0
17951400,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9811706542969,0.7820843458175659,0.4175330996513366,0.3816995918750763,296.8162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9809875488281,0.8951618671417236,0.6344616413116455,0.6055580973625183,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808959960937,0.9851741194725036,0.8359949588775635,0.5860711932182312,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9811096191406,0.8106221556663513,0.4648809134960174,0.4464631974697113,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9816589355469,0.6273663640022278,0.2106329947710037,0.9826101660728456,284.9810485839844,284.95001220703125,302.2745056152344,294.9724426269531,298.1696472167969,296.9649353027344,286.9799499511719,1.0,0.7106813192367554,0.2860569357872009,0.2860569357872009,1.0,1.0,-3.605926990509033,0.73198002576828,2.8739469051361084,-0.0840630680322647,0.9146965146064758,0.9146965146064758,0.0,273.78765869140625,242.0,52022.84765625,0.0,4362.66455078125,1.0,281.8416442871094,285.2650451660156,297.9309387207031,301.27374267578125,293.1499938964844,293.1499938964844,281.54998779296875,34510.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154535889625549,1.0,0.0,0.0,3.632791996002197,3.632815599441528,8.805913012110977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.40625,0.0,1503.0123291015625,1895.4371337890625,0.0,2613.502685546875,0.9003428220748901,1.0,0.0,3.0,1.0,0.0
17951460,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8688659667969,0.7848184704780579,0.415829598903656,0.3802357912063598,296.8134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8685607910156,0.8983840942382812,0.6320781707763672,0.6033861041069031,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8684387207031,0.9883172512054444,0.8336091041564941,0.5845789313316345,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8687744140625,0.8133601546287537,0.4631474912166595,0.4448286294937134,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703918457031,0.628904402256012,0.2093921452760696,0.9765170812606812,284.8686828613281,284.95001220703125,302.2707214355469,294.9792175292969,298.1680908203125,296.9641418457031,286.8679504394531,1.0,0.7058531641960144,0.2865733504295349,0.2865733504295349,1.0,1.0,-3.590468406677246,0.7295457720756531,2.860922813415528,-0.0829240009188652,0.8306313157081604,0.8306313157081604,0.0,267.82354736328125,242.0,52640.0234375,0.0,4284.4150390625,1.0,281.5993347167969,285.1332397460937,297.99560546875,301.4764709472656,293.1499938964844,293.1499938964844,281.54998779296875,39374.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202266097068787,1.0,0.0,0.0,3.563835382461548,3.563859224319458,8.474783044221113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.7568359375,0.0,1464.058349609375,1895.4371337890625,0.0,2657.6689453125,0.8863030076026917,1.0,0.0,3.0,1.0,0.0
17951520,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.892578125,0.7870612144470215,0.4140072166919708,0.378422737121582,296.8096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.892822265625,0.9011347889900208,0.6295678019523621,0.6008473634719849,296.8857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8929138183594,0.9909260272979736,0.8310567736625671,0.5826711654663086,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8926696777344,0.8156540393829346,0.4612981677055359,0.4429127871990204,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89190673828125,0.630121648311615,0.2080663293600082,0.9697746634483336,284.8927307128906,284.95001220703125,302.2669677734375,294.9860534667969,298.1661071777344,296.96270751953125,286.89373779296875,1.0,0.7008707523345947,0.2870897352695465,0.2870897352695465,1.0,1.0,-3.572524309158325,0.7264523506164551,2.84607195854187,-0.0819432362914085,0.823415219783783,0.823415219783783,0.0,262.223876953125,230.0,52174.19921875,0.0,4202.439453125,1.0,281.5585632324219,285.1615295410156,297.9921264648437,301.4122619628906,293.1499938964844,293.1499938964844,281.8500061035156,40139.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206399083137512,1.0,0.0,0.0,3.4588356018066406,3.4588584899902344,7.982761189850862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.86181640625,0.0,1360.05810546875,1895.4371337890625,0.0,2661.49853515625,0.866188108921051,1.0,0.0,3.0,1.0,0.0
17951580,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931030273437,0.7897812128067017,0.4126481711864471,0.3767930865287781,296.8106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9933166503906,0.9043920636177064,0.6275106072425842,0.5984905958175659,296.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.993408203125,0.9938713908195496,0.8291872143745422,0.5809812545776367,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931640625,0.8183217644691467,0.4597809612751007,0.4411159455776214,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9919128417969,0.6316144466400146,0.2068956643342971,0.9631861448287964,284.9932556152344,284.95001220703125,302.2632141113281,294.9928894042969,298.16510009765625,296.9623107910156,286.9936828613281,1.0,0.6958810091018677,0.2876061201095581,0.2876061201095581,1.0,1.0,-3.555602550506592,0.7236179709434509,2.831984519958496,-0.0810346454381942,0.8892263770103455,0.8892263770103455,0.0,256.3521728515625,230.0,51153.9453125,0.0,4122.23583984375,1.0,281.7964782714844,285.2887878417969,297.94219970703125,301.1998291015625,293.1499938964844,293.1499938964844,281.8500061035156,35041.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812505304813385,1.0,0.0,0.0,3.494332790374756,3.4943552017211914,8.147453058882093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.97900390625,0.0,1359.914794921875,1895.4371337890625,0.0,2586.283447265625,0.8714364767074585,1.0,0.0,3.0,1.0,0.0
17951640,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9825134277344,0.7931981086730957,0.411406397819519,0.3754815757274627,296.81280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822998046875,0.9085096716880798,0.6255732178688049,0.5964636206626892,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822082519531,0.9972691535949708,0.8274477124214172,0.5796438455581665,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9824523925781,0.8215486407279968,0.4583665728569031,0.4395667314529419,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830627441406,0.6335648894309998,0.2058058083057403,0.9571967720985411,284.9823913574219,284.95001220703125,302.2594299316406,294.9997253417969,298.1646423339844,296.9627380371094,286.9811706542969,1.0,0.6909863948822021,0.2881225049495697,0.2881225049495697,1.0,1.0,-3.540907382965088,0.7213589549064636,2.8195483684539795,-0.0799975395202636,0.8949729800224304,0.8949729800224304,0.0,250.1642608642578,218.0,51032.09375,0.0,4046.560546875,1.0,281.8408203125,285.2846984863281,297.9572448730469,301.2382202148437,293.1499938964844,293.1499938964844,282.1499938964844,34347.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083478212356567,1.0,0.0,0.0,3.542529582977295,3.5425522327423096,8.373755804313987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.65234375,0.0,1404.8558349609375,1895.4371337890625,0.0,2547.98681640625,0.8799911737442017,1.0,0.0,3.0,1.0,0.0
17951700,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0621643066406,0.7964267134666443,0.4102482795715332,0.3741792142391205,296.8157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0624084472656,0.912537395954132,0.6237261295318604,0.5944513082504272,296.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0624694824219,0.9990000128746032,0.8258717656135559,0.5767592787742615,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.062255859375,0.8245832324028015,0.4570228457450866,0.4380408525466919,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0610656738281,0.6354106068611145,0.2047632038593292,0.9514042139053344,285.06231689453125,284.95001220703125,302.2555847167969,295.0065612792969,298.16424560546875,296.9635314941406,287.0626220703125,1.0,0.6860201954841614,0.2886389195919037,0.2886389195919037,1.0,1.0,-3.5246567726135254,0.7186688184738159,2.805988073348999,-0.0789077877998352,0.9724510312080384,0.9724510312080384,0.0,244.33740234375,218.0,50108.5625,0.0,3969.65234375,1.0,282.0965270996094,285.39312744140625,297.9426574707031,301.1058349609375,293.1499938964844,293.1499938964844,282.1499938964844,31755.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007799386978149,1.0,0.0,0.0,3.62615966796875,3.626182794570923,8.773787953941792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.10986328125,0.0,1475.2529296875,1895.4371337890625,0.0,2478.558349609375,0.8978821039199829,1.0,0.0,3.0,1.0,0.0
17951760,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0347900390625,0.7992678880691528,0.4090500175952911,0.37301966547966,296.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0342102050781,0.9161263704299928,0.6218451261520386,0.5925949811935425,296.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0339660644531,0.9990000128746032,0.8247159719467163,0.5697177052497864,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0346069335937,0.8272227048873901,0.4556584060192108,0.4366422891616821,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.036376953125,0.6369854211807251,0.2037293165922165,0.9460394382476808,285.034423828125,284.95001220703125,302.2516174316406,295.01336669921875,298.1640014648437,296.9644775390625,287.0313415527344,1.0,0.6807988882064819,0.2891906201839447,0.2891906201839447,1.0,1.0,-3.504430294036865,0.7150095105171204,2.7894208431243896,-0.0779316127300262,0.9878332018852234,0.9878332018852234,0.0,239.0627899169922,206.0,50103.39453125,0.0,3886.677978515625,1.0,282.1415405273437,285.3689270019531,297.9768371582031,301.1883239746094,293.1499938964844,293.1499938964844,281.8500061035156,31689.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982944250106812,1.0,0.0,0.0,3.715494155883789,3.715517997741699,9.211416909238324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.6845703125,0.0,1574.4322509765625,1895.4371337890625,0.0,2455.841552734375,0.9168371558189392,1.0,0.0,3.0,1.0,0.0
17951820,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8826904296875,0.8018091917037964,0.4072237312793731,0.3715590536594391,296.81396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8815612792969,0.9194839596748352,0.6193371415138245,0.590427577495575,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8810729980469,0.9990000128746032,0.8232313394546509,0.5622556209564209,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.8296536803245544,0.4538198411464691,0.4350137114524841,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865966796875,0.6384104490280151,0.2024754881858825,0.9402411580085754,284.8819885253906,284.95001220703125,302.24755859375,295.0201721191406,298.1625366210937,296.9638671875,286.876953125,1.0,0.6753568053245544,0.2897423207759857,0.2897423207759857,1.0,1.0,-3.482163429260254,0.7107936143875122,2.7713699340820312,-0.07707379758358,0.8892279267311096,0.8892279267311096,0.0,233.9076385498047,206.0,50991.72265625,0.0,3800.210205078125,1.0,281.8966979980469,285.1923828125,298.0523986816406,301.4233703613281,293.1499938964844,293.1499938964844,281.8500061035156,35940.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052722811698914,1.0,0.0,0.0,3.711114883422852,3.711139678955078,9.189716365654022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.16259765625,0.0,1601.7757568359375,1895.4371337890625,0.0,2519.7255859375,0.9168622493743896,1.0,0.0,3.0,1.0,0.0
17951880,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8736267089844,0.8038336634635925,0.4051139652729034,0.3695890307426452,296.8070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8738098144531,0.9223678708076476,0.6165305376052856,0.5877197980880737,296.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8738708496094,0.9990000128746032,0.8216933012008667,0.5551705360412598,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8736877441406,0.8317092657089233,0.4517277777194977,0.4329648315906524,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8731994628906,0.6395148038864136,0.2010648399591446,0.933439075946808,284.8737487792969,284.95001220703125,302.24334716796875,295.02691650390625,298.1600952148437,296.9619445800781,286.8743591308594,1.0,0.669648289680481,0.2902939915657043,0.2902939915657043,1.0,1.0,-3.4573729038238525,0.7058811783790588,2.7514917850494385,-0.0763748288154602,0.8576188087463379,0.8576188087463379,0.0,228.9029235839844,194.0,50531.11328125,0.0,3709.45263671875,1.0,281.85748291015625,285.193115234375,298.05047607421875,301.3714294433594,293.1499938964844,293.1499938964844,282.1499938964844,38996.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076070547103882,1.0,0.0,0.0,3.6187241077423096,3.618748426437378,8.73784301802516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.9404296875,0.0,1520.8778076171875,1895.4371337890625,0.0,2541.17431640625,0.9001187086105347,1.0,0.0,3.0,1.0,0.0
