time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951940,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.98052978515625,0.8062682151794434,0.4035321474075317,0.3677603304386139,296.80584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98095703125,0.9257549047470092,0.6142345666885376,0.5851430296897888,296.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9811096191406,0.9990000128746032,0.8211799263954163,0.547554075717926,296.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.98065185546875,0.8341051936149597,0.4499987959861755,0.4309867024421692,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9787292480469,0.6408474445343018,0.1998111456632614,0.9266393184661864,284.98077392578125,284.95001220703125,302.2389221191406,295.0335998535156,298.1585388183594,296.9610290527344,286.98199462890625,1.0,0.6637783646583557,0.2908456921577453,0.2908456921577453,1.0,1.0,-3.4323530197143555,0.7008858919143677,2.7314670085906982,-0.0757887363433837,0.9219842553138732,0.9219842553138732,0.0,223.6551513671875,194.0,49320.9921875,0.0,3617.888427734375,1.0,282.10028076171875,285.330810546875,297.9921875,301.1455993652344,293.1499938964844,293.1499938964844,282.1499938964844,35121.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000006675720215,1.0,0.0,0.0,3.640281915664673,3.640305757522583,8.842261536301521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.31689453125,0.0,1515.830810546875,1895.4371337890625,0.0,2471.43115234375,0.9039028882980348,1.0,0.0,3.0,1.0,0.0
17952000,296.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9711303710937,0.8094459176063538,0.4021731317043304,0.3663401007652282,296.8069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9708557128906,0.930066168308258,0.6121600866317749,0.5829856395721436,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.97076416015625,0.9990000128746032,0.821325957775116,0.5390691757202148,296.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9710388183594,0.8371701240539551,0.4484442472457886,0.4293157160282135,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97186279296875,0.6427099108695984,0.1986717879772186,0.9205421209335328,284.9709777832031,284.95001220703125,302.2343139648437,295.04022216796875,298.157958984375,296.96148681640625,286.96942138671875,1.0,0.6578555107116699,0.2913973927497864,0.2913973927497864,1.0,1.0,-3.4085006713867188,0.696179986000061,2.712320804595948,-0.0751607865095138,0.9248992204666138,0.9248992204666138,0.0,218.06610107421875,182.0,49074.7734375,0.0,3528.298583984375,1.0,282.1420593261719,285.3283386230469,298.0005798339844,301.170654296875,293.1499938964844,293.1499938964844,281.8500061035156,34578.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957862019538879,1.0,0.0,0.0,3.682372570037842,3.682396650314331,9.047919888871548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.2216796875,0.0,1558.755859375,1895.4371337890625,0.0,2432.96337890625,0.9114145636558532,1.0,0.0,3.0,1.0,0.0
17952060,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8496398925781,0.8125721216201782,0.4003684222698211,0.3648014664649963,296.8033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.84912109375,0.934442937374115,0.6096439361572266,0.5807066559791565,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489685058594,0.9990000128746032,0.8211950659751892,0.5305124521255493,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8494567871094,0.8403081297874451,0.4465620219707489,0.4275610148906708,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85186767578125,0.6446482539176941,0.1973964422941208,0.914387047290802,284.8493347167969,284.95001220703125,302.2294311523437,295.0467529296875,298.1568603515625,296.9614562988281,286.8477478027344,1.0,0.6518320441246033,0.2921046018600464,0.2921046018600464,1.0,1.0,-3.3841090202331543,0.6917493343353271,2.692359685897827,-0.0740782991051673,0.8301271200180054,0.8301271200180054,0.0,212.4974975585937,182.0,49572.00390625,0.0,3438.69091796875,1.0,281.8982849121094,285.19000244140625,298.06365966796875,301.36260986328125,293.1499938964844,293.1499938964844,281.8500061035156,39880.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005388975143433,1.0,0.0,0.0,3.603769302368164,3.603793621063232,8.665772384119919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.1923828125,0.0,1511.0084228515625,1895.4371337890625,0.0,2476.353271484375,0.8952373266220093,1.0,0.0,3.0,1.0,0.0
17952120,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87481689453125,0.8153413534164429,0.3984606564044952,0.3629206120967865,296.79901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8751220703125,0.9384940266609192,0.607020378112793,0.5780687928199768,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.9990000128746032,0.8211712837219238,0.5222147703170776,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8749084472656,0.8432362675666809,0.4445788264274597,0.4255296587944031,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.87384033203125,0.6464036107063293,0.1960533857345581,0.9076181650161744,284.875,284.95001220703125,302.2242736816406,295.0531921386719,298.15557861328125,296.9612121582031,286.8763427734375,1.0,0.6456466913223267,0.2928118109703064,0.2928118109703064,1.0,1.0,-3.3581132888793945,0.6868875622749329,2.6712257862091064,-0.0730934217572212,0.8173226118087769,0.8173226118087769,0.0,207.0692901611328,170.0,48943.640625,0.0,3347.3798828125,1.0,281.8582763671875,285.2250671386719,298.0561828613281,301.2846984863281,293.1499938964844,293.1499938964844,282.1499938964844,41199.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004797101020813,1.0,0.0,0.0,3.4712154865264893,3.471238613128662,8.040007060117205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.7412109375,0.0,1380.2093505859375,1895.4371337890625,0.0,2475.811767578125,0.8697632551193237,1.0,0.0,3.0,1.0,0.0
17952180,296.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9809265136719,0.8185672163963318,0.3970479667186737,0.3612533509731293,296.7999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9812316894531,0.9431171417236328,0.604886531829834,0.5756490230560303,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813232421875,0.9990000128746032,0.8220863938331604,0.5133750438690186,296.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.98101806640625,0.8466343283653259,0.4429532587528229,0.4236443936824798,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9792785644531,0.6484997868537903,0.1948736160993576,0.901089370250702,284.9811096191406,284.95001220703125,302.2188415527344,295.0595092773437,298.1564025878906,296.963623046875,286.9818115234375,1.0,0.6393846273422241,0.2935190200805664,0.2935190200805664,1.0,1.0,-3.3324456214904785,0.6820856332778931,2.650360107421875,-0.0721791535615921,0.8816480040550232,0.8816480040550232,0.0,201.4557037353516,170.0,47795.05078125,0.0,3257.02783203125,1.0,282.0965270996094,285.3596496582031,298.00018310546875,301.0595397949219,293.1499938964844,293.1499938964844,282.1499938964844,35771.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911885380744934,1.0,0.0,0.0,3.4932453632354736,3.493267774581909,8.14238205748552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.77099609375,0.0,1364.031005859375,1895.4371337890625,0.0,2391.152587890625,0.8719223141670227,1.0,0.0,3.0,1.0,0.0
17952240,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.97052001953125,0.8224467039108276,0.3957705497741699,0.3599313497543335,296.8022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703063964844,0.9485024213790894,0.6028915643692017,0.5735903978347778,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9702453613281,0.9990000128746032,0.8235596418380737,0.5038328766822815,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.970458984375,0.850707471370697,0.441444993019104,0.4220309853553772,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9711303710937,0.6511253714561462,0.1937696486711502,0.8951882719993591,284.97039794921875,284.95001220703125,302.2130432128906,295.06573486328125,298.15924072265625,296.9688415527344,286.9690856933594,1.0,0.6331120133399963,0.2942262291908264,0.2942262291908264,1.0,1.0,-3.3078675270080566,0.6775481700897217,2.630319356918335,-0.071220725774765,0.883569598197937,0.883569598197937,0.0,195.62879943847656,173.0,47515.41796875,0.0,3169.135009765625,1.0,282.14080810546875,285.3575439453125,298.0127258300781,301.0854187011719,293.1499938964844,293.1499938964844,282.45001220703125,35026.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785855233669281,1.0,0.0,0.0,3.530954599380493,3.530977249145508,8.319123026012676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.36083984375,0.0,1397.6639404296875,1895.4371337890625,0.0,2342.86669921875,0.8778790235519409,1.0,0.0,3.0,1.0,0.0
17952300,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0553283691406,0.8246520161628723,0.3945970833301544,0.3586829304695129,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0556945800781,0.9515219926834106,0.6010101437568665,0.5716152787208557,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0557861328125,0.9990000128746032,0.8253013491630554,0.4977862238883972,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0554504394531,0.8530389070510864,0.4400301277637481,0.4205084145069122,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0536499023437,0.6524258852005005,0.1927268505096435,0.8897486925125122,285.0555419921875,284.95001220703125,302.2068786621094,295.0718078613281,298.1642761230469,296.9765930175781,287.0565185546875,1.0,0.6288475394248962,0.294933408498764,0.294933408498764,1.0,1.0,-3.288330316543579,0.6743621230125427,2.613968133926392,-0.0702235102653503,0.9609165787696838,0.9609165787696838,0.0,191.80596923828125,173.0,46530.79296875,0.0,3104.665771484375,1.0,282.3960876464844,285.4721984863281,297.9951171875,300.94366455078125,293.1499938964844,293.1499938964844,282.45001220703125,32136.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768858075141907,1.0,0.0,0.0,3.607172966003418,3.607195854187012,8.682149541527906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.83544921875,0.0,1457.4752197265625,1895.4371337890625,0.0,2262.225341796875,0.8940514326095581,1.0,0.0,3.0,1.0,0.0
17952360,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.03485107421875,0.8260263204574585,0.393427163362503,0.3576157987117767,296.8086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.03436279296875,0.9533343315124512,0.5991403460502625,0.5698384046554565,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0342102050781,0.9990000128746032,0.8267205357551575,0.493653655052185,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0346984863281,0.8544559478759766,0.4386347532272339,0.4191531240940094,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0362854003906,0.6530471444129944,0.19171704351902,0.8848739266395569,285.0345764160156,284.95001220703125,302.2003173828125,295.0777587890625,298.1693725585937,296.9849548339844,287.0318603515625,1.0,0.6254485249519348,0.2957032918930053,0.2957032918930053,1.0,1.0,-3.2724435329437256,0.6723201870918274,2.600123405456543,-0.0687606856226921,0.9798246622085572,0.9798246622085572,0.0,189.1128387451172,191.0,46532.4296875,0.0,3055.0595703125,1.0,282.44140625,285.4530944824219,298.0306091308594,301.0233459472656,293.1499938964844,293.1499938964844,282.1499938964844,31799.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734092473983765,1.0,0.0,0.0,3.697214126586914,3.697237730026245,9.121000630329944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.77587890625,0.0,1554.4998779296875,1895.4371337890625,0.0,2231.172607421875,0.9128421545028688,1.0,0.0,3.0,1.0,0.0
17952420,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8893127441406,0.8243834972381592,0.3916758298873901,0.3563796579837799,296.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8881530761719,0.9511247873306274,0.5966975688934326,0.5678918957710266,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8878479003906,0.9990000128746032,0.8267186284065247,0.4951078295707702,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8889465332031,0.8526798486709595,0.436809092760086,0.4177031517028808,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8935241699219,0.6512377858161926,0.1905152350664138,0.880142331123352,284.888671875,284.95001220703125,302.193359375,295.08355712890625,298.1700439453125,296.9875183105469,286.8836364746094,1.0,0.6247678995132446,0.2964731752872467,0.2964731752872467,1.0,1.0,-3.26291561126709,0.6720166206359863,2.5908989906311035,-0.0670988857746124,0.8869999051094055,0.8869999051094055,0.0,189.40147399902344,191.0,47501.625,0.0,3036.122802734375,1.0,282.19708251953125,285.2811584472656,298.112548828125,301.2637023925781,293.1499938964844,293.1499938964844,282.1499938964844,35887.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78041672706604,1.0,0.0,0.0,3.6948821544647217,3.69490647315979,9.10949836452346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.12255859375,0.0,1582.8271484375,1895.4371337890625,0.0,2293.882568359375,0.9132298827171326,1.0,0.0,3.0,1.0,0.0
17952480,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88543701171875,0.820314347743988,0.3896329402923584,0.354720264673233,296.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856811523437,0.9457049369812012,0.5939657688140869,0.565507709980011,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8857727050781,0.9990000128746032,0.8252421617507935,0.5006798505783081,296.8948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.885498046875,0.8484429717063904,0.4347410202026367,0.4159303903579712,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8846740722656,0.6475260853767395,0.1891527622938156,0.8748055100440979,284.88555908203125,284.95001220703125,302.1859130859375,295.0891418457031,298.1650390625,296.983154296875,286.8868408203125,1.0,0.6253985166549683,0.2972430288791656,0.2972430288791656,1.0,1.0,-3.2561984062194824,0.6724684834480286,2.5837297439575195,-0.0651831775903701,0.8618150353431702,0.8618150353431702,0.0,191.8333435058593,209.0,47273.63671875,0.0,3035.20166015625,1.0,282.1575927734375,285.2843933105469,298.1151428222656,301.2278137207031,293.1499938964844,293.1499938964844,282.45001220703125,38584.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832952737808228,1.0,0.0,0.0,3.611234664916992,3.6112587451934814,8.701712204128853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.7587890625,0.0,1509.5982666015625,1895.4371337890625,0.0,2319.7763671875,0.8983109593391418,1.0,0.0,3.0,1.0,0.0
17952540,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0023498535156,0.8152329921722412,0.3880817592144012,0.3532294631004333,296.79986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030517578125,0.9387690424919128,0.591717541217804,0.5632966756820679,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0032653808594,0.9990000128746032,0.8233225345611572,0.5084816813468933,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0025634765625,0.8431955575942993,0.4330160319805145,0.4142761528491974,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99957275390625,0.6430250406265259,0.1879102438688278,0.8696280121803284,285.00274658203125,284.95001220703125,302.177978515625,295.0945739746094,298.1599426269531,296.9786682128906,287.00543212890625,1.0,0.6271481513977051,0.298012912273407,0.298012912273407,1.0,1.0,-3.252903938293457,0.6738559007644653,2.579047918319702,-0.0631368309259414,0.9380344152450562,0.9380344152450562,0.0,195.5489959716797,209.0,46347.015625,0.0,3048.75146484375,1.0,282.4003295898437,285.4271850585937,298.05767822265625,301.0207824707031,293.1499938964844,293.1499938964844,282.45001220703125,34388.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762553095817566,1.0,0.0,0.0,3.64888334274292,3.648906946182251,8.884095450412133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.08251953125,0.0,1519.8753662109375,1895.4371337890625,0.0,2256.584716796875,0.9054346680641174,1.0,0.0,3.0,1.0,0.0
17952600,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0038452148437,0.8097705245018005,0.3867557048797607,0.3521740734577179,296.8017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.003662109375,0.9312121272087096,0.5896900296211243,0.5615354180335999,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.00360107421875,0.9990000128746032,0.8207550048828125,0.5175946950912476,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0037841796875,0.8376455307006836,0.4314607977867126,0.4129606187343597,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0043029785156,0.6383270621299744,0.1867506355047226,0.8652014136314392,285.0037536621094,284.95001220703125,302.1695556640625,295.09979248046875,298.154296875,296.9737243652344,287.0028381347656,1.0,0.6298589706420898,0.2987827956676483,0.2987827956676483,1.0,1.0,-3.253563404083252,0.676328718662262,2.5772347450256348,-0.0608552619814872,0.957563042640686,0.957563042640686,0.0,200.15919494628903,212.0,46416.79296875,0.0,3075.758056640625,1.0,282.442138671875,285.4281921386719,298.0688781738281,301.0657043457031,293.1499938964844,293.1499938964844,282.1499938964844,33359.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773095965385437,1.0,0.0,0.0,3.71638298034668,3.716407299041748,9.21582511637098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.92529296875,0.0,1588.1719970703125,1895.4371337890625,0.0,2228.380126953125,0.918379247188568,1.0,0.0,3.0,1.0,0.0
17952660,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8760986328125,0.8050870895385742,0.3849479258060455,0.3509555757045746,296.79864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87518310546875,0.9249776005744934,0.5871807336807251,0.5596022605895996,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8748474121094,0.9990000128746032,0.8168244957923889,0.5247843861579895,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87579345703125,0.8331254720687866,0.4295430481433868,0.4115101099014282,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8796691894531,0.6344262957572937,0.1854145228862762,0.860389232635498,284.87554931640625,284.95001220703125,302.1605529785156,295.1048278808594,298.1455993652344,296.9655456542969,286.8720092773437,1.0,0.6312368512153625,0.2993127405643463,0.2993127405643463,1.0,1.0,-3.250903606414795,0.6772084832191467,2.573695182800293,-0.0591669864952564,0.8693732619285583,0.8693732619285583,0.0,203.73208618164065,212.0,47351.8359375,0.0,3089.816162109375,1.0,282.1969909667969,285.2737121582031,298.1385803222656,301.2872314453125,293.1499938964844,293.1499938964844,282.1499938964844,37420.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799331545829773,1.0,0.0,0.0,3.688645362854004,3.6886699199676514,9.078771654458252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.88037109375,0.0,1587.329833984375,1895.4371337890625,0.0,2289.5400390625,0.9128084182739258,1.0,0.0,3.0,1.0,0.0
17952720,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.88580322265625,0.8002721071243286,0.3829140663146972,0.3493053019046783,296.7933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861389160156,0.918867290019989,0.584435224533081,0.5572119951248169,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.9990000128746032,0.812114417552948,0.531548261642456,296.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8858947753906,0.8286794424057007,0.4274264574050903,0.4097030460834503,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.884765625,0.6305622458457947,0.1839519292116165,0.8546714186668396,284.885986328125,284.95001220703125,302.1510009765625,295.109619140625,298.1376647949219,296.95819091796875,286.8876037597656,1.0,0.632236897945404,0.2998426854610443,0.2998426854610443,1.0,1.0,-3.245134353637696,0.6771858334541321,2.567948579788208,-0.0578143671154975,0.8515836000442505,0.8515836000442505,0.0,206.9944610595703,215.0,47091.23828125,0.0,3095.413330078125,1.0,282.1576232910156,285.2900085449219,298.1347351074219,301.2393798828125,293.1499938964844,293.1499938964844,282.45001220703125,39448.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824000120162964,1.0,0.0,0.0,3.5902369022369385,3.590260982513428,8.600812861914164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.8330078125,0.0,1493.06689453125,1895.4371337890625,0.0,2311.71484375,0.8945074677467346,1.0,0.0,3.0,1.0,0.0
17952780,296.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0028686523437,0.7960429787635803,0.3813644349575043,0.3477950394153595,296.793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0035400390625,0.9135574102401732,0.5821579098701477,0.5549549460411072,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0037841796875,0.9990000128746032,0.8078031539916992,0.537487804889679,296.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030822753906,0.8247385025024414,0.4256452322006225,0.4079727232456207,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0001220703125,0.6270507574081421,0.182614117860794,0.848926842212677,285.0032653808594,284.95001220703125,302.14080810546875,295.1141662597656,298.1330261230469,296.95513916015625,287.0056457519531,1.0,0.6329552531242371,0.3003726303577423,0.3003726303577423,1.0,1.0,-3.2387571334838867,0.6769929528236389,2.561764001846313,-0.0565653964877128,0.9282352924346924,0.9282352924346924,0.0,209.83770751953125,215.0,46152.0703125,0.0,3097.35791015625,1.0,282.3997802734375,285.4324951171875,298.0750427246094,301.0284423828125,293.1499938964844,293.1499938964844,282.45001220703125,34691.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775048017501831,1.0,0.0,0.0,3.626927614212036,3.626951217651367,8.777504376666911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.2392578125,0.0,1497.9219970703125,1895.4371337890625,0.0,2245.79541015625,0.9008390307426452,1.0,0.0,3.0,1.0,0.0
17952840,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.001220703125,0.7926396131515503,0.3800101280212402,0.3466536700725555,296.79498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0010070800781,0.9092779755592346,0.5800713300704956,0.5530746579170227,296.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0008850097656,0.9990000128746032,0.8036991357803345,0.5424524545669556,296.8858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00115966796875,0.821463942527771,0.4240148961544037,0.4065180122852325,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018310546875,0.6240296959877014,0.1813469678163528,0.8436800241470337,285.0010986328125,284.95001220703125,302.1300048828125,295.11846923828125,298.1299743652344,296.954345703125,286.9999084472656,1.0,0.6335183382034302,0.3009025752544403,0.3009025752544403,1.0,1.0,-3.233035087585449,0.6769764423370361,2.556058645248413,-0.055276907980442,0.945263683795929,0.945263683795929,0.0,212.225326538086,218.0,46154.16796875,0.0,3098.184814453125,1.0,282.4419860839844,285.4315490722656,298.0849304199219,301.06890869140625,293.1499938964844,293.1499938964844,282.1499938964844,33606.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716107964515686,1.0,0.0,0.0,3.691250562667847,3.691274404525757,9.091600077226758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.81201171875,0.0,1561.4378662109375,1895.4371337890625,0.0,2215.155517578125,0.9128829836845398,1.0,0.0,3.0,1.0,0.0
17952900,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8744201660156,0.7892369031906128,0.3781867027282715,0.3453719019889831,296.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87353515625,0.9051803946495056,0.5775157809257507,0.5510464310646057,296.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8731689453125,0.9990000128746032,0.7988741993904114,0.5472651124000549,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8741455078125,0.8182035088539124,0.4220362603664398,0.4049584567546844,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8779602050781,0.621000349521637,0.1799070239067077,0.8381862044334412,284.8738708496094,284.95001220703125,302.1184997558594,295.1224975585937,298.1268310546875,296.9537658691406,286.8706970214844,1.0,0.6339067816734314,0.3014325201511383,0.3014325201511383,1.0,1.0,-3.226365566253662,0.676689863204956,2.549675703048706,-0.0539933182299137,0.8567906618118286,0.8567906618118286,0.0,214.5188446044922,218.0,46997.7421875,0.0,3096.43798828125,1.0,282.1976623535156,285.28033447265625,298.1529846191406,301.2833557128906,293.1499938964844,293.1499938964844,282.1499938964844,37943.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780879735946655,1.0,0.0,0.0,3.6530416011810303,3.653065919876098,8.904356150196691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.3935546875,0.0,1551.1083984375,1895.4371337890625,0.0,2272.990234375,0.9051119089126588,1.0,0.0,3.0,1.0,0.0
17952960,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.88726806640625,0.7854356169700623,0.3761593997478485,0.343690425157547,296.7867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8875732421875,0.9009040594100952,0.5747527480125427,0.5485954284667969,296.8214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8877258300781,0.9990000128746032,0.7936529517173767,0.552324116230011,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8873596191406,0.8146079778671265,0.4198755323886871,0.4030729234218597,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861999511719,0.6176429986953735,0.1783283799886703,0.8318358063697815,284.887451171875,284.95001220703125,302.1063232421875,295.1262512207031,298.12261962890625,296.9520263671875,286.888916015625,1.0,0.6340728998184204,0.3019644916057586,0.3019644916057586,1.0,1.0,-3.217579841613769,0.6758153438568115,2.541764497756958,-0.0528428629040718,0.8412764668464661,0.8412764668464661,0.0,216.88043212890625,221.0,46674.546875,0.0,3090.5166015625,1.0,282.15789794921875,285.3001403808594,298.1475524902344,301.2296447753906,293.1499938964844,293.1499938964844,282.45001220703125,39785.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801389694213867,1.0,0.0,0.0,3.5475337505340576,3.5475573539733887,8.397429382966948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.66845703125,0.0,1449.658935546875,1895.4371337890625,0.0,2291.38818359375,0.8853753805160522,1.0,0.0,3.0,1.0,0.0
17953020,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.99920654296875,0.7814262509346008,0.3745829463005066,0.342179387807846,296.7868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.999755859375,0.8963660001754761,0.572460949420929,0.5463337898254395,296.7969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0,0.9981346726417542,0.7891671657562256,0.5537928342819214,296.87677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9993896484375,0.8106709122657776,0.418033242225647,0.401299387216568,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.99664306640625,0.6139250993728638,0.1768505275249481,0.8255417346954346,284.9995422363281,284.95001220703125,302.0934143066406,295.1297302246094,298.11767578125,296.9496765136719,287.0012512207031,1.0,0.6339322924613953,0.3024964928627014,0.3024964928627014,1.0,1.0,-3.205124616622925,0.6739052534103394,2.531219482421875,-0.0517680309712886,0.9142299890518188,0.9142299890518188,0.0,219.5609893798828,221.0,45673.4453125,0.0,3078.491943359375,1.0,282.398681640625,285.43798828125,298.0867614746094,301.0149841308594,293.1499938964844,293.1499938964844,282.45001220703125,34862.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724113464355469,1.0,0.0,0.0,3.582560539245605,3.5825836658477783,8.564073255001858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.67236328125,0.0,1451.0706787109375,1895.4371337890625,0.0,2222.28125,0.8910725116729736,1.0,0.0,3.0,1.0,0.0
17953080,296.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9905090332031,0.7777220010757446,0.3731535971164703,0.3410130739212036,296.7884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9902038574219,0.8920643925666809,0.5703114867210388,0.5444400310516357,296.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99005126953125,0.9943956136703492,0.7855777740478516,0.5511701703071594,296.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99041748046875,0.8068345785140991,0.4163254797458648,0.3998027741909027,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99139404296875,0.6101883053779602,0.1754360944032669,0.8197489976882935,284.9903259277344,284.95001220703125,302.0797424316406,295.13287353515625,298.1137084960937,296.9481811523437,286.98876953125,1.0,0.633488655090332,0.3030284941196441,0.3030284941196441,1.0,1.0,-3.190019369125366,0.671257734298706,2.51876163482666,-0.051173098385334,0.9240110516548156,0.9240110516548156,0.0,222.17330932617188,224.0,45543.890625,0.0,3060.0576171875,1.0,282.4416198730469,285.43310546875,298.0947265625,301.0468444824219,293.1499938964844,293.1499938964844,282.1499938964844,33965.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684821486473083,1.0,0.0,0.0,3.6401309967041016,3.6401546001434326,8.841528256198217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.5029296875,0.0,1507.0345458984375,1895.4371337890625,0.0,2187.37158203125,0.9015721082687378,1.0,0.0,3.0,1.0,0.0
17953140,296.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8641357421875,0.7740029096603394,0.3712615966796875,0.3396905064582824,296.7850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.86334228515625,0.8877795338630676,0.5676954388618469,0.5423786044120789,296.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.86297607421875,0.9906598925590516,0.7818253040313721,0.5487907528877258,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8638916015625,0.8029161095619202,0.4142787754535675,0.3982003927230835,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86767578125,0.6063752174377441,0.1738824695348739,0.813789963722229,284.8636474609375,284.95001220703125,302.0652770996094,295.1357116699219,298.1081237792969,296.9454650878906,286.8608703613281,1.0,0.6328076124191284,0.3035604953765869,0.3035604953765869,1.0,1.0,-3.173509359359741,0.6681906580924988,2.5053186416625977,-0.0503621585667133,0.8321934342384338,0.8321934342384338,0.0,224.72586059570312,224.0,46162.1875,0.0,3039.38818359375,1.0,282.19903564453125,285.2872314453125,298.15997314453125,301.2469787597656,293.1499938964844,293.1499938964844,282.1499938964844,39011.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742583155632019,1.0,0.0,0.0,3.579711675643921,3.579735517501831,8.550457550882129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.947265625,0.0,1478.466064453125,1895.4371337890625,0.0,2238.7451171875,0.8892607688903809,1.0,0.0,3.0,1.0,0.0
17953200,296.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.882568359375,0.7700697779655457,0.0,0.3379860818386078,296.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.88287353515625,0.8833472728729248,0.0,0.5399118661880493,296.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.883056640625,0.9867273569107056,0.0,0.546265184879303,296.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8826599121094,0.798829972743988,0.0,0.3962898850440979,296.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.88140869140625,0.6023533344268799,0.0,0.8071408271789551,284.8827514648437,294.1499938964844,302.04998779296875,295.13818359375,298.1019592285156,296.9419250488281,286.8841857910156,0.0,0.0,0.3040924966335296,0.3040924966335296,1.0,1.0,-3.155167818069458,0.6646020412445068,2.490565776824951,-0.0498257055878639,0.0,0.0,0.0,227.208740234375,60.0,45659.33203125,0.0,3014.18603515625,0.0,282.1584777832031,285.31610107421875,298.1509094238281,301.1778259277344,293.1499938964844,293.1499938964844,278.1499938964844,40711.90625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4530627727508545,3.453085899353028,7.956137437759025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1358.2584228515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0297546386719,0.4815216362476349,0.0,0.0028994837775826,297.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.031005859375,0.4815216362476349,0.0,0.0030532993841916,297.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0310974121094,0.4815216362476349,0.0,0.002255156636238,297.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0302734375,0.4815216362476349,0.0,0.0030532975215464,297.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02020263671875,0.0,0.0,0.0144833652302622,285.0423889160156,294.1499938964844,302.0335693359375,295.1402893066406,298.6039733886719,297.9403381347656,285.9452209472656,0.0,0.0,0.243273988366127,0.243273988366127,1.0,1.0,-0.0309014022350311,0.0054056993685662,0.0254957024008035,-0.0653827935457229,0.0,0.0,0.0,-0.1740631759166717,60.0,2356.117919921875,0.0,-6.51051668683067e-05,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,2.5777844712138176e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.101130439559402e-12,9.101606621153556e-12,1.7296154702581696e-17,3.454986852169384e-10,3.4549829663887976e-10,3.7285731240622224e-16,0.0,0.0,-0.0,0.0,0.0,5.2565944985158297e-20,1.753551554284586e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9997863769531,0.0,0.0,0.0015030706999823,297.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9942321777344,0.0,0.0,0.0022581885568797,297.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9898376464844,0.0,0.0,0.0022114785388112,297.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9981384277344,0.0,0.0,0.0017307919915765,297.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0059509277344,0.0,0.0,0.0042854854837059,285.0072937011719,294.1499938964844,302.0157470703125,295.14190673828125,298.96099853515625,298.8836364746094,285.35028076171875,0.0,0.0,0.1824554949998855,0.1824554949998855,1.0,1.0,0.2972280085086822,-0.0104876887053251,-0.2867403328418731,0.0075119854882359,0.0,0.0,0.0,3.025290012359619,60.0,1192.4835205078125,-0.0,-1.4117204045760444e-05,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.186286540006904e-28,1.40390699407294e-28,1.604844015108433e-31,6.062861658738044e-18,6.05853343618286e-18,4.328517803732436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.99169921875,0.0,0.0,0.0001455775782233,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9832458496094,0.0,0.0,0.0001732757518766,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.97576904296875,0.0,0.0,0.0001440581982024,297.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.98944091796875,0.0,0.0,0.0001576772192493,297.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0009460449219,0.0,0.0,0.0006318632513284,284.9966125488281,294.1499938964844,301.99658203125,295.1430969238281,299.0718688964844,300.2460327148437,285.0978698730469,0.0,0.0,0.1216369941830635,0.1216369941830635,1.0,1.0,-0.0015033259987831,0.0007346272468566,0.0007686987519264,-0.0661331489682197,0.0,0.0,0.0,-0.0191545709967613,60.0,543.7393798828125,0.0,-1.540738878702541e-07,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.538111543131109e-42,-1.1452812348926727e-41,-2.6064151436441598e-42,-6.257900022744251e-21,-5.080244438680926e-21,-1.177655584063325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.98931884765625,0.0,0.0,0.0001105856572394,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9808349609375,0.0,0.0,0.0001168316302937,298.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97332763671875,0.0,0.0,8.659671584609896e-05,297.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.987060546875,0.0,0.0,0.000116535287816,297.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.99859619140625,0.0,0.0,0.0005505757872015,284.9931945800781,294.1499938964844,301.97607421875,295.1438293457031,299.10455322265625,301.01715087890625,285.0128479003906,0.0,0.0,0.0608184970915317,0.0608184970915317,1.0,1.0,-0.0011775989551097,2.0433291865629144e-05,0.0011571657378226,-0.0667479038238525,0.0,0.0,0.0,-0.0176773779094219,60.0,247.73033142089844,0.0,-9.454880256498654e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2473356453685205e-42,5.203021198038046e-42,2.742341094683667e-42,-8.916767088632255e-21,-4.548470298489115e-21,-4.3682967901431406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.987060546875,0.0,0.0,0.0001099101427826,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786071777344,0.0,0.0,0.0001157493461505,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9711608886719,0.0,0.0,8.549879566999152e-05,297.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9848022460937,0.0,0.0,0.0001157426595455,297.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9962463378906,0.0,0.0,0.0005489714676514,284.9898986816406,294.1499938964844,301.954345703125,295.1441345214844,299.1343688964844,301.4374084472656,284.9989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712944833561,4.205400117029967e-08,0.0011712524574249,-0.0667232722043991,0.0,0.0,0.0,-0.0176435895264148,60.0,118.896728515625,0.0,-9.353885843665921e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.042784500663011e-21,-4.523266331406823e-21,-4.519518169256192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98468017578125,0.0,0.0,0.0001098885259125,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9762878417969,0.0,0.0,0.0001157190927187,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9689025878906,0.0,0.0,8.547041943529621e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.982421875,0.0,0.0,0.0001157182559836,297.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9938049316406,0.0,0.0,0.0005488993483595,284.9864807128906,294.1499938964844,301.9314270019531,295.1440734863281,299.16363525390625,301.6610107421875,285.0196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710808612406,2.5870216191492545e-08,0.0011710550170391,-0.0666959658265113,0.0,0.0,0.0,-0.0176377426832914,60.0,65.9166259765625,0.0,-9.35046742256418e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.045389634916416e-21,-4.5227436889690084e-21,-4.522645945947408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9822082519531,0.0,0.0,0.0001098848661058,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9739074707031,0.0,0.0,0.0001157150327344,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.966552734375,0.0,0.0,8.546726166969165e-05,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9800109863281,0.0,0.0,0.0001157143560703,297.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.99127197265625,0.0,0.0,0.0005488821188919,284.98297119140625,294.1499938964844,301.9073486328125,295.1435852050781,299.1923217773437,301.775146484375,285.0548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710405815392,2.5865885433518088e-08,0.0011710146209225,-0.0666846930980682,0.0,0.0,0.0,-0.0176355801522731,60.0,44.146728515625,0.0,-9.349824381388316e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.04545748957604e-21,-4.52272995647837e-21,-4.522727936994453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.97967529296875,0.0,0.0,0.0001098861976061,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.971435546875,0.0,0.0,0.0001157164297183,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9641418457031,0.0,0.0,8.546828757971525e-05,298.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9774780273437,0.0,0.0,0.0001157157603302,297.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9886779785156,0.0,0.0,0.0005488889291882,284.9793395996094,294.1499938964844,301.8821716308594,295.1427307128906,299.220458984375,301.82763671875,285.09478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.5867358033337964e-08,0.0011710271937772,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,35.252037048339844,0.0,-9.350024043897065e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.045458297369608e-21,-4.522729552581587e-21,-4.5227291486848034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.97705078125,0.0,0.0,0.0001098919092328,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9688720703125,0.0,0.0,0.0001157224323833,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9616394042969,0.0,0.0,8.547271136194468e-05,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9748840332031,0.0,0.0,0.0001157217702711,298.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9859924316406,0.0,0.0,0.0005489175673574,284.9755859375,294.1499938964844,301.85595703125,295.1415100097656,299.2480163574219,301.84552001953125,285.13580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011711121769621,2.5874273390513736e-08,0.0011710862163454,-0.0667065307497978,0.0,0.0,0.0,-0.0176397375762462,60.0,31.386165618896484,0.0,-9.35096835519289e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.045458297369608e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.974365234375,0.0,0.0,0.0001099017099477,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9662170410156,0.0,0.0,0.0001157327496912,298.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.95904541015625,0.0,0.0,8.548032928956673e-05,298.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9721984863281,0.0,0.0,0.000115732087579,298.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9832458496094,0.0,0.0,0.0005489666364155,284.9717712402344,294.1499938964844,301.8287353515625,295.13995361328125,299.2750244140625,301.8435974121094,285.176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.58862957736028e-08,0.0011711890110746,-0.0667378306388855,0.0,0.0,0.0,-0.0176456961780786,60.0,29.60315704345703,0.0,-9.352609708912497e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9715881347656,0.0,0.0,0.0001099153450923,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9635314941406,0.0,0.0,0.0001157470978796,298.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9563903808594,0.0,0.0,8.549093035981059e-05,298.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9694519042969,0.0,0.0,0.0001157464430434,298.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9804077148437,0.0,0.0,0.0005490348557941,284.9678649902344,294.1499938964844,301.80059814453125,295.1380615234375,299.3014831542969,301.8302001953125,285.2164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713585117831,2.5903093003876165e-08,0.0011713326675817,-0.0667815580964088,0.0,0.0,0.0,-0.0176540240645408,60.0,28.66351318359375,0.0,-9.354904051406265e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
