time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953920,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9687805175781,0.0,0.0,0.0001099325672839,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.96075439453125,0.0,0.0,0.00011576522229,299.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.95367431640625,0.0,0.0,8.550431084586307e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96661376953125,0.0,0.0,0.0001157645747298,298.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9775085449219,0.0,0.0,0.0005491209449246,284.9638671875,294.1499938964844,301.7715759277344,295.1358337402344,299.3273620605469,301.81005859375,285.2554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715403525158,2.5924357771600626e-08,0.0011715143918991,-0.0668369159102439,0.0,0.0,0.0,-0.0176645647734403,60.0,28.15093994140625,0.0,-9.357808039567317e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.96588134765625,0.0,0.0,0.0001099531218642,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9579162597656,0.0,0.0,0.0001157868682639,299.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9508972167969,0.0,0.0,8.552028884878382e-05,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9637451171875,0.0,0.0,0.0001157862207037,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9745483398437,0.0,0.0,0.0005492237978614,284.95977783203125,294.1499938964844,301.74169921875,295.13330078125,299.3526611328125,301.78570556640625,285.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717576999217,2.5949788096113483e-08,0.0011717317393049,-0.0669031217694282,0.0,0.0,0.0,-0.0176771730184555,60.0,27.722944259643555,0.0,-9.361282593545185e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9629211425781,0.0,0.0,0.0001099767978303,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9550170898437,0.0,0.0,0.0001158117884187,299.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9480285644531,0.0,0.0,8.55386970215477e-05,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9608154296875,0.0,0.0,0.0001158111481345,298.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9715270996094,0.0,0.0,0.0005493421340361,284.95562744140625,294.1499938964844,301.7110290527344,295.1304931640625,299.3773803710937,301.7586975097656,285.3306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720083421096,2.597910508939094e-08,0.0011719823814928,-0.0669794380664825,0.0,0.0,0.0,-0.0176917053759098,60.0,27.390687942504883,0.0,-9.365287922946665e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9598999023437,0.0,0.0,0.0001100033769034,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9520568847656,0.0,0.0,0.0001158397717517,299.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.94512939453125,0.0,0.0,8.555936074117199e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9577941894531,0.0,0.0,0.0001158391314675,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96844482421875,0.0,0.0,0.0005494749639183,284.9513854980469,294.1499938964844,301.6796569824219,295.1274108886719,299.4015197753906,301.7298889160156,285.3669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722899507731,2.6012035192479743e-08,0.001172263873741,-0.0670651569962501,0.0,0.0,0.0,-0.0177080295979976,60.0,27.086376190185547,0.0,-9.369788500634969e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95684814453125,0.0,0.0,0.000110032640805,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.94903564453125,0.0,0.0,0.0001158705854322,299.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9421691894531,0.0,0.0,8.558211266063154e-05,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9547424316406,0.0,0.0,0.0001158699524239,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.96533203125,0.0,0.0,0.0005496212979778,284.9471130371094,294.1499938964844,301.6475830078125,295.1240539550781,299.42510986328125,301.69970703125,285.4022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726001976057,2.604832438635185e-08,0.0011725741205736,-0.0671596229076385,0.0,0.0,0.0,-0.0177260190248489,60.0,26.795801162719727,0.0,-9.374748799473309e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9537048339844,0.0,0.0,0.0001100644076359,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94598388671875,0.0,0.0,0.0001159040257334,299.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.93914794921875,0.0,0.0,8.560680726077408e-05,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95166015625,0.0,0.0,0.0001159034000011,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9621276855469,0.0,0.0,0.0005497800884768,284.9427490234375,294.1499938964844,301.6148986816406,295.1204528808594,299.4481201171875,301.6684875488281,285.4367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011729371035471,2.6087723981049752e-08,0.001172911026515,-0.0672621876001358,0.0,0.0,0.0,-0.0177455525845289,60.0,26.513391494750977,0.0,-9.38013684503858e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9505615234375,0.0,0.0,0.0001100984663935,298.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.94287109375,0.0,0.0,0.0001159398889285,299.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93609619140625,0.0,0.0,8.563329902244732e-05,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.948486328125,0.0,0.0,0.0001159392631961,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9589233398437,0.0,0.0,0.000549950345885,284.9383544921875,294.1499938964844,301.5816345214844,295.1166381835937,299.47052001953125,301.6364440917969,285.4703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732984567061,2.612999239204328e-08,0.001173272379674,-0.0673722103238105,0.0,0.0,0.0,-0.0177665054798126,60.0,26.2370662689209,0.0,-9.385917820736722e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94732666015625,0.0,0.0,0.0001101346424547,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9397277832031,0.0,0.0,0.0001159779785666,299.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9329833984375,0.0,0.0,8.566142059862614e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9453125,0.0,0.0,0.0001159773601102,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95562744140625,0.0,0.0,0.0005501311388798,284.93389892578125,294.1499938964844,301.5478210449219,295.11260986328125,299.49237060546875,301.6036682128906,285.5032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736823944374,2.6174895140229644e-08,0.00117365620099,-0.0674890875816345,0.0,0.0,0.0,-0.0177887640893459,60.0,25.96646499633789,0.0,-9.392061173230105e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.944091796875,0.0,0.0,0.0001101839152397,298.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9365234375,0.0,0.0,0.0001160298561444,299.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9298400878906,0.0,0.0,8.569973579142243e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9420471191406,0.0,0.0,0.000116029237688,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.95233154296875,0.0,0.0,0.0005503772990778,284.9294128417969,294.1499938964844,301.5135498046875,295.1083984375,299.5136413574219,301.5702819824219,285.5352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742056813091,2.6236115502342727e-08,0.0011741793714463,-0.0676484405994415,0.0,0.0,0.0,-0.0178191140294075,60.0,25.701580047607425,0.0,-9.400440603712924e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9407958984375,0.0,0.0,0.0001102647947845,299.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93328857421875,0.0,0.0,0.0001161150212283,299.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9266662597656,0.0,0.0,8.576263644499704e-05,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.93878173828125,0.0,0.0,0.0001161144100478,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.948974609375,0.0,0.0,0.0005507814348675,284.92486572265625,294.1499938964844,301.4788818359375,295.10400390625,299.5343322753906,301.53631591796875,285.5665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175065874122,2.6336742564581086e-08,0.0011750395642593,-0.0679103508591651,0.0,0.0,0.0,-0.0178689956665039,60.0,25.44441032409668,0.0,-9.414222290615728e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9374694824219,0.0,0.0,0.0001103647446143,299.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92999267578125,0.0,0.0,0.0001162202679552,299.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9234313964844,0.0,0.0,8.584037277614698e-05,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9354553222656,0.0,0.0,0.0001162196640507,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9455871582031,0.0,0.0,0.0005512807983905,284.9202880859375,294.1499938964844,301.4438171386719,295.0994567871094,299.5544738769531,301.5018005371094,285.5970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761293280869,2.646113550497376e-08,0.0011761029018089,-0.0682341083884239,0.0,0.0,0.0,-0.0179306622594594,60.0,25.195894241333008,0.0,-9.431272474103025e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.93408203125,0.0,0.0,0.0001104704060708,299.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9266967773437,0.0,0.0,0.000116331524623,299.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.920166015625,0.0,0.0,8.592254016548395e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.93212890625,0.0,0.0,0.0001163309207186,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.942138671875,0.0,0.0,0.0005518086836673,284.9156494140625,294.1499938964844,301.408447265625,295.0947570800781,299.5740661621094,301.4668273925781,285.6268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011772537836804,2.65926409781514e-08,0.0011772272409871,-0.068576343357563,0.0,0.0,0.0,-0.0179958548396825,60.0,24.955472946166992,0.0,-9.44931386470671e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306945800781,0.0,0.0,0.0001105697956518,299.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92333984375,0.0,0.0,0.0001164361892733,299.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9168701171875,0.0,0.0,8.599983993917704e-05,298.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9287414550781,0.0,0.0,0.0001164355853688,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9386901855469,0.0,0.0,0.0005523052532225,284.9110107421875,294.1499938964844,301.372802734375,295.0899353027344,299.59307861328125,301.4314880371094,285.656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783115332946,2.6716342915733552e-08,0.0011782848741859,-0.0688982531428337,0.0,0.0,0.0,-0.0180571787059307,60.0,24.72184944152832,0.0,-9.466300809890529e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9272766113281,0.0,0.0,0.0001106529671233,299.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.91998291015625,0.0,0.0,0.0001165237626992,299.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9135437011719,0.0,0.0,8.606452320236713e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9253234863281,0.0,0.0,0.0001165231660706,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9352111816406,0.0,0.0,0.0005527207977138,284.90631103515625,294.1499938964844,301.3369445800781,295.08502197265625,299.6115417480469,301.3958435058594,285.6844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791964061558,2.6819824583412813e-08,0.0011791696306318,-0.0691675245761871,0.0,0.0,0.0,-0.0181084778159856,60.0,24.493635177612305,0.0,-9.480522322746765e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9237976074219,0.0,0.0,0.0001107124408008,299.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91656494140625,0.0,0.0,0.0001165863868664,299.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9101867675781,0.0,0.0,8.611076918896288e-05,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.921875,0.0,0.0,0.0001165857975138,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.93170166015625,0.0,0.0,0.0005530180060304,284.901611328125,294.1499938964844,301.3009338378906,295.0799865722656,299.6294250488281,301.3599548339844,285.7121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798288905993,2.6893772542280203e-08,0.0011798019986599,-0.0693599358201026,0.0,0.0,0.0,-0.0181451383978128,60.0,24.269502639770508,0.0,-9.490691610380965e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9203186035156,0.0,0.0,0.0001107436401071,299.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.91314697265625,0.0,0.0,0.000116619237815,299.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.90679931640625,0.0,0.0,8.613502723164856e-05,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9183959960937,0.0,0.0,0.0001166186484624,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9281616210937,0.0,0.0,0.000553173944354,284.8968811035156,294.1499938964844,301.2648010253906,295.0749206542969,299.64678955078125,301.32391357421875,285.7392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801600921899,2.6932481134167574e-08,0.0011801330838352,-0.0694606527686119,0.0,0.0,0.0,-0.0181643273681402,60.0,24.048383712768555,0.0,-9.496017128185484e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9168395996094,0.0,0.0,0.0001107453354052,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9096984863281,0.0,0.0,0.0001166210131486,299.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9034118652344,0.0,0.0,8.613633690401912e-05,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9149169921875,0.0,0.0,0.000116620431072,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9245910644531,0.0,0.0,0.0005531825008802,284.8921203613281,294.1499938964844,301.2286071777344,295.0697937011719,299.66357421875,301.2878112792969,285.7657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801767395809,2.6934417363122524e-08,0.0011801498476415,-0.069465696811676,0.0,0.0,0.0,-0.0181652884930372,60.0,23.82951164245605,0.0,-9.496283581711397e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9132995605469,0.0,0.0,0.0001107202551793,299.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9062194824219,0.0,0.0,0.0001165945941465,299.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8999938964844,0.0,0.0,8.611682278569788e-05,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9114074707031,0.0,0.0,0.0001165940120699,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9210205078125,0.0,0.0,0.0005530572962015,284.8873596191406,294.1499938964844,301.1924133300781,295.06463623046875,299.6797790527344,301.2516784667969,285.7916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011799081694334,2.690297939977881e-08,0.0011798812774941,-0.0693838968873024,0.0,0.0,0.0,-0.0181497037410736,60.0,23.612712860107425,0.0,-9.49195779753609e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9097595214844,0.0,0.0,0.0001106757263187,299.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9027404785156,0.0,0.0,0.0001165477005997,299.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89654541015625,0.0,0.0,8.608218195149675e-05,298.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.90789794921875,0.0,0.0,0.0001165471257991,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9174194335937,0.0,0.0,0.0005528350011445,284.8825988769531,294.1499938964844,301.1562805175781,295.0594787597656,299.6954650878906,301.215576171875,285.81689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794322635978,2.684731548185937e-08,0.0011794053716585,-0.0692390576004982,0.0,0.0,0.0,-0.0181221105158329,60.0,23.398164749145508,0.0,-9.484301699558273e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9062194824219,0.0,0.0,0.0001106194758904,299.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8992614746094,0.0,0.0,0.0001164884597528,299.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8930969238281,0.0,0.0,8.603842434240505e-05,298.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90435791015625,0.0,0.0,0.0001164878922281,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.913818359375,0.0,0.0,0.0005525540909729,284.8778381347656,294.1499938964844,301.1202392578125,295.0543212890625,299.7105712890625,301.1795654296875,285.841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011788314441218,2.6777033923508498e-08,0.0011788046685978,-0.0690561756491661,0.0,0.0,0.0,-0.0180872697383165,60.0,23.18660354614257,0.0,-9.474639739437408e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9026794433594,0.0,0.0,0.0001105440605897,299.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.895751953125,0.0,0.0,0.0001164090353995,299.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896484375,0.0,0.0,8.597975829616189e-05,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9008178710937,0.0,0.0,0.0001164084751508,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.91021728515625,0.0,0.0,0.0005521774874068,284.873046875,294.1499938964844,301.0843200683594,295.0491943359375,299.72515869140625,301.1436462402344,285.8656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780264321714,2.6682869247451894e-08,0.0011779997730627,-0.0688111409544944,0.0,0.0,0.0,-0.0180405899882316,60.0,22.97831916809082,0.0,-9.461702177304689e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.89910888671875,0.0,0.0,0.0001104419425246,299.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8922424316406,0.0,0.0,0.00011630148947,299.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8861694335937,0.0,0.0,8.590032666688785e-05,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.89727783203125,0.0,0.0,0.0001163009292213,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9066162109375,0.0,0.0,0.0005516674718819,284.8682861328125,294.1499938964844,301.0486145019531,295.04412841796875,299.7391967773437,301.1078796386719,285.8891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011769369011744,2.6555420973295444e-08,0.0011769103584811,-0.0684794783592224,0.0,0.0,0.0,-0.0179774090647697,60.0,22.772851943969727,0.0,-9.44420577297933e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8955383300781,0.0,0.0,0.0001103101240005,299.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88873291015625,0.0,0.0,0.0001161626714747,299.375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8827209472656,0.0,0.0,8.579778659623116e-05,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.89373779296875,0.0,0.0,0.0001161621185019,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9029846191406,0.0,0.0,0.000551009143237,284.863525390625,294.1499938964844,301.01318359375,295.03912353515625,299.7527160644531,301.0723876953125,285.9122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755309533327,2.6390958751676408e-08,0.0011755045270547,-0.0680514574050903,0.0,0.0,0.0,-0.0178958810865879,60.0,22.569316864013672,0.0,-9.4216510149181e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8919677734375,0.0,0.0,0.0001101495145121,299.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8852233886719,0.0,0.0,0.000115993534564,299.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8792419433594,0.0,0.0,8.567285840399563e-05,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8901672363281,0.0,0.0,0.0001159929888672,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8993530273437,0.0,0.0,0.0005502069834619,284.8587646484375,294.1499938964844,300.97802734375,295.03424072265625,299.76568603515625,301.03717041015625,285.9346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738181347027,2.6190621227328847e-08,0.0011737919412553,-0.0675300285220146,0.0,0.0,0.0,-0.0177965685725212,60.0,22.36739730834961,0.0,-9.394213407176721e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.888427734375,0.0,0.0,0.0001099644214264,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8816833496094,0.0,0.0,0.0001157986189355,299.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8757629394531,0.0,0.0,8.55288963066414e-05,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8866271972656,0.0,0.0,0.0001157980732386,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.895751953125,0.0,0.0,0.0005492825293913,284.8540344238281,294.1499938964844,300.9432373046875,295.0294494628906,299.77813720703125,301.0022888183594,285.9566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718444293364,2.5959772997907752e-08,0.0011718184687197,-0.0669291093945503,0.0,0.0,0.0,-0.0176821295171976,60.0,22.1669921875,0.0,-9.362646125055109e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8848571777344,0.0,0.0,0.0001097620697692,299.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.878173828125,0.0,0.0,0.0001155855279648,299.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8722839355469,0.0,0.0,8.537150279153138e-05,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8830871582031,0.0,0.0,0.000115584989544,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8921203613281,0.0,0.0,0.0005482718697749,284.84930419921875,294.1499938964844,300.90887451171875,295.0248107910156,299.7900695800781,300.9678039550781,285.9781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696867877617,2.5707414863518352e-08,0.0011696610599756,-0.0662721171975135,0.0,0.0,0.0,-0.0175570268183946,60.0,21.968494415283203,0.0,-9.328198302682725e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8812866210937,0.0,0.0,0.0001095524057745,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8746643066406,0.0,0.0,0.0001153647317551,299.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.86883544921875,0.0,0.0,8.520841947756708e-05,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8795166015625,0.0,0.0,0.0001153642006102,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8885192871094,0.0,0.0,0.0005472246557474,284.8446044921875,294.1499938964844,300.8749389648437,295.02032470703125,299.801513671875,300.9337463378906,285.9991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674511479213,2.5445942242186e-08,0.0011674256529659,-0.065591312944889,0.0,0.0,0.0,-0.0174274053424596,60.0,21.772703170776367,0.0,-9.29257382153992e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87774658203125,0.0,0.0,0.0001093477330869,299.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8711853027344,0.0,0.0,0.0001151491960627,299.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8653869628906,0.0,0.0,8.504922152496874e-05,298.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8760070800781,0.0,0.0,0.0001151486649177,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8849182128906,0.0,0.0,0.0005462023545987,284.8399353027344,294.1499938964844,300.841552734375,295.0160217285156,299.8124694824219,300.9001159667969,286.0196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652685934677,2.5190693975218892e-08,0.0011652433313429,-0.0649266317486763,0.0,0.0,0.0,-0.0173008702695369,60.0,21.580787658691406,0.0,-9.257862387812565e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87420654296875,0.0,0.0,0.0001091619196813,299.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86767578125,0.0,0.0,0.0001149535237345,299.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8619384765625,0.0,0.0,8.49046919029206e-05,298.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8724670410156,0.0,0.0,0.0001149529925896,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8813171386719,0.0,0.0,0.0005452743498608,284.83526611328125,294.1499938964844,300.8087158203125,295.0119323730469,299.8229675292969,300.8669738769531,286.03973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632869718596,2.4958959343734932e-08,0.0011632620589807,-0.064323104918003,0.0,0.0,0.0,-0.017185989767313,60.0,21.39426612854004,0.0,-9.226405239814994e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8706970214844,0.0,0.0,0.0001090079531422,299.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8641967773437,0.0,0.0,0.0001147913790191,299.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8584899902344,0.0,0.0,8.478492964059114e-05,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.86895751953125,0.0,0.0,0.0001147908551502,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.87774658203125,0.0,0.0,0.0005445053102448,284.83062744140625,294.1499938964844,300.7764892578125,295.0080871582031,299.8329772949219,300.8343505859375,286.05938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011616447009146,2.4766910300400014e-08,0.001161619904451,-0.0638228803873062,0.0,0.0,0.0,-0.0170907825231552,60.0,21.214805603027344,0.0,-9.200375217233161e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8671569824219,0.0,0.0,0.0001088693097699,299.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8607177734375,0.0,0.0,0.0001146453723777,299.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.85504150390625,0.0,0.0,8.467708539683372e-05,298.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8654479980469,0.0,0.0,0.0001146448630606,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8741760253906,0.0,0.0,0.0005438128719106,284.8260192871094,294.1499938964844,300.7449035644531,295.0044860839844,299.8425598144531,300.8022155761719,286.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601659934967,2.4593967751229684e-08,0.0011601413134485,-0.0633723884820938,0.0,0.0,0.0,-0.0170050486922264,60.0,21.04309844970703,0.0,-9.17696709734628e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8636474609375,0.0,0.0,0.0001087323616957,299.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8572692871094,0.0,0.0,0.0001145011556218,299.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85162353515625,0.0,0.0,8.457056537736207e-05,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8619384765625,0.0,0.0,0.0001145006463048,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.87060546875,0.0,0.0,0.0005431288736872,284.8214416503906,294.1499938964844,300.7140808105469,295.0011291503906,299.8516845703125,300.7706604003906,286.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011587052140384,2.44231372903414e-08,0.0011586807668209,-0.0629273578524589,0.0,0.0,0.0,-0.0169203616678714,60.0,20.8780517578125,0.0,-9.153873037348605e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.86016845703125,0.0,0.0,0.0001085980256902,299.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.85382080078125,0.0,0.0,0.0001143596819019,299.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482360839844,0.0,0.0,8.446606807410717e-05,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85845947265625,0.0,0.0,0.0001143591725849,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8670654296875,0.0,0.0,0.0005424579139798,284.81689453125,294.1499938964844,300.6839904785156,294.99810791015625,299.86041259765625,300.7397766113281,286.11578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572723742574,2.425555578611238e-08,0.0011572480434551,-0.0624907538294792,0.0,0.0,0.0,-0.0168372858315706,60.0,20.71932601928711,0.0,-9.131247225013794e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.856689453125,0.0,0.0,0.0001084665345842,299.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8503723144531,0.0,0.0,0.0001142212058766,299.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8448181152344,0.0,0.0,8.43637899379246e-05,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85498046875,0.0,0.0,0.0001142207038355,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.863525390625,0.0,0.0,0.0005418012151494,284.8123779296875,294.1499938964844,300.6547546386719,294.99542236328125,299.8687438964844,300.7095642089844,286.1337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00115586980246,2.409153054827584e-08,0.0011558457044884,-0.062063381075859,0.0,0.0,0.0,-0.0167559720575809,60.0,20.585391998291016,0.0,-9.109128029649582e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.85321044921875,0.0,0.0,0.0001083381357602,299.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8469543457031,0.0,0.0,0.0001140859967563,299.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8414306640625,0.0,0.0,8.426392014371231e-05,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8515319824219,0.0,0.0,0.0001140854947152,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8600158691406,0.0,0.0,0.0005411599413491,284.8078918457031,294.1499938964844,300.6263732910156,294.9930725097656,299.87664794921875,300.6801147460937,286.1513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545002926141,2.393136355749448e-08,0.0011544763110578,-0.0616460293531417,0.0,0.0,0.0,-0.0166765712201595,60.0,20.4616813659668,0.0,-9.08755524164917e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8497619628906,0.0,0.0,0.0001082130693248,299.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8435363769531,0.0,0.0,0.0001139542946475,299.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83807373046875,0.0,0.0,8.416664059041068e-05,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8480834960937,0.0,0.0,0.0001139537998824,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.85650634765625,0.0,0.0,0.0005405353149399,284.8034362792969,294.1499938964844,300.59893798828125,294.9910888671875,299.8841857910156,300.6514892578125,286.16864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011531662894412,2.3775353241717312e-08,0.0011531425407156,-0.0612394772469997,0.0,0.0,0.0,-0.0165992323309183,60.0,20.343095779418945,0.0,-9.066567230320288e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8463134765625,0.0,0.0,0.0001080915826605,299.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.84014892578125,0.0,0.0,0.0001138263469329,299.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.834716796875,0.0,0.0,8.407214045291767e-05,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8446655273437,0.0,0.0,0.0001138258594437,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.85302734375,0.0,0.0,0.0005399285582825,284.7989807128906,294.1499938964844,300.5724792480469,294.989501953125,299.8913879394531,300.62371826171875,286.185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518703540787,2.362379447617969e-08,0.0011518467217683,-0.060844499617815,0.0,0.0,0.0,-0.0165240988135337,60.0,20.22880744934082,0.0,-9.046200943885196e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8428955078125,0.0,0.0,0.0001079738940461,299.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8367919921875,0.0,0.0,0.0001137024155468,299.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8313903808594,0.0,0.0,8.398060163017362e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8412475585937,0.0,0.0,0.0001137019280577,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495483398437,0.0,0.0,0.0005393407773226,284.7945861816406,294.1499938964844,300.5470275878906,294.98834228515625,299.8982238769531,300.59686279296875,286.2020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506150476634,2.3476983912473773e-08,0.0011505915317684,-0.0604618676006794,0.0,0.0,0.0,-0.0164513178169727,60.0,20.118640899658203,0.0,-9.02649404110889e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8395080566406,0.0,0.0,0.0001078602508641,299.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8334350585937,0.0,0.0,0.00011358273332,299.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8280639648437,0.0,0.0,8.38921987451613e-05,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8378601074219,0.0,0.0,0.0001135822531068,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8460998535156,0.0,0.0,0.000538773194421,284.7902526855469,294.1499938964844,300.5226745605469,294.9876403808594,299.9047241210937,300.5709228515625,286.21832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494026985019,2.333520754405072e-08,0.0011493794154375,-0.0600923299789428,0.0,0.0,0.0,-0.0163810346275568,60.0,20.01237678527832,0.0,-9.007483470213629e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
