time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17956260,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83612060546875,0.0,0.0,0.0001077506385627,299.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.830078125,0.0,0.0,0.0001134673075284,299.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82476806640625,0.0,0.0,8.38069390738383e-05,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8345031738281,0.0,0.0,0.0001134668273152,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8426818847656,0.0,0.0,0.0005382257513701,284.7859191894531,294.1499938964844,300.4994506835937,294.9873962402344,299.9109191894531,300.5460510253906,286.23419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482334230095,2.3198463594553693e-08,0.0011482102563604,-0.0597358904778957,0.0,0.0,0.0,-0.0163132455199956,60.0,19.910076141357425,0.0,-8.989167099571207e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8327331542969,0.0,0.0,0.0001076447733794,299.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8267517089844,0.0,0.0,0.0001133558180299,299.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.82147216796875,0.0,0.0,8.372458978556097e-05,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8311462402344,0.0,0.0,0.0001133553450927,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8392639160156,0.0,0.0,0.0005376969929784,284.7816162109375,294.1499938964844,300.4774169921875,294.9876708984375,299.91680908203125,300.5221862792969,286.2497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471040779724,2.306638435811692e-08,0.0011470810277387,-0.0593915879726409,0.0,0.0,0.0,-0.0162477698177099,60.0,19.811622619628903,0.0,-8.971493059561909e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.82940673828125,0.0,0.0,0.0001075426189345,299.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8234558105469,0.0,0.0,0.0001132482357206,299.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8182067871094,0.0,0.0,8.364512905245647e-05,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.82781982421875,0.0,0.0,0.0001132477700593,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8358764648437,0.0,0.0,0.0005371868028305,284.7773742675781,294.1499938964844,300.45660400390625,294.98846435546875,299.92242431640625,300.4994506835937,286.2650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460143141448,2.293893608396047e-08,0.0011459913803264,-0.0590593330562114,0.0,0.0,0.0,-0.016184588894248,60.0,19.717079162597656,0.0,-8.954454955301119e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8260803222656,0.0,0.0,0.0001074444153346,299.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8201904296875,0.0,0.0,0.0001131448152591,299.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8149719238281,0.0,0.0,8.356873877346516e-05,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8244934082031,0.0,0.0,0.0001131443495978,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83251953125,0.0,0.0,0.0005366963450796,284.7731628417969,294.1499938964844,300.4371032714844,294.98980712890625,299.9277648925781,300.4778747558594,286.280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449665762484,2.2816406541892323e-08,0.0011449437588453,-0.0587398894131183,0.0,0.0,0.0,-0.0161238461732864,60.0,19.626338958740234,0.0,-8.93808973501109e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8227844238281,0.0,0.0,0.0001073505263775,299.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8169250488281,0.0,0.0,0.000113045949547,299.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8117370605469,0.0,0.0,8.349571726284921e-05,298.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8211975097656,0.0,0.0,0.0001130454838857,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82916259765625,0.0,0.0,0.000536227482371,284.7690124511719,294.1499938964844,300.4189147949219,294.9917297363281,299.9328308105469,300.45751953125,286.29473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439649388194,2.2699268242831763e-08,0.0011439422378316,-0.0584344826638698,0.0,0.0,0.0,-0.016065776348114,60.0,19.539512634277344,0.0,-8.922459215909839e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8194885253906,0.0,0.0,0.0001072615050361,299.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8136901855469,0.0,0.0,0.0001129521915572,299.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8085327148437,0.0,0.0,8.342646469827741e-05,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81793212890625,0.0,0.0,0.0001129517331719,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8258361816406,0.0,0.0,0.0005357828340493,284.7648620605469,294.1499938964844,300.40216064453125,294.9942321777344,299.93768310546875,300.4384155273437,286.30914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430151062086,2.258818376787985e-08,0.0011429925216361,-0.0581448450684547,0.0,0.0,0.0,-0.016010707244277,60.0,19.456586837768555,0.0,-8.90764795258292e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8162536621094,0.0,0.0,0.0001071779042831,299.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104553222656,0.0,0.0,0.0001128641524701,299.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80535888671875,0.0,0.0,8.336143946507946e-05,298.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.814697265625,0.0,0.0,0.0001128636940848,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8225402832031,0.0,0.0,0.0005353653104975,284.7607727050781,294.1499938964844,300.3868103027344,294.99737548828125,299.9423217773437,300.4206237792969,286.32330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011421230155974,2.2483865436129242e-08,0.0011421005474403,-0.0578728355467319,0.0,0.0,0.0,-0.0159589927643537,60.0,19.37761878967285,0.0,-8.893751157756925e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8130187988281,0.0,0.0,0.0001071003644028,299.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8072814941406,0.0,0.0,0.0001127824943978,299.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8022155761719,0.0,0.0,8.330112177645788e-05,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114624023437,0.0,0.0,0.0001127820432884,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8192443847656,0.0,0.0,0.0005349780549295,284.7567138671875,294.1499938964844,300.3729858398437,295.00115966796875,299.94677734375,300.4042053222656,286.3371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412955354899,2.2387098397302907e-08,0.0011412731837481,-0.0576205030083656,0.0,0.0,0.0,-0.0159110203385353,60.0,19.30263900756836,0.0,-8.880869017957593e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8097839355469,0.0,0.0,0.0001070293801603,299.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8041076660156,0.0,0.0,0.0001127077412093,299.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.799072265625,0.0,0.0,8.324590453412384e-05,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80828857421875,0.0,0.0,0.0001127072900999,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8160095214844,0.0,0.0,0.0005346235702745,284.7527160644531,294.1499938964844,300.3606872558594,295.0056457519531,299.9510192871094,300.3891906738281,286.350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405379045754,2.2298500823580983e-08,0.0011405156692489,-0.0573894679546356,0.0,0.0,0.0,-0.0158671010285615,60.0,19.231809616088867,0.0,-8.86908324559954e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8066101074219,0.0,0.0,0.0001069655190804,299.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.80096435546875,0.0,0.0,0.000112640489533,299.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79595947265625,0.0,0.0,8.319623157149181e-05,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8051147460937,0.0,0.0,0.0001126400456996,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8127746582031,0.0,0.0,0.0005343046505004,284.7487487792969,294.1499938964844,300.3500061035156,295.01080322265625,299.95513916015625,300.3755798339844,286.3642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398562928661,2.2218790363126573e-08,0.0011398340575397,-0.0571815967559814,0.0,0.0,0.0,-0.0158275850117206,60.0,19.165082931518555,0.0,-8.858486211238414e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8034362792969,0.0,0.0,0.0001069083155016,299.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7978515625,0.0,0.0,0.000112580244604,299.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7928771972656,0.0,0.0,8.315173181472346e-05,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80194091796875,0.0,0.0,0.0001125798007706,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8095703125,0.0,0.0,0.0005340190255083,284.7448425292969,294.1499938964844,300.3402099609375,295.016357421875,299.9590759277344,300.3634338378906,286.3774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392455780878,2.2147371936398492e-08,0.0011392234591767,-0.0569953434169292,0.0,0.0,0.0,-0.015792179852724,60.0,19.10253524780273,0.0,-8.848996913002338e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8003234863281,0.0,0.0,0.0001068564597517,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79473876953125,0.0,0.0,0.0001125256312661,299.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7898254394531,0.0,0.0,8.311139390571043e-05,298.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.798828125,0.0,0.0,0.0001125251947087,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.806396484375,0.0,0.0,0.0005337600596249,284.740966796875,294.1499938964844,300.33056640625,295.0219421386719,299.962890625,300.3521728515625,286.3903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011386919068172,2.2082620176888668e-08,0.0011386697879061,-0.0568264722824096,0.0,0.0,0.0,-0.0157600790262222,60.0,19.0432186126709,0.0,-8.84039792481417e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7972106933594,0.0,0.0,0.0001068099591066,299.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7916564941406,0.0,0.0,0.0001124766640714,299.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7867736816406,0.0,0.0,8.307521784445271e-05,298.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.79571533203125,0.0,0.0,0.0001124762275139,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.80322265625,0.0,0.0,0.0005335278692655,284.73712158203125,294.1499938964844,300.321044921875,295.02752685546875,299.966552734375,300.3417053222656,286.4030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381952790543,2.202454041366764e-08,0.0011381732765585,-0.0566749982535839,0.0,0.0,0.0,-0.0157312862575054,60.0,18.987060546875,0.0,-8.832688536131172e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79412841796875,0.0,0.0,0.0001067685661837,299.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78863525390625,0.0,0.0,0.0001124330665334,299.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7837829589844,0.0,0.0,8.304302173200995e-05,298.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79266357421875,0.0,0.0,0.0001124326372519,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.80010986328125,0.0,0.0,0.0005333211738616,284.7333374023437,294.1499938964844,300.3116760253906,295.0331115722656,299.9700927734375,300.3316345214844,286.4155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377530172467,2.1972830666072696e-08,0.0011377311311662,-0.0565401315689086,0.0,0.0,0.0,-0.0157056525349617,60.0,18.93341827392578,0.0,-8.825826824931937e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79107666015625,0.0,0.0,0.0001067321354639,299.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7856140136719,0.0,0.0,0.0001123947004089,299.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7807922363281,0.0,0.0,8.301467460114509e-05,298.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.78961181640625,0.0,0.0,0.0001123942711274,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7969970703125,0.0,0.0,0.0005331392167136,284.7295837402344,294.1499938964844,300.3024597167969,295.0386962890625,299.9735107421875,300.3218994140625,286.4278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373637244105,2.1927300863922028e-08,0.00113734183833,-0.0564213842153549,0.0,0.0,0.0,-0.0156830810010433,60.0,18.882301330566406,0.0,-8.819787922220713e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7880249023437,0.0,0.0,0.0001067003831849,299.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7826232910156,0.0,0.0,0.0001123612601077,299.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.77783203125,0.0,0.0,8.298998000100255e-05,298.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7865905761719,0.0,0.0,0.0001123608381021,298.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7939453125,0.0,0.0,0.0005329807172529,284.72589111328125,294.1499938964844,300.2933654785156,295.0443115234375,299.9767761230469,300.3124084472656,286.43994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370243737474,2.1887611723059308e-08,0.0011370024876669,-0.0563178695738315,0.0,0.0,0.0,-0.0156634058803319,60.0,18.83349609375,0.0,-8.814525642719674e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850341796875,0.0,0.0,0.00010667306924,299.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7796630859375,0.0,0.0,0.0001123324909713,299.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77490234375,0.0,0.0,8.296872692881152e-05,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7835998535156,0.0,0.0,0.0001123320689657,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7908935546875,0.0,0.0,0.0005328443367034,284.72222900390625,294.1499938964844,300.28436279296875,295.0498962402344,299.9799499511719,300.3031005859375,286.45184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367321712896,2.185344882832397e-08,0.0011367102852091,-0.0562287643551826,0.0,0.0,0.0,-0.0156464707106351,60.0,18.786903381347656,0.0,-8.809997353864676e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78204345703125,0.0,0.0,0.0001066498880391,299.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7767028808594,0.0,0.0,0.0001123080801335,299.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7720031738281,0.0,0.0,8.295068982988596e-05,298.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7806091308594,0.0,0.0,0.0001123076581279,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7878723144531,0.0,0.0,0.0005327286198735,284.7185974121094,294.1499938964844,300.2755126953125,295.05548095703125,299.98297119140625,300.2939453125,286.4635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364840902388,2.182443914477972e-08,0.0011364623205736,-0.0561530962586402,0.0,0.0,0.0,-0.0156320892274379,60.0,18.74234962463379,0.0,-8.806152607121478e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.77911376953125,0.0,0.0,0.0001066305994754,299.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738037109375,0.0,0.0,0.0001122877583838,299.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76910400390625,0.0,0.0,8.29356795293279e-05,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7776794433594,0.0,0.0,0.0001122873436543,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7848815917969,0.0,0.0,0.0005326323444023,284.7150573730469,294.1499938964844,300.2667541503906,295.06103515625,299.9858703613281,300.28497314453125,286.4751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362774530425,2.1800275362693355e-08,0.0011362556833773,-0.0560900717973709,0.0,0.0,0.0,-0.0156201096251606,60.0,18.69988822937012,0.0,-8.802950901554143e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77618408203125,0.0,0.0,0.0001066148033714,299.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0001122711182688,299.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662658691406,0.0,0.0,8.292339043691754e-05,298.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7747802734375,0.0,0.0,0.0001122707108152,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.78192138671875,0.0,0.0,0.0005325535312294,284.7115173339844,294.1499938964844,300.25811767578125,295.0665588378906,299.9886779785156,300.2760925292969,286.4864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361080687493,2.178047253664772e-08,0.0011360862990841,-0.0560384169220924,0.0,0.0,0.0,-0.0156102925539016,60.0,18.659255981445312,0.0,-8.800327577773714e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7732849121094,0.0,0.0,0.0001066023251041,299.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.76806640625,0.0,0.0,0.0001122579706134,299.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.763427734375,0.0,0.0,8.291367703350261e-05,298.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7718811035156,0.0,0.0,0.0001122575631598,298.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.77899169921875,0.0,0.0,0.0005324912490323,284.7080383300781,294.1499938964844,300.24957275390625,295.07208251953125,299.9913330078125,300.267333984375,286.4976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359740747138,2.1764801516610532e-08,0.0011359523050487,-0.0559975393116474,0.0,0.0,0.0,-0.0156025234609842,60.0,18.620519638061523,0.0,-8.798251371899823e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704162597656,0.0,0.0,0.000106592735392,299.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7652282714844,0.0,0.0,0.0001122478715842,299.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7606506347656,0.0,0.0,8.290621917694807e-05,298.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.76904296875,0.0,0.0,0.0001122474641306,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77606201171875,0.0,0.0,0.000532443402335,284.7046203613281,294.1499938964844,300.2411499023437,295.0775756835937,299.993896484375,300.2586669921875,286.5086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358709307387,2.1752734724600493e-08,0.0011358491610735,-0.0559660643339157,0.0,0.0,0.0,-0.0155965415760874,60.0,18.583419799804688,0.0,-8.7966533612871e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.767578125,0.0,0.0,0.0001065858232323,299.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7624206542969,0.0,0.0,0.0001122405883506,299.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75787353515625,0.0,0.0,8.290083496831357e-05,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.000112240188173,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.773193359375,0.0,0.0,0.0005324089433997,284.70123291015625,294.1499938964844,300.2327880859375,295.0830078125,299.9963684082031,300.2501525878906,286.51959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357961921021,2.174400393073484e-08,0.0011357745388522,-0.0559432953596115,0.0,0.0,0.0,-0.0155922137200832,60.0,18.54801177978516,0.0,-8.795497308256017e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7647705078125,0.0,0.0,0.0001065812612068,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7596740722656,0.0,0.0,0.0001122357862186,299.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.755126953125,0.0,0.0,8.289728430099785e-05,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633972167969,0.0,0.0,0.0001122353860409,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7703552246094,0.0,0.0,0.000532386242412,284.6979064941406,294.1499938964844,300.2245178222656,295.0884094238281,299.9986877441406,300.24169921875,286.5303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135746599175,2.1738204125654192e-08,0.0011357248295098,-0.0559281669557094,0.0,0.0,0.0,-0.0155893387272953,60.0,18.51405334472656,0.0,-8.79472921155866e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7619934082031,0.0,0.0,0.0001065788092091,299.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7569274902344,0.0,0.0,0.0001122331887017,299.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75244140625,0.0,0.0,8.289536344818771e-05,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7606506347656,0.0,0.0,0.0001122327958,298.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7675476074219,0.0,0.0,0.0005323740188032,284.6946105957031,294.1499938964844,300.2163391113281,295.09375,300.0009460449219,300.2333374023437,286.5408630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135719474405,2.1735026223268505e-08,0.0011356977047398,-0.055919874459505,0.0,0.0,0.0,-0.0155877629294991,60.0,18.48159408569336,0.0,-8.794307859716356e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7592468261719,0.0,0.0,0.0001065782053046,299.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75421142578125,0.0,0.0,0.0001122325556934,299.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.749755859375,0.0,0.0,8.289489051094279e-05,298.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7579040527344,0.0,0.0,0.0001122321555158,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7647399902344,0.0,0.0,0.0005323710502125,284.6913757324219,294.1499938964844,300.208251953125,295.0990600585937,300.0030517578125,300.2250671386719,286.5513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357120238244,2.173416113748772e-08,0.0011356902541592,-0.0559176206588745,0.0,0.0,0.0,-0.0155873335897922,60.0,18.450469970703125,0.0,-8.794193462335897e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75653076171875,0.0,0.0,0.0001065792384906,299.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.75152587890625,0.0,0.0,0.0001122336398111,299.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471008300781,0.0,0.0,8.289569086628035e-05,298.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75518798828125,0.0,0.0,0.0001122332469094,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7619934082031,0.0,0.0,0.000532376288902,284.6882019042969,294.1499938964844,300.2002258300781,295.1042785644531,300.0050964355469,300.21685791015625,286.56158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357220355421,2.173533530935856e-08,0.0011357003822922,-0.0559206828474998,0.0,0.0,0.0,-0.0155879165977239,60.0,18.42059898376465,0.0,-8.79434907119503e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7538452148437,0.0,0.0,0.0001065817050402,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7488708496094,0.0,0.0,0.000112236237328,299.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7444763183594,0.0,0.0,8.289760444313288e-05,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7525329589844,0.0,0.0,0.0001122358444263,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75927734375,0.0,0.0,0.0005323886871337,284.68505859375,294.1499938964844,300.1922607421875,295.1094665527344,300.00701904296875,300.208740234375,286.5717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357474140822,2.1738300048923523e-08,0.0011357256444171,-0.0559284165501594,0.0,0.0,0.0,-0.0155893862247467,60.0,18.39183616638184,0.0,-8.794742001327904e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7511901855469,0.0,0.0,0.0001065854667103,299.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7462463378906,0.0,0.0,0.000112240188173,299.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.74188232421875,0.0,0.0,8.290052210213616e-05,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7498779296875,0.0,0.0,0.0001122398025472,298.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7565612792969,0.0,0.0,0.0005324075464159,284.68194580078125,294.1499938964844,300.1843566894531,295.11456298828125,300.00885009765625,300.2007141113281,286.5817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357864132151,2.1742870615071297e-08,0.0011357647599652,-0.0559403337538242,0.0,0.0,0.0,-0.0155916512012481,60.0,18.36424446105957,0.0,-8.795346673196036e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7485656738281,0.0,0.0,0.0001065903488779,299.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74365234375,0.0,0.0,0.000112245324999,299.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7393493652344,0.0,0.0,8.290431287605315e-05,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74725341796875,0.0,0.0,0.0001122449393733,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75390625,0.0,0.0,0.0005324319936335,284.6789245605469,294.1499938964844,300.1764831542969,295.1195678710937,300.0105895996094,300.1927185058594,286.5916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358375195413,2.174884272676536e-08,0.0011358157498762,-0.0559559129178524,0.0,0.0,0.0,-0.0155946118757128,60.0,18.337610244750977,0.0,-8.796137507260937e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7459716796875,0.0,0.0,0.0001065962642314,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7411193847656,0.0,0.0,0.0001122515532188,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73681640625,0.0,0.0,8.290891128126532e-05,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7446594238281,0.0,0.0,0.000112251167593,298.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75128173828125,0.0,0.0,0.0005324616213329,284.6759033203125,294.1499938964844,300.168701171875,295.12451171875,300.01220703125,300.184814453125,286.6014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358996853232,2.1756108026238508e-08,0.001135877915658,-0.0559748634696006,0.0,0.0,0.0,-0.0155982133001089,60.0,18.31200790405273,0.0,-8.797100292667893e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.743408203125,0.0,0.0,0.0001066031254595,299.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0001122587709687,299.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7343139648437,0.0,0.0,8.291424455819651e-05,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7421264648437,0.0,0.0,0.0001122583926189,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486877441406,0.0,0.0,0.0005324959056451,284.6729736328125,294.1499938964844,300.16094970703125,295.12939453125,300.01373291015625,300.17694091796875,286.6111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359717464074,2.1764543944868826e-08,0.0011359499767422,-0.0559968724846839,0.0,0.0,0.0,-0.0156023958697915,60.0,18.2872371673584,0.0,-8.798217265848508e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7408752441406,0.0,0.0,0.0001066108743543,299.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.736083984375,0.0,0.0,0.0001122669345932,299.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7318420410156,0.0,0.0,8.292026905110106e-05,298.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7395935058594,0.0,0.0,0.0001122665562434,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7461242675781,0.0,0.0,0.000532534730155,284.6700744628906,294.1499938964844,300.1532287597656,295.1341552734375,300.01519775390625,300.16912841796875,286.62066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011360534699633,2.1774098968307963e-08,0.0011360317002981,-0.0560217946767807,0.0,0.0,0.0,-0.015607132576406,60.0,18.263378143310547,0.0,-8.799483453003631e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7383728027344,0.0,0.0,0.0001066194890881,299.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7336120605469,0.0,0.0,0.0001122760004363,299.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294006347656,0.0,0.0,8.292696293210611e-05,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7370910644531,0.0,0.0,0.0001122756293625,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435607910156,0.0,0.0,0.000532577803824,284.6672058105469,294.1499938964844,300.14556884765625,295.1388244628906,300.0165405273437,300.1613464355469,286.630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361443903297,2.1784726911278085e-08,0.0011361226206645,-0.0560495145618915,0.0,0.0,0.0,-0.0156124010682106,60.0,18.24024200439453,0.0,-8.800891038163172e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73590087890625,0.0,0.0,0.000106628947833,299.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7311706542969,0.0,0.0,0.0001122859539464,299.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7269897460937,0.0,0.0,8.293431892525405e-05,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7346496582031,0.0,0.0,0.0001122855828725,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7410583496094,0.0,0.0,0.0005326251266524,284.6644287109375,294.1499938964844,300.137939453125,295.14337158203125,300.0177917480469,300.15362548828125,286.63946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362441582605,2.1796406457497145e-08,0.0011362223885953,-0.0560799799859523,0.0,0.0,0.0,-0.0156181911006569,60.0,18.21791648864746,0.0,-8.802437889698923e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7334899902344,0.0,0.0,0.0001066391487256,299.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7287902832031,0.0,0.0,0.0001122966932598,299.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7246398925781,0.0,0.0,8.294224244309589e-05,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7322082519531,0.0,0.0,0.000112296322186,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0005326761165633,284.66168212890625,294.1499938964844,300.1303100585937,295.1478271484375,300.0189514160156,300.1459350585937,286.648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363519588485,2.1809007932915847e-08,0.0011363301891833,-0.0561128482222557,0.0,0.0,0.0,-0.0156244384124875,60.0,18.1962833404541,0.0,-8.804107665127958e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7310791015625,0.0,0.0,0.0001066499462467,299.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7264099121094,0.0,0.0,0.0001123080583056,299.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7222900390625,0.0,0.0,8.295063889818266e-05,298.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7298278808594,0.0,0.0,0.0001123076945077,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7361755371094,0.0,0.0,0.0005327301332727,284.6589660644531,294.1499938964844,300.1227111816406,295.15216064453125,300.0200500488281,300.1382751464844,286.6578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364660458639,2.1822359030920786e-08,0.0011364442761987,-0.0561476685106754,0.0,0.0,0.0,-0.0156310554593801,60.0,18.17529296875,0.0,-8.805876916540002e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.72869873046875,0.0,0.0,0.0001066612021531,299.15625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7240905761719,0.0,0.0,0.0001123199108405,299.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.719970703125,0.0,0.0,8.295938459923491e-05,298.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7274780273437,0.0,0.0,0.0001123195470427,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7337646484375,0.0,0.0,0.0005327864200808,284.65631103515625,294.1499938964844,300.1151428222656,295.1564025878906,300.0210266113281,300.1306457519531,286.6668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365851387381,2.183628033947116e-08,0.0011365633690729,-0.0561839826405048,0.0,0.0,0.0,-0.0156379584223032,60.0,18.154823303222656,0.0,-8.807721485482035e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.72637939453125,0.0,0.0,0.0001066738986992,299.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7217712402344,0.0,0.0,0.0001123332767747,299.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7177124023437,0.0,0.0,8.296925807371736e-05,298.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7251281738281,0.0,0.0,0.0001123329129768,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313842773437,0.0,0.0,0.0005328498664312,284.6537170410156,294.1499938964844,300.1075744628906,295.1604919433594,300.0219421386719,300.1230163574219,286.6758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367194820195,2.1851999321143012e-08,0.0011366977123543,-0.0562249831855297,0.0,0.0,0.0,-0.0156457498669624,60.0,18.134981155395508,0.0,-8.809804796783285e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
