time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958600,299.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7240600585937,0.0,0.0,0.0001066994955181,299.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7195129394531,0.0,0.0,0.0001123602269217,299.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7154541015625,0.0,0.0,8.298915781779215e-05,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.72283935546875,0.0,0.0,0.0001123598631238,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7290344238281,0.0,0.0,0.0005329778068698,284.6511535644531,294.1499938964844,300.1000061035156,295.1644592285156,300.02276611328125,300.11541748046875,286.6846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136991311796,2.188379077949776e-08,0.0011369694257155,-0.0563079044222831,0.0,0.0,0.0,-0.01566150970757,60.0,18.116100311279297,0.0,-8.814019025749077e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7218017578125,0.0,0.0,0.000106738465547,299.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7172546386719,0.0,0.0,0.0001124012560467,299.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7132568359375,0.0,0.0,8.301946945721284e-05,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7205810546875,0.0,0.0,0.0001124008995248,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72674560546875,0.0,0.0,0.0005331725114956,284.648681640625,294.1499938964844,300.0924377441406,295.16827392578125,300.02349853515625,300.1078186035156,286.69342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374056339263,2.1932255123147115e-08,0.0011373837478458,-0.0564343035221099,0.0,0.0,0.0,-0.0156855341047048,60.0,18.099098205566406,0.0,-8.82044517425129e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7195739746094,0.0,0.0,0.0001067848425009,299.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7150573730469,0.0,0.0,0.0001124500922742,299.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110900878906,0.0,0.0,8.305552910314873e-05,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7183532714844,0.0,0.0,0.0001124497357523,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7244567871094,0.0,0.0,0.0005334042361937,284.6462097167969,294.1499938964844,300.0848693847656,295.1719665527344,300.0241394042969,300.1002197265625,286.7021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378988856449,2.198994586422032e-08,0.0011378768831491,-0.0565847717225551,0.0,0.0,0.0,-0.0157141350209712,60.0,18.083545684814453,0.0,-8.828097719515426e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71734619140625,0.0,0.0,0.0001068361962097,299.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.712890625,0.0,0.0,0.0001125041671912,299.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7089538574219,0.0,0.0,8.30954741104506e-05,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7161560058594,0.0,0.0,0.0001125038179452,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.72222900390625,0.0,0.0,0.000533660815563,284.6438293457031,294.1499938964844,300.0772705078125,295.1755065917969,300.02471923828125,300.09259033203125,286.7107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384452227503,2.2053846748804066e-08,0.0011384232202544,-0.0567514337599277,0.0,0.0,0.0,-0.0157458130270242,60.0,18.069543838500977,0.0,-8.836578047066723e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7151794433594,0.0,0.0,0.0001068877027137,299.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71075439453125,0.0,0.0,0.0001125584021792,299.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7068176269531,0.0,0.0,8.313552825711668e-05,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7139892578125,0.0,0.0,0.0001125580529333,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72003173828125,0.0,0.0,0.0005339181516319,284.6414489746094,294.1499938964844,300.0697021484375,295.17889404296875,300.02520751953125,300.0849914550781,286.7192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389931896701,2.2117927045428587e-08,0.0011389710707589,-0.056918554008007,0.0,0.0,0.0,-0.0157775785773992,60.0,18.05636978149414,0.0,-8.845086085784717e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7130432128906,0.0,0.0,0.0001069363643182,299.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7086486816406,0.0,0.0,0.0001126096467487,299.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047424316406,0.0,0.0,8.317337051266804e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7118835449219,0.0,0.0,0.0001126092975027,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7178649902344,0.0,0.0,0.0005341612850315,284.63916015625,294.1499938964844,300.06207275390625,295.18212890625,300.0256042480469,300.0773620605469,286.72772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395110050216,2.2178475944656384e-08,0.0011394887696951,-0.0570764616131782,0.0,0.0,0.0,-0.0158075951039791,60.0,18.043800354003903,0.0,-8.853128719010783e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7109375,0.0,0.0,0.0001069805366569,299.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7065734863281,0.0,0.0,0.0001126561619457,299.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.70269775390625,0.0,0.0,8.320772758452222e-05,298.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.70977783203125,0.0,0.0,0.0001126558126998,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7156982421875,0.0,0.0,0.0005343820084817,284.63690185546875,294.1499938964844,300.054443359375,295.1851806640625,300.0259094238281,300.0697021484375,286.736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399808572605,2.223342576712639e-08,0.001139958621934,-0.0572197623550891,0.0,0.0,0.0,-0.0158348362892866,60.0,18.031288146972656,0.0,-8.860431677248928e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088623046875,0.0,0.0,0.0001070165235432,299.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7045288085937,0.0,0.0,0.000112694047857,299.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.70068359375,0.0,0.0,8.323571091750637e-05,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.70770263671875,0.0,0.0,0.000112693705887,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.713623046875,0.0,0.0,0.0005345618119463,284.6347045898437,294.1499938964844,300.0467529296875,295.1880798339844,300.0261535644531,300.0620422363281,286.744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403635144233,2.2278172195910884e-08,0.0011403411626815,-0.0573364533483982,0.0,0.0,0.0,-0.0158570185303688,60.0,18.018308639526367,0.0,-8.866380341032709e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70684814453125,0.0,0.0,0.0001070458456524,299.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025146484375,0.0,0.0,0.0001127249197452,299.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986999511719,0.0,0.0,8.32585064927116e-05,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7056884765625,0.0,0.0,0.0001127245777752,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7115478515625,0.0,0.0,0.0005347083206288,284.632568359375,294.1499938964844,300.0390625,295.1908264160156,300.0263061523437,300.0543518066406,286.7526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406751582399,2.23146106037575e-08,0.0011406528064981,-0.0574314780533313,0.0,0.0,0.0,-0.0158750843256711,60.0,18.004793167114258,0.0,-8.871226242490594e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.704833984375,0.0,0.0,0.000107064792246,299.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005615234375,0.0,0.0,0.000112744870421,299.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69677734375,0.0,0.0,8.327324758283794e-05,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7037048339844,0.0,0.0,0.0001127445357269,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095031738281,0.0,0.0,0.0005348030244931,284.6304626464844,294.1499938964844,300.03131103515625,295.193359375,300.0263671875,300.046630859375,286.7608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140876323916,2.233812956831116e-08,0.0011408539721742,-0.0574928075075149,0.0,0.0,0.0,-0.0158867426216602,60.0,17.990318298339844,0.0,-8.87435405161341e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.702880859375,0.0,0.0,0.000107075444248,299.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986083984375,0.0,0.0,0.0001127560826716,299.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6948547363281,0.0,0.0,8.328152034664527e-05,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70172119140625,0.0,0.0,0.0001127557479776,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7074890136719,0.0,0.0,0.0005348562845028,284.6283874511719,294.1499938964844,300.02349853515625,295.1957092285156,300.0263671875,300.03887939453125,286.7689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409890139475,2.2351301254275323e-08,0.0011409666622057,-0.057527158409357,0.0,0.0,0.0,-0.0158932730555534,60.0,17.974905014038086,0.0,-8.876106249999793e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.700927734375,0.0,0.0,0.0001070753642125,299.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6967163085937,0.0,0.0,0.0001127559953602,299.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929931640625,0.0,0.0,8.328145486302674e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6997985839844,0.0,0.0,0.0001127556606661,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055358886719,0.0,0.0,0.0005348559352569,284.6264038085937,294.1499938964844,300.0156555175781,295.1978759765625,300.0262756347656,300.0310974121094,286.7769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140987384133,2.2351107631379825e-08,0.0011409650323912,-0.0575266517698764,0.0,0.0,0.0,-0.0158931761980056,60.0,17.95810317993164,0.0,-8.876080670461307e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.69903564453125,0.0,0.0,0.0001070683574653,299.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6948547363281,0.0,0.0,0.0001127486102632,299.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911315917969,0.0,0.0,8.32759978948161e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6979064941406,0.0,0.0,0.0001127482828451,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70361328125,0.0,0.0,0.0005348210106603,284.6244506835937,294.1499938964844,300.0077514648437,295.1998596191406,300.026123046875,300.0232849121094,286.78497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409119470044,2.2342277361531163e-08,0.0011408895952627,-0.0575036257505416,0.0,0.0,0.0,-0.0158887989819049,60.0,17.940340042114258,0.0,-8.874906143319097e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6971740722656,0.0,0.0,0.0001070516809704,299.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6930236816406,0.0,0.0,0.0001127310461015,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6893310546875,0.0,0.0,8.326302486239001e-05,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6960754394531,0.0,0.0,0.0001127307186834,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.70172119140625,0.0,0.0,0.0005347377737052,284.62255859375,294.1499938964844,299.9997863769531,295.2016296386719,300.02587890625,300.01544189453125,286.7929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407334823161,2.232139983959769e-08,0.0011407111305743,-0.0574491843581199,0.0,0.0,0.0,-0.0158784501254558,60.0,17.921180725097656,0.0,-8.872128631765008e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6953430175781,0.0,0.0,0.0001070293146767,299.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69122314453125,0.0,0.0,0.0001127074938267,299.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68756103515625,0.0,0.0,8.32456280477345e-05,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6942443847656,0.0,0.0,0.0001127071736846,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6998596191406,0.0,0.0,0.0005346260732039,284.6206970214844,294.1499938964844,299.99176025390625,295.20318603515625,300.0255432128906,300.00750732421875,286.8008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404943652451,2.2293438206588693e-08,0.0011404721299186,-0.0573762655258178,0.0,0.0,0.0,-0.0158645883202552,60.0,17.90108299255371,0.0,-8.868410361628778e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6935729980469,0.0,0.0,0.0001069997742888,299.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.689453125,0.0,0.0,0.0001126763891079,299.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.68585205078125,0.0,0.0,8.322265057358891e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6924743652344,0.0,0.0,0.0001126760616898,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980285644531,0.0,0.0,0.0005344785749912,284.6189270019531,294.1499938964844,299.983642578125,295.2045288085937,300.025146484375,299.9995422363281,286.8086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401788797229,2.225653084053647e-08,0.0011401566443964,-0.0572800189256668,0.0,0.0,0.0,-0.0158462934195995,60.0,17.87972640991211,0.0,-8.863502642952883e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6918029785156,0.0,0.0,0.0001069661229848,299.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.687744140625,0.0,0.0,0.0001126409406424,299.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68414306640625,0.0,0.0,8.319646440213546e-05,298.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6907043457031,0.0,0.0,0.0001126406205003,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6962585449219,0.0,0.0,0.0005343105294741,284.6171569824219,294.1499938964844,299.9754638671875,295.2056579589844,300.024658203125,299.9915466308594,286.81640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398195056244,2.2214493355932063e-08,0.001139797270298,-0.0571703910827636,0.0,0.0,0.0,-0.0158254541456699,60.0,17.857568740844727,0.0,-8.857914934878863e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6900939941406,0.0,0.0,0.0001069279023795,299.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68603515625,0.0,0.0,0.0001126006973208,299.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824645996094,0.0,0.0,8.316674211528152e-05,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6889953613281,0.0,0.0,0.0001126003771787,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6944885253906,0.0,0.0,0.000534119666554,284.615478515625,294.1499938964844,299.9672241210937,295.20654296875,300.02410888671875,299.9834289550781,286.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011394114699214,2.2166778634868933e-08,0.001139389234595,-0.0570459552109241,0.0,0.0,0.0,-0.0158018004149198,60.0,17.83437156677246,0.0,-8.851574762047677e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6884155273437,0.0,0.0,0.0001068871933966,299.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68438720703125,0.0,0.0,0.0001125578201026,299.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68084716796875,0.0,0.0,8.313506987178698e-05,298.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68731689453125,0.0,0.0,0.0001125575072364,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6927795410156,0.0,0.0,0.0005339164054021,284.61383056640625,294.1499938964844,299.9588623046875,295.20721435546875,300.0234680175781,299.97528076171875,286.8318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138976891525,2.2115951736623174e-08,0.0011389547726139,-0.0569134019315242,0.0,0.0,0.0,-0.015776602551341,60.0,17.8105411529541,0.0,-8.844823895515219e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.686767578125,0.0,0.0,0.0001068442361429,299.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6827697753906,0.0,0.0,0.0001125125781982,299.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67926025390625,0.0,0.0,8.310165867442265e-05,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6856994628906,0.0,0.0,0.000112512265332,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.69110107421875,0.0,0.0,0.0005337018519639,284.6122131347656,294.1499938964844,299.9504089355469,295.2076721191406,300.0227355957031,299.967041015625,286.8394470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385183315724,2.206232707635536e-08,0.0011384963290765,-0.0567735508084297,0.0,0.0,0.0,-0.0157500188797712,60.0,17.78597640991211,0.0,-8.837703546760167e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6851501464844,0.0,0.0,0.0001068000128725,299.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6811828613281,0.0,0.0,0.0001124660120694,299.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776733398437,0.0,0.0,8.306725794682279e-05,298.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.68408203125,0.0,0.0,0.0001124656992033,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.689453125,0.0,0.0,0.0005334810120984,284.6106872558594,294.1499938964844,299.94189453125,295.2078552246094,300.0219421386719,299.9587097167969,286.8470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380463838577,2.2007128563927842e-08,0.0011380243813619,-0.0566295869648456,0.0,0.0,0.0,-0.0157226547598838,60.0,17.760915756225586,0.0,-8.83037785115448e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835632324219,0.0,0.0,0.0001067549164872,299.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6796264648437,0.0,0.0,0.0001124185146181,299.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6761474609375,0.0,0.0,8.30321732792072e-05,298.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6825256347656,0.0,0.0,0.0001124182090279,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6878662109375,0.0,0.0,0.0005332558066584,284.60919189453125,294.1499938964844,299.9332275390625,295.20782470703125,300.02105712890625,299.9502868652344,286.8545837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011375650065019,2.195083936840092e-08,0.0011375431204214,-0.0564827807247638,0.0,0.0,0.0,-0.0156947504729032,60.0,17.735265731811523,0.0,-8.822910047001643e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6820373535156,0.0,0.0,0.0001067094854079,299.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781311035156,0.0,0.0,0.0001123706679209,299.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6746826171875,0.0,0.0,8.299683395307511e-05,298.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68096923828125,0.0,0.0,0.0001123703623306,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.686279296875,0.0,0.0,0.0005330289131961,284.60772705078125,294.1499938964844,299.92449951171875,295.20751953125,300.0201110839844,299.9417724609375,286.8620910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370801366865,2.1894130952659907e-08,0.001137058250606,-0.0563348717987537,0.0,0.0,0.0,-0.015666639432311,60.0,17.709253311157227,0.0,-8.815389662686358e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6805114746094,0.0,0.0,0.0001066638797055,299.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6766357421875,0.0,0.0,0.0001123226393247,299.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6732177734375,0.0,0.0,8.296135638374835e-05,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6794738769531,0.0,0.0,0.0001123223337344,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.68475341796875,0.0,0.0,0.000532801146619,284.6063537597656,294.1499938964844,299.9156188964844,295.2069396972656,300.0190734863281,299.93316650390625,286.8695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136593404226,2.1837209374098165e-08,0.0011365716345608,-0.0561864040791988,0.0,0.0,0.0,-0.0156384203583002,60.0,17.682817459106445,0.0,-8.80784440937532e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6790466308594,0.0,0.0,0.0001066182376234,299.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6752014160156,0.0,0.0,0.0001122745743487,299.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6718139648437,0.0,0.0,8.292585698654875e-05,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6780090332031,0.0,0.0,0.0001122742760344,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6832580566406,0.0,0.0,0.0005325732054188,284.60498046875,294.1499938964844,299.9066467285156,295.20611572265625,300.0179748535156,299.9244384765625,286.876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361063225194,2.178024516297228e-08,0.0011360845528542,-0.0560378246009349,0.0,0.0,0.0,-0.0156101807951927,60.0,17.656038284301758,0.0,-8.800297024436078e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776123046875,0.0,0.0,0.0001065726391971,299.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737976074219,0.0,0.0,0.0001122265530284,299.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67041015625,0.0,0.0,8.289038669317961e-05,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6766052246094,0.0,0.0,0.0001122262547141,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6817932128906,0.0,0.0,0.0005323454970493,284.60369873046875,294.1499938964844,299.8975524902344,295.2050476074219,300.0167541503906,299.9156188964844,286.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356197064742,2.1723336018908412e-08,0.0011355980532243,-0.0558893829584121,0.0,0.0,0.0,-0.0155819691717624,60.0,17.628864288330078,0.0,-8.79276029763787e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6762084960937,0.0,0.0,0.0001065271426341,299.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67242431640625,0.0,0.0,0.0001121786408475,299.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6690673828125,0.0,0.0,8.285499643534422e-05,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6752014160156,0.0,0.0,0.0001121783425332,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68035888671875,0.0,0.0,0.0005321182543411,284.6024475097656,294.1499938964844,299.8883056640625,295.20367431640625,300.0155029296875,299.9066772460937,286.8916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351342545822,2.1666552996180144e-08,0.001135112484917,-0.0557412654161453,0.0,0.0,0.0,-0.0155538190156221,60.0,17.60133934020996,0.0,-8.78524275549353e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.67486572265625,0.0,0.0,0.0001064817988662,299.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67108154296875,0.0,0.0,0.0001121308887377,299.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6677551269531,0.0,0.0,8.281972259283066e-05,298.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6738586425781,0.0,0.0,0.0001121305904234,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.678955078125,0.0,0.0,0.0005318918265402,284.60125732421875,294.1499938964844,299.8789367675781,295.2020263671875,300.0141296386719,299.8976135253906,286.89898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011346503160893,2.1609958267276852e-08,0.0011346286628395,-0.0555936396121978,0.0,0.0,0.0,-0.0155257638543844,60.0,17.573440551757812,0.0,-8.777754345601353e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67352294921875,0.0,0.0,0.0001064365933416,299.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6697692871094,0.0,0.0,0.000112083282147,299.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6664733886719,0.0,0.0,8.278455788968131e-05,298.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6725158691406,0.0,0.0,0.0001120829838328,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776123046875,0.0,0.0,0.0005316660390235,284.60009765625,294.1499938964844,299.86944580078125,295.2001037597656,300.0126953125,299.888427734375,286.9062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341677745804,2.1553535844986985e-08,0.0011341462377458,-0.0554464571177959,0.0,0.0,0.0,-0.0154977934435009,60.0,17.545167922973633,0.0,-8.77029080470493e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722412109375,0.0,0.0,0.0001063914605765,299.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.66851806640625,0.0,0.0,0.0001120357483159,299.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6652526855469,0.0,0.0,8.274945139419287e-05,298.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6712341308594,0.0,0.0,0.0001120354572776,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.67626953125,0.0,0.0,0.0005314406589604,284.5989990234375,294.1499938964844,299.8598022460937,295.1978759765625,300.0111694335937,299.87908935546875,286.9135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133686164394,2.1497211122323282e-08,0.0011336647439748,-0.055299524217844,0.0,0.0,0.0,-0.0154698705300688,60.0,17.51645278930664,0.0,-8.762843606291426e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67095947265625,0.0,0.0,0.0001063463423633,299.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.66729736328125,0.0,0.0,0.0001119882435887,299.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640319824219,0.0,0.0,8.271435945061967e-05,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.66998291015625,0.0,0.0,0.0001119879525504,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.67498779296875,0.0,0.0,0.000531215337105,284.5979309082031,294.1499938964844,299.8500061035156,295.1953430175781,300.00958251953125,299.86962890625,286.92071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332047870382,2.144090771594165e-08,0.001133183366619,-0.0551526434719562,0.0,0.0,0.0,-0.0154419587925076,60.0,17.487340927124023,0.0,-8.755402802762546e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66973876953125,0.0,0.0,0.0001063023082679,299.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66607666015625,0.0,0.0,0.0001119418666348,299.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.662841796875,0.0,0.0,8.268010424217209e-05,298.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.66876220703125,0.0,0.0,0.0001119415755965,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737365722656,0.0,0.0,0.0005309954285621,284.596923828125,294.1499938964844,299.8401184082031,295.1925964355469,300.0079040527344,299.86004638671875,286.9278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132734818384,2.1385947235330605e-08,0.0011327133979648,-0.0550092682242393,0.0,0.0,0.0,-0.0154147129505872,60.0,17.457883834838867,0.0,-8.74814247708855e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6685485839844,0.0,0.0,0.0001062602896126,299.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6649169921875,0.0,0.0,0.0001118976142606,299.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617126464844,0.0,0.0,8.264742064056918e-05,298.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6675720214844,0.0,0.0,0.0001118973304983,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6725158691406,0.0,0.0,0.0005307855899445,284.595947265625,294.1499938964844,299.8302001953125,295.189697265625,300.0061340332031,299.85040283203125,286.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322863865643,2.133350562871783e-08,0.0011322650825604,-0.0548724569380283,0.0,0.0,0.0,-0.0153887160122394,60.0,17.428251266479492,0.0,-8.741217527585834e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673889160156,0.0,0.0,0.0001062204610207,299.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6637878417969,0.0,0.0,0.0001118556756409,299.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6606140136719,0.0,0.0,8.261643961304799e-05,298.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6664428710937,0.0,0.0,0.0001118553918786,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6713256835937,0.0,0.0,0.0005305866943672,284.59503173828125,294.1499938964844,299.8202209472656,295.1866455078125,300.0042724609375,299.84063720703125,286.942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131861237809,2.128379250621037e-08,0.0011318400502204,-0.0547427609562873,0.0,0.0,0.0,-0.0153640704229474,60.0,17.398574829101562,0.0,-8.734655665421087e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6662902832031,0.0,0.0,0.0001061821458279,299.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6626892089844,0.0,0.0,0.000111815315904,299.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6595458984375,0.0,0.0,8.258663001470268e-05,298.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6653137207031,0.0,0.0,0.0001118150394177,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6701965332031,0.0,0.0,0.0005303953075781,284.5941772460937,294.1499938964844,299.81024169921875,295.1834411621094,300.0023498535156,299.830810546875,286.94921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314522707834,2.1235958769239005e-08,0.0011314309667795,-0.0546179637312889,0.0,0.0,0.0,-0.0153403570875525,60.0,17.368921279907227,0.0,-8.72834391429933e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6651916503906,0.0,0.0,0.0001061450748238,299.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66162109375,0.0,0.0,0.0001117762803914,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6584777832031,0.0,0.0,8.255779539467767e-05,298.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.66424560546875,0.0,0.0,0.0001117759966291,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6690673828125,0.0,0.0,0.0005302102072164,284.59332275390625,294.1499938964844,299.8002319335937,295.1800842285156,300.0003662109375,299.8209228515625,286.956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310565751045,2.1189684673572632e-08,0.001131035387516,-0.0544972345232963,0.0,0.0,0.0,-0.0153174176812171,60.0,17.339290618896484,0.0,-8.722240352199152e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6641540527344,0.0,0.0,0.0001061090588336,299.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6606140136719,0.0,0.0,0.0001117383508244,299.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6575012207031,0.0,0.0,8.252978295786306e-05,298.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6632080078125,0.0,0.0,0.000111738074338,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6679992675781,0.0,0.0,0.0005300303455442,284.5925598144531,294.1499938964844,299.7901611328125,295.1766357421875,299.9982604980469,299.81103515625,286.9633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306720552965,2.1144721529253733e-08,0.0011306509841233,-0.054379928857088,0.0,0.0,0.0,-0.0152951283380389,60.0,17.309673309326172,0.0,-8.71631158361197e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66314697265625,0.0,0.0,0.000106073639472,299.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6596374511719,0.0,0.0,0.0001117010469897,299.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6565246582031,0.0,0.0,8.250222890637815e-05,298.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6622009277344,0.0,0.0,0.0001117007777793,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669616699219,0.0,0.0,0.0005298535106703,284.5918273925781,294.1499938964844,299.78009033203125,295.17303466796875,299.99609375,299.8010559082031,286.9703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011302940547466,2.1100506231164218e-08,0.001130272867158,-0.0542645677924156,0.0,0.0,0.0,-0.0152732087299227,60.0,17.280048370361328,0.0,-8.71048300155053e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6621398925781,0.0,0.0,0.0001060383801814,299.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6586608886719,0.0,0.0,0.000111663917778,299.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.65557861328125,0.0,0.0,8.247480582213029e-05,298.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6612243652344,0.0,0.0,0.0001116636412916,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0005296774324961,284.5911560058594,294.1499938964844,299.7699890136719,295.1693115234375,299.99383544921875,299.79107666015625,286.977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299176840111,2.1056491661397562e-08,0.0011298966128379,-0.0541497245430946,0.0,0.0,0.0,-0.0152513887733221,60.0,17.250354766845703,0.0,-8.704683551741257e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
