time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960940,299.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.66119384765625,0.0,0.0,0.0001060030263033,299.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6577453613281,0.0,0.0,0.0001116266794269,299.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6546936035156,0.0,0.0,8.244729542639107e-05,298.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6602783203125,0.0,0.0,0.0001116264102165,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6649780273437,0.0,0.0,0.0005295008304528,284.59051513671875,294.1499938964844,299.7598876953125,295.1654663085937,299.99151611328125,299.78106689453125,286.9842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011295402655377,2.10123509702953e-08,0.0011295191943645,-0.0540345534682273,0.0,0.0,0.0,-0.0152295064181089,60.0,17.220605850219727,0.0,-8.69886918053453e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6602783203125,0.0,0.0,0.0001059669011738,299.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6568603515625,0.0,0.0,0.0001115886407205,299.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65380859375,0.0,0.0,8.241919567808509e-05,298.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.65936279296875,0.0,0.0,0.0001115883715101,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640319824219,0.0,0.0,0.0005293204449117,284.58990478515625,294.1499938964844,299.7497253417969,295.1615295410156,299.9891357421875,299.7710266113281,286.9911499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291545815765,2.0967258151927133e-08,0.0011291336268186,-0.053916897624731,0.0,0.0,0.0,-0.015207152813673,60.0,17.190649032592773,0.0,-8.692931174891785e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6593933105469,0.0,0.0,0.0001059298156178,299.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.656005859375,0.0,0.0,0.0001115495833801,299.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529846191406,0.0,0.0,8.239035378210247e-05,298.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6584777832031,0.0,0.0,0.0001115493141696,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6631164550781,0.0,0.0,0.0005291352281346,284.58935546875,294.1499938964844,299.73956298828125,295.1575012207031,299.98663330078125,299.7609558105469,286.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287588858976,2.092096984540604e-08,0.0011287379311397,-0.0537961199879646,0.0,0.0,0.0,-0.015184205956757,60.0,17.160598754882812,0.0,-8.68683827093264e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6585388183594,0.0,0.0,0.0001058911293512,299.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551513671875,0.0,0.0,0.0001115088452934,299.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.65216064453125,0.0,0.0,8.23602604214102e-05,298.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6576538085937,0.0,0.0,0.0001115085833589,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6622314453125,0.0,0.0,0.0005289420369081,284.5888366699219,294.1499938964844,299.7293701171875,295.15338134765625,299.9841003417969,299.7508850097656,287.0049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283459607511,2.0872686690154296e-08,0.0011283251224085,-0.0536701306700706,0.0,0.0,0.0,-0.0151602700352668,60.0,17.130271911621094,0.0,-8.680484597789474e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6577453613281,0.0,0.0,0.00010585081327,299.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543884277344,0.0,0.0,0.0001114663828047,299.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513977050781,0.0,0.0,8.232890104409307e-05,298.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6568298339844,0.0,0.0,0.0001114661208703,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614074707031,0.0,0.0,0.000528740696609,284.58837890625,294.1499938964844,299.7191772460937,295.1491394042969,299.9814758300781,299.74078369140625,287.01177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001127915806137,2.0822369606321445e-08,0.0011278949677944,-0.0535388365387916,0.0,0.0,0.0,-0.0151353264227509,60.0,17.099720001220703,0.0,-8.67386589220587e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6569519042969,0.0,0.0,0.0001058082270901,299.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65362548828125,0.0,0.0,0.000111421533802,299.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6506652832031,0.0,0.0,8.22957736090757e-05,298.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.65606689453125,0.0,0.0,0.0001114212718675,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6606140136719,0.0,0.0,0.000528528005816,284.58795166015625,294.1499938964844,299.7089538574219,295.14483642578125,299.9787902832031,299.73065185546875,287.0185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274613207206,2.0769222786043432e-08,0.0011274405987933,-0.0534001514315605,0.0,0.0,0.0,-0.015108979307115,60.0,17.06885528564453,0.0,-8.666877704399668e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6562194824219,0.0,0.0,0.0001057629197021,299.15625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65289306640625,0.0,0.0,0.0001113738253479,299.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.64996337890625,0.0,0.0,8.226052887039259e-05,298.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.65533447265625,0.0,0.0,0.0001113735634135,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6598205566406,0.0,0.0,0.000528301752638,284.58758544921875,294.1499938964844,299.69873046875,295.14044189453125,299.9759826660156,299.72052001953125,287.025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269779643043,2.0712690229629522e-08,0.0011269572423771,-0.0532526299357414,0.0,0.0,0.0,-0.0150809539481997,60.0,17.03759765625,0.0,-8.659446848469089e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.655517578125,0.0,0.0,0.0001057152549037,299.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6522216796875,0.0,0.0,0.0001113236212404,299.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6492919921875,0.0,0.0,8.222345059039071e-05,298.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6546325683594,0.0,0.0,0.0001113233665819,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590881347656,0.0,0.0,0.0005280636833049,284.5872802734375,294.1499938964844,299.6885070800781,295.135986328125,299.97314453125,299.7103576660156,287.0321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264693457633,2.065321602628957e-08,0.0011264487402513,-0.0530974268913269,0.0,0.0,0.0,-0.0150514701381325,60.0,17.006019592285156,0.0,-8.65163372054667e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65484619140625,0.0,0.0,0.0001056646942743,299.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.65155029296875,0.0,0.0,0.0001112703757826,299.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.648681640625,0.0,0.0,8.218412403948605e-05,298.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6539611816406,0.0,0.0,0.0001112701211241,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6584167480469,0.0,0.0,0.0005278111784718,284.58697509765625,294.1499938964844,299.6782531738281,295.1314697265625,299.9701843261719,299.7001953125,287.0389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011259299935773,2.0590137594922453e-08,0.0011259093880653,-0.0529328174889087,0.0,0.0,0.0,-0.0150202000513672,60.0,16.974048614501953,0.0,-8.64335021333318e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542053222656,0.0,0.0,0.0001056112087098,299.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.65093994140625,0.0,0.0,0.0001112140525947,299.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6480712890625,0.0,0.0,8.214252011384815e-05,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6533203125,0.0,0.0,0.0001112137979362,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6577453613281,0.0,0.0,0.0005275440053083,284.5867614746094,294.1499938964844,299.66796875,295.1268920898437,299.9671936035156,299.6900329589844,287.045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253595585003,2.052341585567774e-08,0.0011253389529883,-0.0527586974203586,0.0,0.0,0.0,-0.0149871241301298,60.0,16.94167709350586,0.0,-8.634593484657671e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6535949707031,0.0,0.0,0.0001055550601449,299.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6503601074219,0.0,0.0,0.0001111549281631,299.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64752197265625,0.0,0.0,8.209884981624782e-05,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6527099609375,0.0,0.0,0.0001111546735046,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571044921875,0.0,0.0,0.0005272636190056,284.5865478515625,294.1499938964844,299.65771484375,295.1222839355469,299.964111328125,299.6798400878906,287.0523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247606016695,2.0453377658213867e-08,0.0011247402289882,-0.0525759123265743,0.0,0.0,0.0,-0.0149524034932255,60.0,16.908918380737305,0.0,-8.625405456541557e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.65301513671875,0.0,0.0,0.0001054961103363,299.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498107910156,0.0,0.0,0.0001110928424168,299.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64697265625,0.0,0.0,8.205298945540562e-05,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65216064453125,0.0,0.0,0.0001110925950342,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.656494140625,0.0,0.0,0.0005269692046567,284.5863952636719,294.1499938964844,299.6474304199219,295.1175842285156,299.9609680175781,299.669677734375,287.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241318425163,2.037984359049005e-08,0.001124111469835,-0.0523839965462684,0.0,0.0,0.0,-0.0149159496650099,60.0,16.875762939453125,0.0,-8.615764102160028e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6524658203125,0.0,0.0,0.0001054349340847,299.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6492919921875,0.0,0.0,0.0001110284210881,299.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.646484375,0.0,0.0,8.200540469260886e-05,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.651611328125,0.0,0.0,0.0001110281737055,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.65594482421875,0.0,0.0,0.0005266636144369,284.5863037109375,294.1499938964844,299.6371459960937,295.1128845214844,299.957763671875,299.65948486328125,287.06573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234794510528,2.0303536629739938e-08,0.0011234590783715,-0.0521848462522029,0.0,0.0,0.0,-0.0148781221359968,60.0,16.842269897460938,0.0,-8.605765344782412e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6519775390625,0.0,0.0,0.0001053716550813,299.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488037109375,0.0,0.0,0.0001109617805923,299.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6460266113281,0.0,0.0,8.195619011530653e-05,298.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.651123046875,0.0,0.0,0.0001109615404857,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553955078125,0.0,0.0,0.0005263476050458,284.58624267578125,294.1499938964844,299.6268615722656,295.1081237792969,299.9544677734375,299.6492919921875,287.0723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228045914322,2.0224616648079063e-08,0.0011227843351662,-0.0519788600504398,0.0,0.0,0.0,-0.0148389972746372,60.0,16.808448791503906,0.0,-8.595429790148047e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6514892578125,0.0,0.0,0.0001053070882335,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6483459472656,0.0,0.0,0.0001108937867684,299.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64556884765625,0.0,0.0,8.190596417989582e-05,298.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.650634765625,0.0,0.0,0.0001108935393858,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6549072265625,0.0,0.0,0.0005260250763967,284.5862121582031,294.1499938964844,299.6165771484375,295.10333251953125,299.9511108398437,299.6390991210937,287.0790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221159948036,2.014408195805117e-08,0.0011220958549529,-0.0517686605453491,0.0,0.0,0.0,-0.0147990742698311,60.0,16.774396896362305,0.0,-8.58488959920578e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510314941406,0.0,0.0,0.000105241597339,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6479187011719,0.0,0.0,0.0001108248252421,299.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6451721191406,0.0,0.0,8.185502520063892e-05,298.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65020751953125,0.0,0.0,0.0001108245778596,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6544189453125,0.0,0.0,0.00052569800755,284.5862121582031,294.1499938964844,299.6062927246094,295.0985412597656,299.9477233886719,299.62890625,287.08563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214176192879,2.0062410399646072e-08,0.0011213974794372,-0.0515554845333099,0.0,0.0,0.0,-0.0147585859522223,60.0,16.740129470825195,0.0,-8.574207299716363e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.650634765625,0.0,0.0,0.0001051763319992,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.64752197265625,0.0,0.0,0.0001107560892705,299.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448059082031,0.0,0.0,8.180426084436476e-05,298.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498107910156,0.0,0.0,0.0001107558491639,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65399169921875,0.0,0.0,0.0005253720446489,284.5862731933594,294.1499938964844,299.5960388183594,295.0937194824219,299.9442443847656,299.61871337890625,287.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207215720787,1.9981007071123723e-08,0.0011207015486434,-0.0513430051505565,0.0,0.0,0.0,-0.0147182317450642,60.0,16.705810546875,0.0,-8.56356621170562e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6502380371094,0.0,0.0,0.0001051115541486,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.64715576171875,0.0,0.0,0.0001106878698919,299.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444396972656,0.0,0.0,8.175386756192893e-05,298.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6494140625,0.0,0.0,0.0001106876297853,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6535949707031,0.0,0.0,0.0005250484682619,284.5863647460937,294.1499938964844,299.58575439453125,295.0888671875,299.9407043457031,299.6085510253906,287.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200306471437,1.990021658571095e-08,0.0011200107401236,-0.05113210901618,0.0,0.0,0.0,-0.0146781802177429,60.0,16.67146873474121,0.0,-8.553012520451375e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.64990234375,0.0,0.0,0.0001050490900524,299.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468505859375,0.0,0.0,0.0001106220952351,299.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6441345214844,0.0,0.0,8.170528599293903e-05,298.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490783691406,0.0,0.0,0.0001106218624045,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6532287597656,0.0,0.0,0.0005247365334071,284.58648681640625,294.1499938964844,299.5754699707031,295.08404541015625,299.93707275390625,299.5983581542969,287.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193645186722,1.9822316232875892e-08,0.0011193447280675,-0.0509287603199481,0.0,0.0,0.0,-0.0146395629271864,60.0,16.637298583984375,0.0,-8.542841811731705e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495666503906,0.0,0.0,0.0001049896527547,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64654541015625,0.0,0.0,0.0001105595001718,299.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64385986328125,0.0,0.0,8.16590545582585e-05,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6487731933594,0.0,0.0,0.0001105592673411,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528625488281,0.0,0.0,0.0005244396743364,284.586669921875,294.1499938964844,299.5652160644531,295.0791931152344,299.93341064453125,299.5881652832031,287.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187306372448,1.97481835328972e-08,0.0011187108466401,-0.0507352352142334,0.0,0.0,0.0,-0.0146028120070695,60.0,16.603397369384766,0.0,-8.533168482927067e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6492919921875,0.0,0.0,0.0001049342390615,299.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6462707519531,0.0,0.0,0.0001105011469917,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.64361572265625,0.0,0.0,8.161595178535208e-05,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6484680175781,0.0,0.0,0.000110500914161,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6525573730469,0.0,0.0,0.0005241628969088,284.5868835449219,294.1499938964844,299.5549621582031,295.0743713378906,299.9296875,299.5780029296875,287.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011181394802406,1.9679061935562465e-08,0.0011181198060512,-0.0505547896027565,0.0,0.0,0.0,-0.0145685458555817,60.0,16.569904327392578,0.0,-8.524154537781214e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.000104886261397,299.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.64605712890625,0.0,0.0,0.000110450622742,299.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434020996094,0.0,0.0,8.157863339874893e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6482238769531,0.0,0.0,0.0001104503899114,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6522827148437,0.0,0.0,0.0005239233141764,284.587158203125,294.1499938964844,299.5447082519531,295.0695495605469,299.9258728027344,299.5678100585937,287.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176277184858,1.9619211144572546e-08,0.0011176081607118,-0.0503985434770584,0.0,0.0,0.0,-0.014538874849677,60.0,16.537221908569336,0.0,-8.516353489085304e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488037109375,0.0,0.0,0.0001048430931405,299.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6458435058594,0.0,0.0,0.0001104051552829,299.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6432189941406,0.0,0.0,8.154505485435948e-05,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.64801025390625,0.0,0.0,0.0001104049297282,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65203857421875,0.0,0.0,0.0005237076547928,284.5874328613281,294.1499938964844,299.53448486328125,295.06475830078125,299.9220275878906,299.5576477050781,287.1313781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011171670630574,1.956534845248825e-08,0.0011171475052833,-0.050257921218872,0.0,0.0,0.0,-0.0145121729001402,60.0,16.50518226623535,0.0,-8.509335458484203e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64862060546875,0.0,0.0,0.0001048087724484,299.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6456604003906,0.0,0.0,0.0001103690083255,299.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.64306640625,0.0,0.0,8.151835208991542e-05,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6478271484375,0.0,0.0,0.0001103687827708,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518249511719,0.0,0.0,0.000523536291439,284.5877685546875,294.1499938964844,299.5242614746094,295.0599670410156,299.9180908203125,299.5474853515625,287.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168008204549,1.952251338366296e-08,0.0011167812626808,-0.0501460917294025,0.0,0.0,0.0,-0.0144909378141164,60.0,16.474132537841797,0.0,-8.503756276923016e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6484680175781,0.0,0.0,0.0001047768528223,299.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455383300781,0.0,0.0,0.0001103353934013,299.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6429443359375,0.0,0.0,8.149352652253583e-05,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6476745605469,0.0,0.0,0.0001103351678466,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6516418457031,0.0,0.0,0.0005233768606558,284.5881652832031,294.1499938964844,299.5140380859375,295.05523681640625,299.91412353515625,299.53729248046875,287.1443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164600728079,1.9482673252468885e-08,0.0011164406314492,-0.0500420816242694,0.0,0.0,0.0,-0.0144711881875991,60.0,16.443904876708984,0.0,-8.498569314951966e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6483459472656,0.0,0.0,0.000104745326098,299.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6454162597656,0.0,0.0,0.0001103022004826,299.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6428527832031,0.0,0.0,8.146900654537603e-05,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6475524902344,0.0,0.0,0.000110301974928,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6514892578125,0.0,0.0,0.0005232194671407,284.58856201171875,294.1499938964844,299.5038757324219,295.050537109375,299.9100646972656,299.52716064453125,287.1507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161237489432,1.9443332277546688e-08,0.0011161041911691,-0.0499393641948699,0.0,0.0,0.0,-0.0144516844302415,60.0,16.4140625,0.0,-8.493448433455343e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6482238769531,0.0,0.0,0.0001047140613081,299.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6453552246094,0.0,0.0,0.0001102692694985,299.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6427917480469,0.0,0.0,8.144468301907182e-05,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6474609375,0.0,0.0,0.0001102690439438,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513671875,0.0,0.0,0.0005230632959865,284.5890197753906,294.1499938964844,299.4936828613281,295.0458679199219,299.9059753417969,299.5169982910156,287.1571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157899862155,1.9404302165071385e-08,0.0011157705448567,-0.0498374626040458,0.0,0.0,0.0,-0.0144323352724313,60.0,16.3847713470459,0.0,-8.488370184522864e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6481628417969,0.0,0.0,0.0001046832112479,299.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6452941894531,0.0,0.0,0.0001102367823477,299.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.64276123046875,0.0,0.0,8.142068691086024e-05,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473999023437,0.0,0.0,0.000110236564069,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513061523437,0.0,0.0,0.000522909220308,284.5895080566406,294.1499938964844,299.4835510253906,295.041259765625,299.9017944335937,299.5068664550781,287.1635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154607636854,1.9365801406934224e-08,0.0011154413223266,-0.0497369393706321,0.0,0.0,0.0,-0.0144132496789097,60.0,16.355783462524414,0.0,-8.483361568778491e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64813232421875,0.0,0.0,0.000104652637674,299.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6452941894531,0.0,0.0,0.0001102045862353,299.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6427917480469,0.0,0.0,8.139690180541947e-05,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473693847656,0.0,0.0,0.0001102043679566,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512451171875,0.0,0.0,0.0005227565416134,284.5900573730469,294.1499938964844,299.4734191894531,295.03668212890625,299.8975830078125,299.4967346191406,287.1699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011151344515383,1.9327643485667068e-08,0.0011151151265949,-0.0496373176574707,0.0,0.0,0.0,-0.0143943335860967,60.0,16.327054977416992,0.0,-8.478399138311944e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.64813232421875,0.0,0.0,0.0001046223696903,299.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.64532470703125,0.0,0.0,0.000110172710265,299.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.642822265625,0.0,0.0,8.137335680657998e-05,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473693847656,0.0,0.0,0.0001101724919863,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512145996094,0.0,0.0,0.000522605376318,284.5906066894531,294.1499938964844,299.4632873535156,295.0321960449219,299.8932800292969,299.48663330078125,287.1763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148113990202,1.9289860375693024e-08,0.0011147920740768,-0.0495386645197868,0.0,0.0,0.0,-0.014375602826476,60.0,16.298580169677734,0.0,-8.473487156379633e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6481628417969,0.0,0.0,0.0001045922981575,299.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6453552246094,0.0,0.0,0.0001101410380215,299.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.64288330078125,0.0,0.0,8.134996460285038e-05,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473999023437,0.0,0.0,0.0001101408270187,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512145996094,0.0,0.0,0.0005224552005529,284.5912170410156,294.1499938964844,299.4532165527344,295.0277709960937,299.8889465332031,299.4765625,287.1826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144904419779,1.9252329508390176e-08,0.0011144711170345,-0.0494406670331954,0.0,0.0,0.0,-0.0143569968640804,60.0,16.27036476135254,0.0,-8.46860928049864e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6482238769531,0.0,0.0,0.0001045624812832,299.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6454467773437,0.0,0.0,0.0001101096349884,299.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6429748535156,0.0,0.0,8.132676884997636e-05,298.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6474914550781,0.0,0.0,0.0001101094239857,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512756347656,0.0,0.0,0.0005223063053563,284.59185791015625,294.1499938964844,299.44317626953125,295.0234069824219,299.8845520019531,299.46649169921875,287.1889953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141721624881,1.9215111279891065e-08,0.00111415295396,-0.0493434928357601,0.0,0.0,0.0,-0.0143385473638772,60.0,16.242380142211914,0.0,-8.463773326639058e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6483154296875,0.0,0.0,0.0001045328463078,299.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455383300781,0.0,0.0,0.0001100784356822,299.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6430969238281,0.0,0.0,8.130372589221224e-05,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6475830078125,0.0,0.0,0.0001100782174034,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513366699219,0.0,0.0,0.0005221583414822,284.5925598144531,294.1499938964844,299.4331359863281,295.01910400390625,299.880126953125,299.4564819335937,287.1953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011138558620586,1.9178127530494752e-08,0.0011138367699459,-0.049246922135353,0.0,0.0,0.0,-0.0143202124163508,60.0,16.214679718017578,0.0,-8.458969347202584e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6484375,0.0,0.0,0.0001045034296112,299.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.64569091796875,0.0,0.0,0.0001100474546547,299.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64324951171875,0.0,0.0,8.128084300551564e-05,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.647705078125,0.0,0.0,0.0001100472436519,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65142822265625,0.0,0.0,0.0005220114253461,284.59326171875,294.1499938964844,299.4231262207031,295.0149230957031,299.8756103515625,299.44647216796875,287.2016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113542006351,1.9141412010981185e-08,0.0011135227978229,-0.0491510517895221,0.0,0.0,0.0,-0.0143020106479525,60.0,16.187257766723633,0.0,-8.454201605445635e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6485900878906,0.0,0.0,0.0001044741511577,299.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6458435058594,0.0,0.0,0.0001100166191463,299.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434326171875,0.0,0.0,8.125806198222563e-05,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6478576660156,0.0,0.0,0.0001100164081435,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.65155029296875,0.0,0.0,0.0005218652077019,284.5940246582031,294.1499938964844,299.4131774902344,295.01080322265625,299.8710632324219,299.4364624023437,287.2079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132294312119,1.9104863469010525e-08,0.0011132103390991,-0.0490556210279464,0.0,0.0,0.0,-0.0142838926985859,60.0,16.160097122192383,0.0,-8.449456601056229e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6487731933594,0.0,0.0,0.0001044450764311,299.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.64605712890625,0.0,0.0,0.0001099859946407,299.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6436462402344,0.0,0.0,8.123544103000313e-05,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6480407714844,0.0,0.0,0.0001099857836379,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0005217199795879,284.5948181152344,294.1499938964844,299.4032287597656,295.0068054199219,299.866455078125,299.426513671875,287.21417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129190679639,1.9068572498781577e-08,0.0011129000922665,-0.0489608570933342,0.0,0.0,0.0,-0.0142659014090895,60.0,16.133195877075195,0.0,-8.444746413260874e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6489562988281,0.0,0.0,0.0001044161472236,299.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6462707519531,0.0,0.0,0.0001099555302062,299.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6438903808594,0.0,0.0,8.121294376906008e-05,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64825439453125,0.0,0.0,0.0001099553264793,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.65191650390625,0.0,0.0,0.0005215755081735,284.5956420898437,294.1499938964844,299.3933410644531,295.0028686523437,299.86181640625,299.4165954589844,287.2204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126104509457,1.9032469822377607e-08,0.001112591358833,-0.0488665886223316,0.0,0.0,0.0,-0.0142480041831731,60.0,16.106609344482422,0.0,-8.440062515546742e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6492004394531,0.0,0.0,0.000104387407191,299.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64654541015625,0.0,0.0,0.0001099252622225,299.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6441650390625,0.0,0.0,8.119058475131169e-05,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64849853515625,0.0,0.0,0.0001099250584957,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6521301269531,0.0,0.0,0.0005214319680817,284.59649658203125,294.1499938964844,299.3834533691406,294.99908447265625,299.8570861816406,299.4067077636719,287.2266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123036965727,1.899659629600592e-08,0.00111228460446,-0.0487729124724864,0.0,0.0,0.0,-0.0142302205786108,60.0,16.080322265625,0.0,-8.43540917117025e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64947509765625,0.0,0.0,0.0001043588417815,299.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468200683594,0.0,0.0,0.0001098951834137,299.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444702148437,0.0,0.0,8.116837125271559e-05,298.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6487731933594,0.0,0.0,0.0001098949796869,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6523742675781,0.0,0.0,0.0005212893593125,284.597412109375,294.1499938964844,299.3736267089844,294.9953918457031,299.8523254394531,299.3968200683594,287.23291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011119988048449,1.8960946590595995e-08,0.0011119798291474,-0.0486798211932182,0.0,0.0,0.0,-0.0142125478014349,60.0,16.054349899291992,0.0,-8.430786380131394e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
