time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17963280,299.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6497802734375,0.0,0.0,0.0001043305092025,299.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6471252441406,0.0,0.0,0.0001098653447115,299.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448059082031,0.0,0.0,8.114632510114461e-05,298.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490783691406,0.0,0.0,0.0001098651409847,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.65264892578125,0.0,0.0,0.0005211477982811,284.5983581542969,294.1499938964844,299.3638610839844,294.9918212890625,299.8475341796875,299.38702392578125,287.2391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116963578388,1.8925579325923536e-08,0.0011116774985566,-0.0485874637961387,0.0,0.0,0.0,-0.0141950147226452,60.0,16.028736114501953,0.0,-8.4262005373148e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65008544921875,0.0,0.0,0.0001043023075908,299.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6474914550781,0.0,0.0,0.0001098356442525,299.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6451721191406,0.0,0.0,8.112438808893785e-05,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6493835449219,0.0,0.0,0.0001098354405257,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529541015625,0.0,0.0,0.0005210069939494,284.59930419921875,294.1499938964844,299.3540954589844,294.9883728027344,299.8426818847656,299.3772277832031,287.2453308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113954242318,1.8890382591507663e-08,0.0011113765649497,-0.0484955497086048,0.0,0.0,0.0,-0.0141775663942098,60.0,16.003429412841797,0.0,-8.42163885295122e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.65045166015625,0.0,0.0,0.0001042743824655,299.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6478576660156,0.0,0.0,0.0001098062348319,299.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.64556884765625,0.0,0.0,8.11026620795019e-05,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6497497558594,0.0,0.0,0.0001098060311051,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6532897949219,0.0,0.0,0.0005208675283938,284.6003112792969,294.1499938964844,299.3443908691406,294.98504638671875,299.8377990722656,299.3674621582031,287.25152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110972845926,1.8855525141248112e-08,0.0011110784253105,-0.0484045222401618,0.0,0.0,0.0,-0.0141602857038378,60.0,15.978426933288574,0.0,-8.41712264332273e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6508483886719,0.0,0.0,0.0001042466828948,299.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64825439453125,0.0,0.0,0.0001097770655178,299.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6459655761719,0.0,0.0,8.108112524496391e-05,298.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.650146484375,0.0,0.0,0.0001097768690669,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6536560058594,0.0,0.0,0.0005207292269915,284.6013488769531,294.1499938964844,299.334716796875,294.9818725585937,299.8328552246094,299.3577575683594,287.2576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011108018225058,1.8820960789867052e-08,0.0011107829632237,-0.0483142621815204,0.0,0.0,0.0,-0.01414315123111,60.0,15.953847885131836,0.0,-8.412644803001967e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512451171875,0.0,0.0,0.0001042193107423,299.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.648681640625,0.0,0.0,0.0001097482381737,299.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6464233398437,0.0,0.0,8.10598285170272e-05,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65057373046875,0.0,0.0,0.0001097480417229,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.654052734375,0.0,0.0,0.000520592497196,284.6024475097656,294.1499938964844,299.3251037597656,294.97882080078125,299.8278503417969,299.3480834960937,287.26385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105096200481,1.8786797895131726e-08,0.0011104908771812,-0.0482250452041626,0.0,0.0,0.0,-0.0141262151300907,60.0,15.929662704467772,0.0,-8.408220253386389e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.0001041921641444,299.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6491394042969,0.0,0.0,0.0001097196436603,299.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468811035156,0.0,0.0,8.103870641207322e-05,298.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510009765625,0.0,0.0,0.0001097194472094,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.65447998046875,0.0,0.0,0.0005204569315537,284.6035461425781,294.1499938964844,299.3155517578125,294.9759216308594,299.82281494140625,299.33843994140625,287.2699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110219862312,1.8752906782992795e-08,0.0011102011194452,-0.0481365397572517,0.0,0.0,0.0,-0.0141094140708446,60.0,15.905848503112791,0.0,-8.40383265199307e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65216064453125,0.0,0.0,0.0001041654031723,299.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6496276855469,0.0,0.0,0.0001096914638765,299.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473999023437,0.0,0.0,8.101789717329666e-05,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6514892578125,0.0,0.0,0.0001096912674256,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6549072265625,0.0,0.0,0.0005203232867643,284.60467529296875,294.1499938964844,299.3060302734375,294.97320556640625,299.8177490234375,299.328857421875,287.276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099341791123,1.8719505945341552e-08,0.0011099155526608,-0.0480493120849132,0.0,0.0,0.0,-0.0140928560867905,60.0,15.882381439208984,0.0,-8.399509709988706e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65264892578125,0.0,0.0,0.0001041389987221,299.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.650146484375,0.0,0.0,0.0001096636624424,299.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6479187011719,0.0,0.0,8.099735714495182e-05,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6519775390625,0.0,0.0,0.0001096634659916,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553955078125,0.0,0.0,0.0005201914464123,284.6058654785156,294.1499938964844,299.2965393066406,294.9706115722656,299.8126525878906,299.3193359375,287.2822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096524540334,1.8686552749613842e-08,0.0011096337111666,-0.0479632541537284,0.0,0.0,0.0,-0.0140765197575092,60.0,15.859420776367188,0.0,-8.395245032488675e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531677246094,0.0,0.0,0.0001041130162775,299.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.65069580078125,0.0,0.0,0.0001096362975658,299.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.64849853515625,0.0,0.0,8.097714453469962e-05,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.65252685546875,0.0,0.0,0.000109636101115,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6559143066406,0.0,0.0,0.0005200616433285,284.6070556640625,294.1499938964844,299.2871398925781,294.9682006835937,299.8074951171875,299.3098449707031,287.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093751527369,1.8654120026440072e-08,0.00110935640987,-0.0478785522282123,0.0,0.0,0.0,-0.0140604423359036,60.0,15.836894989013672,0.0,-8.39104927763401e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6537475585937,0.0,0.0,0.0001040874849422,299.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512451171875,0.0,0.0,0.0001096094056265,299.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490783691406,0.0,0.0,8.09572811704129e-05,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.653076171875,0.0,0.0,0.0001096092164516,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65643310546875,0.0,0.0,0.0005199341685511,284.6083068847656,294.1499938964844,299.2777709960937,294.9659729003906,299.8022766113281,299.3003845214844,287.2944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091026244685,1.8622252184741228e-08,0.001109083998017,-0.0477953255176544,0.0,0.0,0.0,-0.0140446443110704,60.0,15.814820289611816,0.0,-8.386927419223866e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543273925781,0.0,0.0,0.0001040625138557,299.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65185546875,0.0,0.0,0.0001095831103157,299.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6496887207031,0.0,0.0,8.093786163954064e-05,298.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6536560058594,0.0,0.0,0.0001095829211408,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6570129394531,0.0,0.0,0.0005198094877414,284.6095886230469,294.1499938964844,299.2684631347656,294.9638977050781,299.79705810546875,299.291015625,287.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088361497968,1.859108778035079e-08,0.0011088175233453,-0.0477139316499233,0.0,0.0,0.0,-0.0140291936695575,60.0,15.793231010437012,0.0,-8.382897931369372e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6549377441406,0.0,0.0,0.0001040379793266,299.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6524963378906,0.0,0.0,0.0001095572733902,299.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6503295898437,0.0,0.0,8.091877680271864e-05,298.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542663574219,0.0,0.0,0.0001095570842153,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6575927734375,0.0,0.0,0.0005196869606152,284.61090087890625,294.1499938964844,299.2591857910156,294.9620056152344,299.7917785644531,299.2816467285156,287.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011085742153227,1.856045983572585e-08,0.0011085557052865,-0.0476339422166347,0.0,0.0,0.0,-0.0140140112489461,60.0,15.772093772888184,0.0,-8.37893807670298e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6555480957031,0.0,0.0,0.0001040143542923,299.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65313720703125,0.0,0.0,0.0001095323968911,299.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510009765625,0.0,0.0,8.090039773378521e-05,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6549072265625,0.0,0.0,0.0001095322077162,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.658203125,0.0,0.0,0.0005195689736865,284.6122131347656,294.1499938964844,299.25,294.9603271484375,299.7864685058594,299.2723693847656,287.31268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083220597356,1.8530972312191807e-08,0.0011083035496994,-0.0475569292902946,0.0,0.0,0.0,-0.0139993922784924,60.0,15.751335144042969,0.0,-8.375126725468365e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6562194824219,0.0,0.0,0.0001040000424836,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65380859375,0.0,0.0,0.0001095173211069,299.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,8.088926551863551e-05,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.65557861328125,0.0,0.0,0.000109517139208,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6588439941406,0.0,0.0,0.0005194974946789,284.6136169433594,294.1499938964844,299.2408752441406,294.9587707519531,299.7811279296875,299.2631225585937,287.3187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081689735874,1.8513084398819053e-08,0.0011081504635512,-0.0475102141499519,0.0,0.0,0.0,-0.0139905251562595,60.0,15.731746673583984,0.0,-8.372815329948936e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65692138671875,0.0,0.0,0.0001039998605847,299.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.654541015625,0.0,0.0,0.0001095171246561,299.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.65240478515625,0.0,0.0,8.088911999948323e-05,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6562805175781,0.0,0.0,0.0001095169427571,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6595153808594,0.0,0.0,0.000519496621564,284.6150207519531,294.1499938964844,299.2317810058594,294.9573059082031,299.7757568359375,299.2539367675781,287.3247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081665288656,1.851280373443842e-08,0.0011081480188295,-0.0475094765424728,0.0,0.0,0.0,-0.0139903845265507,60.0,15.713541984558104,0.0,-8.372779092269411e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6576538085937,0.0,0.0,0.0001040143179125,299.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6552734375,0.0,0.0,0.0001095323459594,299.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531677246094,0.0,0.0,8.090036135399714e-05,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6570129394531,0.0,0.0,0.0001095321640605,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6602478027344,0.0,0.0,0.0005195688572712,284.616455078125,294.1499938964844,299.2227478027344,294.9559631347656,299.77032470703125,299.2447814941406,287.33074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083200806751,1.8530768031155282e-08,0.0011083014542236,-0.0475563965737819,0.0,0.0,0.0,-0.0139992898330092,60.0,15.697009086608888,0.0,-8.37510043538714e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65838623046875,0.0,0.0,0.0001040435890899,299.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6560363769531,0.0,0.0,0.0001095631741918,299.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6539611816406,0.0,0.0,8.092312782537192e-05,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6577453613281,0.0,0.0,0.0001095629922929,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.66094970703125,0.0,0.0,0.000519715133123,284.617919921875,294.1499938964844,299.2137756347656,294.9546813964844,299.7648620605469,299.2356872558594,287.3367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108631491661,1.8567195780860857e-08,0.0011086128652095,-0.0476515367627143,0.0,0.0,0.0,-0.014017348177731,60.0,15.682369232177734,0.0,-8.379809202097024e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6591796875,0.0,0.0,0.0001040876304614,299.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6568298339844,0.0,0.0,0.0001096095511456,299.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547546386719,0.0,0.0,8.09573830338195e-05,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6585388183594,0.0,0.0,0.0001096093692467,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617126464844,0.0,0.0,0.0005199351580813,284.6194152832031,294.1499938964844,299.204833984375,294.9534912109375,299.7593688964844,299.2265930175781,287.3427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091001797467,1.8622026587422624e-08,0.0011090815532952,-0.0477947331964969,0.0,0.0,0.0,-0.0140445288270711,60.0,15.66974639892578,0.0,-8.3868982869717e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65997314453125,0.0,0.0,0.0001041444120346,299.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6576538085937,0.0,0.0,0.0001096693376894,299.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.65557861328125,0.0,0.0,8.100154082057998e-05,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65936279296875,0.0,0.0,0.0001096691630664,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0005202188040129,284.6209716796875,294.1499938964844,299.1959533691406,294.952392578125,299.7538452148437,299.2175598144531,287.3487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097047245129,1.8692732695058112e-08,0.0011096860980615,-0.0479793921113014,0.0,0.0,0.0,-0.0140795810148119,60.0,15.659051895141602,0.0,-8.39604510360914e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6607971191406,0.0,0.0,0.0001042142466758,299.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6584777832031,0.0,0.0,0.000109742875793,299.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6564636230469,0.0,0.0,8.105585584416986e-05,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6601867675781,0.0,0.0,0.00010974270117,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.663330078125,0.0,0.0,0.0005205676425248,284.6225280761719,294.1499938964844,299.1871337890625,294.95135498046875,299.7482604980469,299.20855712890625,287.354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104483855888,1.8779703125915148e-08,0.0011104295263066,-0.0482065193355083,0.0,0.0,0.0,-0.0141226947307586,60.0,15.65027904510498,0.0,-8.407302232171787e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6616516113281,0.0,0.0,0.0001042959920596,299.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65936279296875,0.0,0.0,0.0001098289576475,299.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6573486328125,0.0,0.0,8.111943316180259e-05,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6610412597656,0.0,0.0,0.0001098287830245,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6641540527344,0.0,0.0,0.0005209760274738,284.6241455078125,294.1499938964844,299.1783447265625,294.9504089355469,299.74267578125,299.1995544433594,287.3606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113189393654,1.8881518570879052e-08,0.0011113000800833,-0.0484724007546901,0.0,0.0,0.0,-0.0141731677576899,60.0,15.643367767333984,0.0,-8.42049061589023e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0001043896336341,299.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6602783203125,0.0,0.0,0.000109927568701,299.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65826416015625,0.0,0.0,8.119226549752057e-05,298.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6619567871094,0.0,0.0,0.0001099273940781,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0005214437842369,284.6257629394531,294.1499938964844,299.16961669921875,294.9495544433594,299.7370300292969,299.19061279296875,287.3666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123161530122,1.8998155937310912e-08,0.0011122971773147,-0.0487769842147827,0.0,0.0,0.0,-0.0142309898510575,60.0,15.638266563415527,0.0,-8.435611675849941e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6634521484375,0.0,0.0,0.0001044935706886,299.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.66119384765625,0.0,0.0,0.0001100370136555,299.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6592102050781,0.0,0.0,8.127310138661414e-05,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6628723144531,0.0,0.0,0.0001100368390325,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659240722656,0.0,0.0,0.0005219629965722,284.62744140625,294.1499938964844,299.1609191894531,294.9487609863281,299.7313537597656,299.18170166015625,287.3725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134231463074,1.912762037648008e-08,0.0011134040541946,-0.0491150431334972,0.0,0.0,0.0,-0.0142951691523194,60.0,15.634868621826172,0.0,-8.452411037751517e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6643981933594,0.0,0.0,0.0001046078905346,299.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66217041015625,0.0,0.0,0.0001101573943742,299.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6601867675781,0.0,0.0,8.136201358865947e-05,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.663818359375,0.0,0.0,0.0001101572197512,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6668701171875,0.0,0.0,0.0005225340719334,284.6291198730469,294.1499938964844,299.1522827148437,294.9480285644531,299.72564697265625,299.1728210449219,287.3785095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011146408505737,1.9270023798867442e-08,0.0011146215256303,-0.0494868718087673,0.0,0.0,0.0,-0.0143657643347978,60.0,15.633132934570312,0.0,-8.470909307334298e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6653747558594,0.0,0.0,0.0001047310215653,299.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.66314697265625,0.0,0.0,0.0001102870592148,299.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6611633300781,0.0,0.0,8.145777974277735e-05,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.664794921875,0.0,0.0,0.0001102868845919,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6678161621094,0.0,0.0,0.0005231491522863,284.630859375,294.1499938964844,299.1436462402344,294.9473571777344,299.71990966796875,299.1639709472656,287.3844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159523855894,1.9423412211949653e-08,0.0011159329442307,-0.0498873554170131,0.0,0.0,0.0,-0.0144418040290474,60.0,15.632905960083008,0.0,-8.49085637355529e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6663818359375,0.0,0.0,0.0001048626363626,299.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6641540527344,0.0,0.0,0.0001104256589314,299.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6622009277344,0.0,0.0,8.15601451904513e-05,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.665771484375,0.0,0.0,0.0001104254843085,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6687927246094,0.0,0.0,0.000523806666024,284.63262939453125,294.1499938964844,299.13507080078125,294.94677734375,299.7141418457031,299.1551513671875,287.3903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173543753102,1.958737527729681e-08,0.0011173348175361,-0.0503154285252094,0.0,0.0,0.0,-0.0145230870693922,60.0,15.63408374786377,0.0,-8.512205340593938e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673889160156,0.0,0.0,0.0001050020146067,299.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6651916503906,0.0,0.0,0.0001105724222725,299.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6632385253906,0.0,0.0,8.166854968294501e-05,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66680908203125,0.0,0.0,0.0001105722549255,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6697998046875,0.0,0.0,0.0005245028878562,284.6344299316406,294.1499938964844,299.1265563964844,294.9462585449219,299.70831298828125,299.1463623046875,287.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188390199095,1.9761005276563992e-08,0.0011188192293047,-0.0507687106728553,0.0,0.0,0.0,-0.0146091617643833,60.0,15.636604309082031,0.0,-8.534841811069782e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66845703125,0.0,0.0,0.0001051481449394,299.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.666259765625,0.0,0.0,0.0001107263015001,299.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6643371582031,0.0,0.0,8.178220741683617e-05,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6678771972656,0.0,0.0,0.000110726134153,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708374023437,0.0,0.0,0.0005252328701317,284.63623046875,294.1499938964844,299.1180419921875,294.94580078125,299.7024841308594,299.1376037597656,287.4021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203956091776,1.994304987817941e-08,0.0011203757021576,-0.0512439236044883,0.0,0.0,0.0,-0.0146994078531861,60.0,15.640508651733398,0.0,-8.55860733395275e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6695251464844,0.0,0.0,0.0001053001033142,299.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673583984375,0.0,0.0,0.0001108863216359,299.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6654357910156,0.0,0.0,8.190039079636335e-05,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6689453125,0.0,0.0,0.0001108861542888,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6719055175781,0.0,0.0,0.00052599189803,284.6381225585937,294.1499938964844,299.1095886230469,294.9454040527344,299.69659423828125,299.1288757324219,287.40802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220143642276,2.0132356226554293e-08,0.0011219942243769,-0.0517380572855472,0.0,0.0,0.0,-0.0147932544350624,60.0,15.64550495147705,0.0,-8.58335624798201e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.670654296875,0.0,0.0,0.0001054571112035,299.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6684875488281,0.0,0.0,0.0001110516604967,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6665954589844,0.0,0.0,8.202251046895981e-05,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6700744628906,0.0,0.0,0.0001110514931497,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6730041503906,0.0,0.0,0.0005267762462608,284.6400146484375,294.1499938964844,299.1011657714844,294.945068359375,299.690673828125,299.12017822265625,287.4139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011236870195716,2.0327966865352213e-08,0.0011236666468903,-0.0522486083209514,0.0,0.0,0.0,-0.014890226535499,60.0,15.651518821716309,0.0,-8.608966339807014e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717834472656,0.0,0.0,0.0001056184628396,299.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6696472167969,0.0,0.0,0.0001112215686589,299.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6677551269531,0.0,0.0,8.214799890993163e-05,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67120361328125,0.0,0.0,0.0001112214013119,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67413330078125,0.0,0.0,0.0005275822477415,284.6419372558594,294.1499938964844,299.0927734375,294.9447631835937,299.6847229003906,299.11151123046875,287.4197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254057753831,2.0528977628941906e-08,0.0011253851698711,-0.0527732111513614,0.0,0.0,0.0,-0.0149898743256926,60.0,15.658395767211914,0.0,-8.6353232120473e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6729736328125,0.0,0.0,0.0001057831104844,299.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708374023437,0.0,0.0,0.0001113949474529,299.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6689453125,0.0,0.0,8.227606303989887e-05,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6723937988281,0.0,0.0,0.0001113947873818,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6752624511719,0.0,0.0,0.0005284047219902,284.6438903808594,294.1499938964844,299.0843811035156,294.9445495605469,299.6787414550781,299.1029052734375,287.4256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011271596886217,2.0734104211328492e-08,0.0011271389666944,-0.0533085130155086,0.0,0.0,0.0,-0.0150915635749697,60.0,15.666112899780272,0.0,-8.662261308245436e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6741638183594,0.0,0.0,0.0001059506103047,299.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.67205810546875,0.0,0.0,0.0001115713312174,299.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.670166015625,0.0,0.0,8.240633906098083e-05,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.673583984375,0.0,0.0,0.0001115711711463,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.67645263671875,0.0,0.0,0.0005292414571158,284.6459045410156,294.1499938964844,299.0760498046875,294.9443664550781,299.6727294921875,299.09429931640625,287.43145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289441026747,2.094278173103703e-08,0.0011289231479167,-0.0538530349731445,0.0,0.0,0.0,-0.0151950120925903,60.0,15.67449188232422,0.0,-8.68970886358511e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6753845214844,0.0,0.0,0.0001061199945979,299.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6732788085937,0.0,0.0,0.0001117497013183,299.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.67144775390625,0.0,0.0,8.253807754954323e-05,298.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6748352050781,0.0,0.0,0.0001117495339713,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776733398437,0.0,0.0,0.0005300875636748,284.6479187011719,294.1499938964844,299.0677490234375,294.9442138671875,299.6666564941406,299.0857238769531,287.43731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130748540163,2.1153805818130426e-08,0.0011307273525744,-0.0544036328792572,0.0,0.0,0.0,-0.0152996247634291,60.0,15.683477401733398,0.0,-8.71750955866446e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6766357421875,0.0,0.0,0.0001062908049789,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.674560546875,0.0,0.0,0.0001119295702665,299.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6727294921875,0.0,0.0,8.267092925962061e-05,298.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67608642578125,0.0,0.0,0.0001119294101954,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.67889404296875,0.0,0.0,0.0005309408297762,284.6499938964844,294.1499938964844,299.0594787597656,294.9441223144531,299.6605834960937,299.07720947265625,287.4431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325681116431,2.1366611591133733e-08,0.0011325468076393,-0.0549588277935981,0.0,0.0,0.0,-0.0154051203280687,60.0,15.6929349899292,0.0,-8.745589497038966e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.67791748046875,0.0,0.0,0.0001064623356796,299.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.67584228515625,0.0,0.0,0.0001121101959142,299.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.67401123046875,0.0,0.0,8.280433394247666e-05,298.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6773681640625,0.0,0.0,0.0001121100358432,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.68017578125,0.0,0.0,0.0005317976465448,284.6520690917969,294.1499938964844,299.0512084960937,294.944091796875,299.65447998046875,299.0686950683594,287.448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011343954829499,2.158031442434094e-08,0.0011343738297,-0.0555163100361824,0.0,0.0,0.0,-0.0155110610648989,60.0,15.702784538269045,0.0,-8.773832860242693e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6792297363281,0.0,0.0,0.0001066341865225,299.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6771850585937,0.0,0.0,0.000112291170808,299.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.67535400390625,0.0,0.0,8.293800055980682e-05,298.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6786804199219,0.0,0.0,0.0001122910107369,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.68145751953125,0.0,0.0,0.0005326561513356,284.6542053222656,294.1499938964844,299.04296875,294.9440612792969,299.6483154296875,299.0602111816406,287.45477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362262303009,2.179442226690753e-08,0.0011362044606357,-0.0560748055577278,0.0,0.0,0.0,-0.0156172020360827,60.0,15.712902069091797,0.0,-8.802175699429426e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6805725097656,0.0,0.0,0.0001068060591933,299.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.67852783203125,0.0,0.0,0.0001124721529777,299.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6767272949219,0.0,0.0,8.30716744530946e-05,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6800231933594,0.0,0.0,0.0001124719929066,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6827697753906,0.0,0.0,0.0005335146561264,284.6563415527344,294.1499938964844,299.0347595214844,294.944091796875,299.64215087890625,299.0517883300781,287.4606018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380572104826,2.200854609668568e-08,0.0011380352079868,-0.056633286178112,0.0,0.0,0.0,-0.0157233513891696,60.0,15.723341941833496,0.0,-8.830566144979458e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6819152832031,0.0,0.0,0.0001069775171345,299.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6799011230469,0.0,0.0,0.0001126527131418,299.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781005859375,0.0,0.0,8.320503548020497e-05,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.681396484375,0.0,0.0,0.0001126525530708,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.68414306640625,0.0,0.0,0.0005343711818568,284.6585388183594,294.1499938964844,299.0265808105469,294.94415283203125,299.6359558105469,299.0433654785156,287.4664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398837668821,2.222216721747828e-08,0.0011398615315556,-0.0571904070675373,0.0,0.0,0.0,-0.0158292520791292,60.0,15.733990669250488,0.0,-8.858935274247416e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
