time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965620,299.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6833190917969,0.0,0.0,0.0001071485239663,299.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6813049316406,0.0,0.0,0.0001128327858168,299.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6795349121094,0.0,0.0,8.333803270943463e-05,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6827697753906,0.0,0.0,0.0001128326257457,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6855163574219,0.0,0.0,0.0005352253792807,284.6607666015625,294.1499938964844,299.0184020996094,294.9442749023437,299.62969970703125,299.03497314453125,287.4721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141705433838,2.243521457501174e-08,0.0011416830820962,-0.0577459745109081,0.0,0.0,0.0,-0.0159348659217357,60.0,15.744781494140623,0.0,-8.887273850177736e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.68475341796875,0.0,0.0,0.0001073189487215,299.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6827392578125,0.0,0.0,0.0001130122473114,299.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68096923828125,0.0,0.0,8.347058610524982e-05,298.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6842041015625,0.0,0.0,0.0001130120945163,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6869201660156,0.0,0.0,0.0005360767245292,284.6630249023437,294.1499938964844,299.0102233886719,294.94439697265625,299.6234436035156,299.026611328125,287.4779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435210471972,2.2647544284382093e-08,0.0011434983462095,-0.0582996234297752,0.0,0.0,0.0,-0.0160401258617639,60.0,15.75564670562744,0.0,-8.91556126703108e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6861877441406,0.0,0.0,0.0001074887622962,299.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6842041015625,0.0,0.0,0.0001131910685217,299.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824645996094,0.0,0.0,8.36026665638201e-05,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6856689453125,0.0,0.0,0.0001131909157265,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883544921875,0.0,0.0,0.0005369250429794,284.6653137207031,294.1499938964844,299.0021057128906,294.9445495605469,299.6171569824219,299.0182800292969,287.4837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453301412984,2.285911371302518e-08,0.00114530720748,-0.0588512383401393,0.0,0.0,0.0,-0.016145009547472,60.0,15.766645431518556,0.0,-8.9437925510083e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6876525878906,0.0,0.0,0.0001076576518244,299.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6856994628906,0.0,0.0,0.0001133689147536,299.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6839599609375,0.0,0.0,8.373401942662895e-05,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6871337890625,0.0,0.0,0.0001133687619585,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898193359375,0.0,0.0,0.000537768646609,284.6676330566406,294.1499938964844,298.9939880371094,294.9447326660156,299.61083984375,299.00994873046875,287.48956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471292236819,2.3069524957008983e-08,0.0011471061734482,-0.059399776160717,0.0,0.0,0.0,-0.0162493176758289,60.0,15.777671813964844,0.0,-8.971913700861479e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6891784667969,0.0,0.0,0.000107825595478,299.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6872253417969,0.0,0.0,0.0001135457714553,299.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6854858398437,0.0,0.0,8.386463741771877e-05,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68865966796875,0.0,0.0,0.0001135456113843,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6912841796875,0.0,0.0,0.0005386075936257,284.6699523925781,294.1499938964844,298.9858703613281,294.9449462890625,299.6044921875,299.00164794921875,287.4953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011489184107631,2.327876380547877e-08,0.0011488951276987,-0.059945210814476,0.0,0.0,0.0,-0.0163530465215444,60.0,15.788735389709473,0.0,-8.999921163876935e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6907043457031,0.0,0.0,0.0001079913781723,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6887512207031,0.0,0.0,0.0001137203435064,299.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6870422363281,0.0,0.0,8.399357466259971e-05,298.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.690185546875,0.0,0.0,0.0001137201834353,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6928100585937,0.0,0.0,0.0005394357140175,284.6723327636719,294.1499938964844,298.9777526855469,294.9451599121094,299.5981140136719,298.9933776855469,287.5011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506844311952,2.3485306144266364e-08,0.0011506609153002,-0.0604835636913776,0.0,0.0,0.0,-0.0164554361253976,60.0,15.799688339233398,0.0,-9.027611014289505e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6922607421875,0.0,0.0,0.0001081546870409,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6903381347656,0.0,0.0,0.0001138923180405,299.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6886291503906,0.0,0.0,8.412059833062813e-05,298.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6917419433594,0.0,0.0,0.0001138921652454,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943664550781,0.0,0.0,0.0005402515525929,284.6747436523437,294.1499938964844,298.9696655273437,294.9454040527344,299.5917358398437,298.985107421875,287.50689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011524242581799,2.3688777162078626e-08,0.0011524005094543,-0.0610138587653636,0.0,0.0,0.0,-0.0165563039481639,60.0,15.81058406829834,0.0,-9.054930671936745e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.69384765625,0.0,0.0,0.0001083151437342,299.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6919250488281,0.0,0.0,0.0001140612803283,299.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69024658203125,0.0,0.0,8.42453955556266e-05,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6933288574219,0.0,0.0,0.0001140611275332,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959228515625,0.0,0.0,0.0005410530720837,284.6771850585937,294.1499938964844,298.96160888671875,294.9456787109375,299.5852966308594,298.97686767578125,287.5126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541335843503,2.388868125535737e-08,0.001154109602794,-0.0615348070859909,0.0,0.0,0.0,-0.0166554041206836,60.0,15.821285247802734,0.0,-9.081811214173285e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954650878906,0.0,0.0,0.0001084726172848,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6935729980469,0.0,0.0,0.0001142271066782,299.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.69189453125,0.0,0.0,8.436787175014615e-05,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6949462890625,0.0,0.0,0.0001142269538831,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6975402832031,0.0,0.0,0.0005418396904133,284.6796569824219,294.1499938964844,298.9535217285156,294.9459533691406,299.5788269042969,298.9686279296875,287.5184020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558111291378,2.408487276284177e-08,0.0011557870311662,-0.0620460323989391,0.0,0.0,0.0,-0.0167526621371507,60.0,15.831781387329102,0.0,-9.108231324717053e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6971130371094,0.0,0.0,0.000108625885332,299.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6952209472656,0.0,0.0,0.000114388509246,299.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6935729980469,0.0,0.0,8.448708103969693e-05,298.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.69659423828125,0.0,0.0,0.0001143883564509,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991577148437,0.0,0.0,0.0005426052957773,284.6821594238281,294.1499938964844,298.9454650878906,294.9462585449219,299.5723571777344,298.9604187011719,287.524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574438540264,2.4275827570363617e-08,0.0011574196396395,-0.0625435709953308,0.0,0.0,0.0,-0.0168473273515701,60.0,15.841924667358398,0.0,-9.133982814546473e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6987609863281,0.0,0.0,0.0001087751952582,299.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968994140625,0.0,0.0,0.0001145457354141,299.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6952514648437,0.0,0.0,8.46032053232193e-05,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6982727050781,0.0,0.0,0.000114545582619,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7008056640625,0.0,0.0,0.0005433511687442,284.6846923828125,294.1499938964844,298.9374084472656,294.946533203125,299.5658569335937,298.95220947265625,287.5299377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011590345529839,2.446184943494245e-08,0.0011590101057663,-0.0630282089114189,0.0,0.0,0.0,-0.0169395450502634,60.0,15.85170841217041,0.0,-9.159104052969269e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7004699707031,0.0,0.0,0.000108919593913,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986083984375,0.0,0.0,0.0001146977883763,299.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69696044921875,0.0,0.0,8.471551700495183e-05,298.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6999816894531,0.0,0.0,0.0001146976428572,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7024841308594,0.0,0.0,0.0005440724780783,284.687255859375,294.1499938964844,298.9293518066406,294.94683837890625,299.559326171875,298.94403076171875,287.5356750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605727486312,2.4641748197495872e-08,0.001160548068583,-0.063496857881546,0.0,0.0,0.0,-0.0170287266373634,60.0,15.861047744750977,0.0,-9.183431615156225e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.70220947265625,0.0,0.0,0.0001090585938072,299.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7003479003906,0.0,0.0,0.0001148441660916,299.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69873046875,0.0,0.0,8.482363045914099e-05,298.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7016906738281,0.0,0.0,0.0001148440205724,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7041931152344,0.0,0.0,0.0005447668372653,284.6898498535156,294.1499938964844,298.9212951660156,294.9471435546875,299.5527648925781,298.93585205078125,287.5414123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011620535515248,2.4814927002125842e-08,0.0011620287550613,-0.0639479607343673,0.0,0.0,0.0,-0.0171145778149366,60.0,15.869792938232422,0.0,-9.206880235979042e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7039489746094,0.0,0.0,0.0001091919766622,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021179199219,0.0,0.0,0.0001149846211774,299.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.70050048828125,0.0,0.0,8.49273637868464e-05,298.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7034606933594,0.0,0.0,0.0001149844756582,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059326171875,0.0,0.0,0.0005454331403598,284.6924743652344,294.1499938964844,298.9132385253906,294.9474792480469,299.54620361328125,298.9276733398437,287.5471496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634744005277,2.4981098079024378e-08,0.0011634493712335,-0.0643807724118232,0.0,0.0,0.0,-0.0171969551593065,60.0,15.877981185913086,0.0,-9.229408703959052e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.70574951171875,0.0,0.0,0.0001093193641281,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.70391845703125,0.0,0.0,0.0001151187680079,299.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7023010253906,0.0,0.0,8.502644050167874e-05,298.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70526123046875,0.0,0.0,0.0001151186152128,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.70770263671875,0.0,0.0,0.0005460694665089,284.6951599121094,294.1499938964844,298.9051818847656,294.9477844238281,299.53961181640625,298.9195251464844,287.55291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011648314539343,2.5139799575413235e-08,0.0011648063082247,-0.064794085919857,0.0,0.0,0.0,-0.0172756295651197,60.0,15.885509490966797,0.0,-9.250949517536357e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7075500488281,0.0,0.0,0.0001094405015464,299.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70574951171875,0.0,0.0,0.0001152463300968,299.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70416259765625,0.0,0.0,8.51206568768248e-05,298.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7070617675781,0.0,0.0,0.0001152461845776,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095031738281,0.0,0.0,0.0005466745933517,284.6978454589844,294.1499938964844,298.8971252441406,294.9480895996094,299.532958984375,298.911376953125,287.55865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661218013614,2.5290715299775002e-08,0.0011660965392366,-0.0651871040463447,0.0,0.0,0.0,-0.0173504427075386,60.0,15.89235782623291,0.0,-9.271457201975865e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7093811035156,0.0,0.0,0.0001095546249416,299.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70758056640625,0.0,0.0,0.0001153664998128,299.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7060241699219,0.0,0.0,8.520941628376022e-05,298.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088928222656,0.0,0.0,0.0001153663542936,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113342285156,0.0,0.0,0.0005472446791827,284.7005615234375,294.1499938964844,298.8890380859375,294.9483947753906,299.5263366699219,298.9032287597656,287.5643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673375265672,2.5432887795773244e-08,0.0011673120316118,-0.0655573233962059,0.0,0.0,0.0,-0.0174209233373403,60.0,15.89842414855957,0.0,-9.29079746470052e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71124267578125,0.0,0.0,0.0001096616542781,299.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70947265625,0.0,0.0,0.0001154792116722,299.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7079162597656,0.0,0.0,8.52926677907817e-05,298.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7107849121094,0.0,0.0,0.000115479066153,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71319580078125,0.0,0.0,0.0005477793747559,284.70330810546875,294.1499938964844,298.8809814453125,294.9486999511719,299.5196533203125,298.89508056640625,287.57012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684776982292,2.556622824556598e-08,0.0011684520868584,-0.0659045204520225,0.0,0.0,0.0,-0.0174870248883962,60.0,15.903680801391602,0.0,-9.308953963227397e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.713134765625,0.0,0.0,0.0001097608765121,299.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113647460937,0.0,0.0,0.0001155836944235,299.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098083496094,0.0,0.0,8.536983659723774e-05,298.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7126770019531,0.0,0.0,0.0001155835489043,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7150573730469,0.0,0.0,0.0005482750129885,284.7060852050781,294.1499938964844,298.8728942871094,294.948974609375,299.5129699707031,298.8869323730469,287.5758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695345165207,2.568983070716513e-08,0.0011695089051499,-0.066226340830326,0.0,0.0,0.0,-0.0175483003258705,60.0,15.90803337097168,0.0,-9.325800931492269e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7150573730469,0.0,0.0,0.0001098521534004,299.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7133178710937,0.0,0.0,0.0001156798098236,299.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7117614746094,0.0,0.0,8.544082811567932e-05,298.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.714599609375,0.0,0.0,0.0001156796715804,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71697998046875,0.0,0.0,0.0005487309535965,284.7088928222656,294.1499938964844,298.8648376464844,294.9492492675781,299.5062561035156,298.8787841796875,287.5815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705068172886,2.58035335320983e-08,0.0011704809730872,-0.066522367298603,0.0,0.0,0.0,-0.0176046658307313,60.0,15.911446571350098,0.0,-9.34131207941391e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7170104980469,0.0,0.0,0.0001099349756259,299.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7152709960937,0.0,0.0,0.0001157670267275,299.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137451171875,0.0,0.0,8.550524216843769e-05,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.716552734375,0.0,0.0,0.0001157668812084,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7189025878906,0.0,0.0,0.0005491446936503,284.71173095703125,294.1499938964844,298.8567199707031,294.94952392578125,299.4995422363281,298.8706359863281,287.5873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713890125975,2.590670256097384e-08,0.0011713630519807,-0.0667909532785415,0.0,0.0,0.0,-0.0176558122038841,60.0,15.91385555267334,0.0,-9.355397168064884e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7189636230469,0.0,0.0,0.0001100089939427,299.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7172546386719,0.0,0.0,0.0001158449667855,299.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157287597656,0.0,0.0,8.556280954508111e-05,298.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.718505859375,0.0,0.0,0.0001158448285423,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7208557128906,0.0,0.0,0.00054951448692,284.7145690917969,294.1499938964844,298.8486328125,294.94976806640625,299.4927673339844,298.86248779296875,287.5930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721773771569,2.5998899033652385e-08,0.0011721513001248,-0.0670309662818908,0.0,0.0,0.0,-0.0177015159279108,60.0,15.91521167755127,0.0,-9.367992959141702e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7209777832031,0.0,0.0,0.000110073662654,299.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7192687988281,0.0,0.0,0.0001159130697487,299.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7177429199219,0.0,0.0,8.561310824006796e-05,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72052001953125,0.0,0.0,0.0001159129315055,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.72283935546875,0.0,0.0,0.0005498375394381,284.71746826171875,294.1499938964844,298.84051513671875,294.9499816894531,299.48602294921875,298.85430908203125,287.5987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011728662066161,2.6079455039962344e-08,0.001172840129584,-0.0672406628727912,0.0,0.0,0.0,-0.0177414510399103,60.0,15.91543197631836,0.0,-9.379005661003249e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7229919433594,0.0,0.0,0.0001101287343772,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7212829589844,0.0,0.0,0.0001159710664069,299.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71978759765625,0.0,0.0,8.565594180254266e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225341796875,0.0,0.0,0.0001159709281637,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.724853515625,0.0,0.0,0.0005501126870512,284.72039794921875,294.1499938964844,298.8323974609375,294.9501953125,299.4792175292969,298.8461608886719,287.6044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734527070075,2.6148041953888423e-08,0.0011734265135601,-0.0674191936850547,0.0,0.0,0.0,-0.0177754517644643,60.0,15.914485931396484,0.0,-9.388386956743489e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7250366210937,0.0,0.0,0.0001101737070712,299.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7233581542969,0.0,0.0,0.000116018418339,299.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.72186279296875,0.0,0.0,8.569091733079404e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7245788574219,0.0,0.0,0.0001160182800958,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72686767578125,0.0,0.0,0.0005503373104147,284.72332763671875,294.1499938964844,298.8242492675781,294.9503479003906,299.4724426269531,298.8379821777344,287.6101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739315232262,2.6204041603250523e-08,0.0011739053297787,-0.067564956843853,0.0,0.0,0.0,-0.0178032144904136,60.0,15.912291526794434,0.0,-9.396050160148661e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72711181640625,0.0,0.0,0.0001102080859709,299.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254333496094,0.0,0.0,0.0001160546235041,299.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7239685058594,0.0,0.0,8.571765647502616e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7266540527344,0.0,0.0,0.0001160544852609,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7289428710937,0.0,0.0,0.0005505090812221,284.7262878417969,294.1499938964844,298.8160705566406,294.95050048828125,299.4656066894531,298.829833984375,287.6159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174297532998,2.6246846474009544e-08,0.0011742713395506,-0.0676763728260994,0.0,0.0,0.0,-0.0178244337439537,60.0,15.908808708190918,0.0,-9.401910006090477e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7292175292969,0.0,0.0,0.0001102315727621,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7275390625,0.0,0.0,0.000116079354484,299.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.72607421875,0.0,0.0,8.573591912863776e-05,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.728759765625,0.0,0.0,0.0001160792162409,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.73101806640625,0.0,0.0,0.0005506264278665,284.7292785644531,294.1499938964844,298.8078918457031,294.9506225585937,299.4587707519531,298.8216552734375,287.6216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745475931093,2.627607464944505e-08,0.0011745212832465,-0.0677524507045745,0.0,0.0,0.0,-0.0178389232605695,60.0,15.903966903686523,0.0,-9.405911782778277e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313232421875,0.0,0.0,0.0001102433598134,299.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.72967529296875,0.0,0.0,0.0001160917599918,299.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72821044921875,0.0,0.0,8.574508683523163e-05,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308959960937,0.0,0.0,0.0001160916290245,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7331237792969,0.0,0.0,0.0005506853340193,284.7322998046875,294.1499938964844,298.7996826171875,294.9507141113281,299.4519348144531,298.8134460449219,287.6273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746728559955,2.629071893522905e-08,0.0011746465461328,-0.0677905678749084,0.0,0.0,0.0,-0.0178461838513612,60.0,15.897697448730469,0.0,-9.407917644921326e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73345947265625,0.0,0.0,0.0001102434907807,299.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7318420410156,0.0,0.0,0.000116091898235,299.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303771972656,0.0,0.0,8.574518869863823e-05,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7330322265625,0.0,0.0,0.0001160917672677,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7352600097656,0.0,0.0,0.0005506859743036,284.7353515625,294.1499938964844,298.7914733886719,294.9507751464844,299.445068359375,298.80523681640625,287.6330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746740201488,2.6290841503850973e-08,0.001174647710286,-0.0677908882498741,0.0,0.0,0.0,-0.0178462453186512,60.0,15.889974594116213,0.0,-9.407934697946985e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7356262207031,0.0,0.0,0.0001102310998248,299.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7340087890625,0.0,0.0,0.000116078852443,299.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7325744628906,0.0,0.0,8.573554805479944e-05,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7351989746094,0.0,0.0,0.0001160787214757,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7373962402344,0.0,0.0,0.0005506241577677,284.7384033203125,294.1499938964844,298.7832336425781,294.9508056640625,299.4382019042969,298.7970275878906,287.6388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745417723432,2.6275362330352443e-08,0.0011745154624804,-0.0677505955100059,0.0,0.0,0.0,-0.0178385712206363,60.0,15.88075351715088,0.0,-9.405814438423477e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378234863281,0.0,0.0,0.0001102053793147,299.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362060546875,0.0,0.0,0.0001160517640528,299.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7347717285156,0.0,0.0,8.571553917136043e-05,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7373962402344,0.0,0.0,0.0001160516330855,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73956298828125,0.0,0.0,0.0005504956934601,284.7414855957031,294.1499938964844,298.77496337890625,294.9507751464844,299.4313049316406,298.788818359375,287.64453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742673814296,2.6243265338621323e-08,0.0011742411879822,-0.0676670521497726,0.0,0.0,0.0,-0.0178226605057716,60.0,15.869917869567873,0.0,-9.4014197316028e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7400207519531,0.0,0.0,0.0001101660891436,299.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7384033203125,0.0,0.0,0.0001160103856818,299.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73699951171875,0.0,0.0,8.568498014938086e-05,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7395935058594,0.0,0.0,0.0001160102547146,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.74176025390625,0.0,0.0,0.0005502994172275,284.7445983886719,294.1499938964844,298.76666259765625,294.95074462890625,299.4244079589844,298.78057861328125,287.6502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738485191017,2.6194262758849618e-08,0.0011738223256543,-0.0675395056605339,0.0,0.0,0.0,-0.0177983697503805,60.0,15.857372283935549,0.0,-9.394712208177225e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74224853515625,0.0,0.0,0.0001101107191061,299.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406616210937,0.0,0.0,0.0001159520761575,299.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7392578125,0.0,0.0,8.56419064803049e-05,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7418212890625,0.0,0.0,0.0001159519451903,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7439880371094,0.0,0.0,0.0005500228726305,284.7477111816406,294.1499938964844,298.75836181640625,294.9506225585937,299.4175109863281,298.7723083496094,287.6559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117325829342,2.6125222873929488e-08,0.0011732320999726,-0.0673597976565361,0.0,0.0,0.0,-0.0177641436457633,60.0,15.842860221862791,0.0,-9.385265542505294e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445068359375,0.0,0.0,0.0001100406589102,299.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.742919921875,0.0,0.0,0.0001158782979473,299.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.74151611328125,0.0,0.0,8.558741683373228e-05,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7440795898437,0.0,0.0,0.0001158781669801,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7462158203125,0.0,0.0,0.000549672928173,284.7508544921875,294.1499938964844,298.75,294.95050048828125,299.4105834960937,298.7640380859375,287.66168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725114891305,2.6037870526351984e-08,0.0011724854120984,-0.0671324133872985,0.0,0.0,0.0,-0.017720840871334,60.0,15.82654094696045,0.0,-9.373319898031697e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.74676513671875,0.0,0.0,0.0001099471555789,299.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7452087402344,0.0,0.0,0.0001157798396889,299.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7438049316406,0.0,0.0,8.551469363737851e-05,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.746337890625,0.0,0.0,0.0001157797087216,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7484741210937,0.0,0.0,0.0005492058699019,284.7540283203125,294.1499938964844,298.7416076660156,294.9503173828125,299.4036560058594,298.7557373046875,287.6673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171515090391,2.5921318425048412e-08,0.0011714891297742,-0.06682900339365,0.0,0.0,0.0,-0.0176630616188049,60.0,15.808049201965332,0.0,-9.357393082609633e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7490539550781,0.0,0.0,0.0001098191205528,299.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474975585937,0.0,0.0,0.0001156450089183,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7461242675781,0.0,0.0,8.541510760551319e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486267089844,0.0,0.0,0.0001156448779511,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7507629394531,0.0,0.0,0.0005485663423314,284.7572021484375,294.1499938964844,298.733154296875,294.9501953125,299.396728515625,298.7474365234375,287.6731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701507028192,2.5761723421169336e-08,0.0011701249750331,-0.066413514316082,0.0,0.0,0.0,-0.0175839476287364,60.0,15.78626823425293,0.0,-9.335606421245757e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513732910156,0.0,0.0,0.0001096616470022,299.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74981689453125,0.0,0.0,0.0001154791752924,299.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7484436035156,0.0,0.0,8.529262413503602e-05,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7509460449219,0.0,0.0,0.0001154790443251,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7530517578125,0.0,0.0,0.0005477797240018,284.7604064941406,294.1499938964844,298.7246398925781,294.9500427246094,299.3897705078125,298.73907470703125,287.6788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168472575955,2.5565439543129287e-08,0.0011684470809996,-0.0659024715423584,0.0,0.0,0.0,-0.0174866430461406,60.0,15.761242866516112,0.0,-9.308846671274297e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,0.0001094597828341,299.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75213623046875,0.0,0.0,0.0001152666009147,299.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75079345703125,0.0,0.0,8.513561624567956e-05,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7532653808594,0.0,0.0,0.0001152664772234,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75537109375,0.0,0.0,0.0005467714508995,284.7636413574219,294.1499938964844,298.716064453125,294.9499206542969,299.3828125,298.730712890625,287.6845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166321686469,2.531384879489451e-08,0.0011662964243441,-0.0652473494410514,0.0,0.0,0.0,-0.0173619221895933,60.0,15.732170104980469,0.0,-9.27460206412434e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7560119628906,0.0,0.0,0.000109212960524,299.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544860839844,0.0,0.0,0.0001150066818809,299.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7531433105469,0.0,0.0,8.494364010402933e-05,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.755615234375,0.0,0.0,0.0001150065581896,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7576904296875,0.0,0.0,0.000545538496226,284.7668762207031,294.1499938964844,298.7074279785156,294.9498291015625,299.3758850097656,298.7222900390625,287.69024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636917479336,2.5006228199231373e-08,0.0011636667186394,-0.0644462183117866,0.0,0.0,0.0,-0.0172094237059354,60.0,15.69822120666504,0.0,-9.232817177462493e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
