time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967960,299.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7583923339844,0.0,0.0,0.0001089083598344,299.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7568664550781,0.0,0.0,0.0001146859285654,299.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7555236816406,0.0,0.0,8.47067276481539e-05,298.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7579650878906,0.0,0.0,0.0001146858048741,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7600402832031,0.0,0.0,0.0005440170061774,284.7701110839844,294.1499938964844,298.6987609863281,294.94976806640625,299.3689270019531,298.7138977050781,287.6959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604462051764,2.462661541358102e-08,0.0011604216415435,-0.0634574294090271,0.0,0.0,0.0,-0.0170212388038635,60.0,15.658672332763672,0.0,-9.181383120449028e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7607421875,0.0,0.0,0.0001085419644368,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7592468261719,0.0,0.0,0.0001143000918091,299.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7579040527344,0.0,0.0,8.442175021627918e-05,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7603454589844,0.0,0.0,0.0001142999753938,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76239013671875,0.0,0.0,0.000542186840903,284.7733764648437,294.1499938964844,298.69000244140625,294.9496765136719,299.3619689941406,298.7054443359375,287.70166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011565423337742,2.4169994006229e-08,0.0011565181193873,-0.062267817556858,0.0,0.0,0.0,-0.0167948771268129,60.0,15.612967491149902,0.0,-9.119705168814109e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7631225585937,0.0,0.0,0.0001081032969523,299.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7616271972656,0.0,0.0,0.0001138381485361,299.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.76031494140625,0.0,0.0,8.408055873587728e-05,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7627258300781,0.0,0.0,0.0001138380321208,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7647399902344,0.0,0.0,0.0005399956135079,284.7766418457031,294.1499938964844,298.68121337890625,294.9496459960937,299.35504150390625,298.697021484375,287.7073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518682586029,2.3623309530762533e-08,0.0011518446262925,-0.0608432330191135,0.0,0.0,0.0,-0.0165238678455352,60.0,15.559146881103516,0.0,-9.046134863410772e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655334472656,0.0,0.0,0.0001076048138202,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7640380859375,0.0,0.0,0.000113313224574,299.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7627258300781,0.0,0.0,8.36928520584479e-05,298.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.76513671875,0.0,0.0,0.0001133131081587,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7671203613281,0.0,0.0,0.000537505664397,284.7799072265625,294.1499938964844,298.6723327636719,294.9496154785156,299.3481140136719,298.6885681152344,287.71307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465570423752,2.3002099780455865e-08,0.0011465339921414,-0.059223998337984,0.0,0.0,0.0,-0.0162159129977226,60.0,15.498224258422852,0.0,-8.962896913544682e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7679138183594,0.0,0.0,0.0001070355501724,299.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7664489746094,0.0,0.0,0.0001127137584262,299.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.76513671875,0.0,0.0,8.3250088209752e-05,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7675170898437,0.0,0.0,0.0001127136420109,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76953125,0.0,0.0,0.0005346620455384,284.7831726074219,294.1499938964844,298.6634216308594,294.9495849609375,299.3411865234375,298.68017578125,287.71875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140491454862,2.2292686807645623e-08,0.0011404692195355,-0.0573743022978305,0.0,0.0,0.0,-0.0158642344176769,60.0,15.429012298583984,0.0,-8.868309464560299e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77032470703125,0.0,0.0,0.0001064125026459,299.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76885986328125,0.0,0.0,0.0001120576562243,299.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.767578125,0.0,0.0,8.276549488073215e-05,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699279785156,0.0,0.0,0.000112057539809,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7719116210937,0.0,0.0,0.0005315498565323,284.78643798828125,294.1499938964844,298.6544494628906,294.9495849609375,299.33428955078125,298.6717529296875,287.7244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338528711348,2.1516260773069007e-08,0.0011338313343003,-0.0553492158651351,0.0,0.0,0.0,-0.0154793327674269,60.0,15.35273551940918,0.0,-8.76536176974696e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7727355957031,0.0,0.0,0.0001057325207511,299.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7712707519531,0.0,0.0,0.0001113416001317,299.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699890136719,0.0,0.0,8.223662007367238e-05,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7723388671875,0.0,0.0,0.0001113414909923,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7743225097656,0.0,0.0,0.000528153264895,284.78973388671875,294.1499938964844,298.6454162597656,294.9495849609375,299.3274230957031,298.66339111328125,287.7301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011266075307503,2.066890125718146e-08,0.0011265869252383,-0.0531383566558361,0.0,0.0,0.0,-0.0150592662394046,60.0,15.268634796142578,0.0,-8.653693583937638e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.775146484375,0.0,0.0,0.0001050150240189,299.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7737121582031,0.0,0.0,0.0001105860355892,299.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7724304199219,0.0,0.0,8.167855412466452e-05,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7747497558594,0.0,0.0,0.0001105859264498,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7767028808594,0.0,0.0,0.0005245691863819,284.7929992675781,294.1499938964844,298.6363220214844,294.9496459960937,299.3205871582031,298.6550598144531,287.7358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189624201506,1.9774793358351417e-08,0.0011189426295459,-0.0508047007024288,0.0,0.0,0.0,-0.0146160246804356,60.0,15.178733825683594,0.0,-8.536639484191255e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7775573730469,0.0,0.0,0.0001042647636495,299.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.776123046875,0.0,0.0,0.0001097959757316,299.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7748718261719,0.0,0.0,8.1095022324007e-05,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77716064453125,0.0,0.0,0.0001097958665923,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77911376953125,0.0,0.0,0.0005208215443417,284.7962646484375,294.1499938964844,298.6271667480469,294.9496765136719,299.3137512207031,298.64678955078125,287.7414855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109681800007,1.883987899020667e-08,0.0011109493207186,-0.048363659530878,0.0,0.0,0.0,-0.0141525520011782,60.0,15.082996368408203,0.0,-8.415094754354868e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77996826171875,0.0,0.0,0.0001034972228808,299.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.778564453125,0.0,0.0,0.0001089877114281,299.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7773132324219,0.0,0.0,8.049803727772087e-05,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77960205078125,0.0,0.0,0.0001089876022888,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7815246582031,0.0,0.0,0.0005169875803403,284.79949951171875,294.1499938964844,298.61798095703125,294.9497375488281,299.3069763183594,298.6385498046875,287.7471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027896543964,1.7883436953525234e-08,0.0011027717264369,-0.0458655394613742,0.0,0.0,0.0,-0.0136784082278609,60.0,14.983156204223633,0.0,-8.291652164871267e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7823791503906,0.0,0.0,0.0001027221733238,299.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7809753417969,0.0,0.0,0.0001081715454347,299.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7797241210937,0.0,0.0,7.989521691342816e-05,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0001081714362953,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.783935546875,0.0,0.0,0.0005131160723976,284.8027648925781,294.1499938964844,298.60870361328125,294.9498291015625,299.3002014160156,298.6303405761719,287.7528381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094531151466,1.691765305622539e-08,0.001094514154829,-0.0433421544730663,0.0,0.0,0.0,-0.0131996311247348,60.0,14.8804931640625,0.0,-8.167927489921567e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7847900390625,0.0,0.0,0.000101949670352,299.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7834167480469,0.0,0.0,0.0001073580642696,299.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821655273437,0.0,0.0,7.929438288556412e-05,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.784423828125,0.0,0.0,0.0001073579551302,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78631591796875,0.0,0.0,0.000509257253725,284.8059997558594,294.1499938964844,298.5993957519531,294.9499206542969,299.29345703125,298.6222229003906,287.7585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010862996568903,1.5955052390381752e-08,0.0010862837079912,-0.0408262871205806,0.0,0.0,0.0,-0.0127224316820502,60.0,14.776247024536133,0.0,-8.045535082601418e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7872314453125,0.0,0.0,0.0001011911517707,299.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78582763671875,0.0,0.0,0.0001065593023668,299.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7846069335937,0.0,0.0,7.870441913837567e-05,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7868347167969,0.0,0.0,0.0001065592005033,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7887268066406,0.0,0.0,0.0005054683424532,284.80926513671875,294.1499938964844,298.59002685546875,294.9500427246094,299.2867126464844,298.6141357421875,287.76416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782170575112,1.5009890219630506e-08,0.0010782020399346,-0.0383552461862564,0.0,0.0,0.0,-0.0122538758441805,60.0,14.671585083007812,0.0,-7.926257694634843e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7896423339844,0.0,0.0,0.0001004550795187,299.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7882385253906,0.0,0.0,0.0001057841800502,299.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7870178222656,0.0,0.0,7.813191768946126e-05,298.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7892761230469,0.0,0.0,0.0001057840781868,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7911376953125,0.0,0.0,0.0005017915391363,284.8124694824219,294.1499938964844,298.5805969238281,294.9501647949219,299.280029296875,298.6061706542969,287.7698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703736916184,1.4092701228207716e-08,0.0010703596053645,-0.035956684499979,0.0,0.0,0.0,-0.0117991883307695,60.0,14.567659378051758,0.0,-7.811360802634226e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.79205322265625,0.0,0.0,9.974706335924566e-05,299.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7906799316406,0.0,0.0,0.0001050386053975,299.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7894592285156,0.0,0.0,7.758123683743179e-05,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.79168701171875,0.0,0.0,0.0001050385035341,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7935485839844,0.0,0.0,0.0004982548998668,284.8157043457031,294.1499938964844,298.5711364746094,294.9503173828125,299.2733459472656,298.5982360839844,287.77545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628292802721,1.3210482485703778e-08,0.0010628160089254,-0.033648993819952,0.0,0.0,0.0,-0.0113618345931172,60.0,14.465411186218262,0.0,-7.701635240664474e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7944641113281,0.0,0.0,9.90740445558913e-05,299.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7930908203125,0.0,0.0,0.0001043298907461,299.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7919006347656,0.0,0.0,7.705777534283698e-05,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7940979003906,0.0,0.0,0.0001043297888827,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7959289550781,0.0,0.0,0.0004948931164108,284.8189392089844,294.1499938964844,298.56158447265625,294.95050048828125,299.2666931152344,298.59039306640625,287.78106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556577472016,1.2371882185391314e-08,0.0010556452907621,-0.0314549058675766,0.0,0.0,0.0,-0.0109461052343249,60.0,14.36606502532959,0.0,-7.598053741730838e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.796875,0.0,0.0,9.8439006251283e-05,299.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7955017089844,0.0,0.0,0.0001036611574818,299.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7943115234375,0.0,0.0,7.656385423615575e-05,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7965087890625,0.0,0.0,0.0001036610628943,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79833984375,0.0,0.0,0.000491720973514,284.8221435546875,294.1499938964844,298.552001953125,294.95068359375,299.2600402832031,298.5826110839844,287.78668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488907573744,1.1580605807637312e-08,0.0010488791158422,-0.0293842293322086,0.0,0.0,0.0,-0.0105538358911871,60.0,14.269952774047852,0.0,-7.500959497974692e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7992858886719,0.0,0.0,9.78460011538118e-05,299.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7979431152344,0.0,0.0,0.0001030366911436,299.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7967529296875,0.0,0.0,7.610262400703505e-05,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7989196777344,0.0,0.0,0.0001030365892802,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8007507324219,0.0,0.0,0.0004887587856501,284.8253479003906,294.1499938964844,298.5423583984375,294.9508972167969,299.25341796875,298.57489013671875,287.79229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425717337056,1.0841704423114606e-08,0.0010425607906654,-0.0274502728134393,0.0,0.0,0.0,-0.0101875308901071,60.0,14.17837905883789,0.0,-7.410855573652952e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8016967773437,0.0,0.0,9.729265002533792e-05,299.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.80035400390625,0.0,0.0,0.0001024539815261,299.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7991943359375,0.0,0.0,7.567223656224087e-05,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.80133056640625,0.0,0.0,0.0001024538869387,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8031616210937,0.0,0.0,0.0004859947075601,284.8285522460937,294.1499938964844,298.5326538085937,294.9511108398437,299.2467956542969,298.5672607421875,287.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366750648245,1.0152222174042436e-08,0.0010366649366915,-0.025645388290286,0.0,0.0,0.0,-0.0098457233980298,60.0,14.090669631958008,0.0,-7.32726803676087e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8041076660156,0.0,0.0,9.678493370302022e-05,299.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.80279541015625,0.0,0.0,0.0001019193296087,299.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8016052246094,0.0,0.0,7.527734851464629e-05,298.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.80377197265625,0.0,0.0,0.0001019192350213,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8055725097656,0.0,0.0,0.0004834585997741,284.8317565917969,294.1499938964844,298.5229187011719,294.95135498046875,299.2401733398437,298.5596923828125,287.8034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312648955732,9.519606436469983e-09,0.0010312553495168,-0.0239891503006219,0.0,0.0,0.0,-0.0095321079716086,60.0,14.008408546447754,0.0,-7.250991274077023e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8065490722656,0.0,0.0,9.631532157072796e-05,299.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.80523681640625,0.0,0.0,0.0001014248118735,299.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8040466308594,0.0,0.0,7.491209544241428e-05,298.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8061828613281,0.0,0.0,0.0001014247172861,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8079833984375,0.0,0.0,0.0004811128310393,284.8349609375,294.1499938964844,298.5130920410156,294.9515991210937,299.23358154296875,298.5521850585937,287.8090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262606665492,8.934473605393123e-09,0.0010262517025694,-0.0224570520222187,0.0,0.0,0.0,-0.0092420317232608,60.0,13.930508613586426,0.0,-7.18079391504034e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8089599609375,0.0,0.0,9.588743705535308e-05,299.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8076477050781,0.0,0.0,0.0001009742263704,299.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8064880371094,0.0,0.0,7.457929314114153e-05,298.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8086242675781,0.0,0.0,0.000100974131783,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8103942871094,0.0,0.0,0.0004789754748344,284.8381652832031,294.1499938964844,298.50323486328125,294.9518737792969,299.2269592285156,298.54473876953125,287.81463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217010276392,8.401329409934988e-09,0.001021692645736,-0.0210609436035156,0.0,0.0,0.0,-0.0089777279645204,60.0,13.85696792602539,0.0,-7.117131417544442e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114013671875,0.0,0.0,9.549852984491736e-05,299.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8100891113281,0.0,0.0,0.0001005646845442,299.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8089599609375,0.0,0.0,7.427680247928947e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8110656738281,0.0,0.0,0.0001005645899567,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.81280517578125,0.0,0.0,0.0004770328232552,284.84136962890625,294.1499938964844,298.49334716796875,294.9521789550781,299.2203674316406,298.5373229980469,287.8201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175566421821,7.916746369573957e-09,0.0010175487259402,-0.0197918936610221,0.0,0.0,0.0,-0.0087374988943338,60.0,13.788111686706545,0.0,-7.05951279655892e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8138427734375,0.0,0.0,9.51493566390127e-05,299.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125305175781,0.0,0.0,0.0001001969867502,299.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114013671875,0.0,0.0,7.400522736134008e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8134765625,0.0,0.0,0.0001001968994387,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81524658203125,0.0,0.0,0.0004752886597998,284.8445739746094,294.1499938964844,298.4833679199219,294.9524841308594,299.2137451171875,298.5299987792969,287.8257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138358920812,7.481681052468048e-09,0.0010138284415006,-0.0186524428427219,0.0,0.0,0.0,-0.0085218176245689,60.0,13.725016593933104,0.0,-7.007981395190654e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8162841796875,0.0,0.0,9.483685425948352e-05,299.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.81500244140625,0.0,0.0,9.986790246330202e-05,299.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8138427734375,0.0,0.0,7.376216672128066e-05,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8159484863281,0.0,0.0,9.986781515181065e-05,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.81768798828125,0.0,0.0,0.0004737276467494,284.8477783203125,294.1499938964844,298.4733581542969,294.9527893066406,299.2071228027344,298.52264404296875,287.83123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105055989697,7.092298304200995e-09,0.0010104984976351,-0.0176325757056474,0.0,0.0,0.0,-0.0083287814632058,60.0,13.665863037109377,0.0,-6.962020648870748e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187255859375,0.0,0.0,9.457273699808866e-05,299.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81744384765625,0.0,0.0,9.958977170754224e-05,299.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8163146972656,0.0,0.0,7.355673733400181e-05,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8183898925781,0.0,0.0,9.958968439605088e-05,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82012939453125,0.0,0.0,0.000472408341011,284.8509826660156,294.1499938964844,298.4632873535156,294.9531555175781,299.2004699707031,298.51531982421875,287.8367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076907929033,6.763206883420025e-09,0.0010076840408146,-0.0167705807834863,0.0,0.0,0.0,-0.0081656351685523,60.0,13.611665725708008,0.0,-6.923294648686351e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8211975097656,0.0,0.0,9.43575578276068e-05,299.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8199157714844,0.0,0.0,9.936318383552134e-05,299.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187866210937,0.0,0.0,7.338937575696036e-05,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8208312988281,0.0,0.0,9.936309652402996e-05,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.82257080078125,0.0,0.0,0.0004713335074484,284.8542175292969,294.1499938964844,298.45318603515625,294.9535217285156,299.19384765625,298.5079650878906,287.8422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053975274786,6.4950929079543585e-09,0.0010053910082206,-0.0160682760179042,0.0,0.0,0.0,-0.0080327177420258,60.0,13.562766075134276,0.0,-6.8918240003768e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8236389160156,0.0,0.0,9.41987309488468e-05,299.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8223876953125,0.0,0.0,9.91959313978441e-05,299.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8212890625,0.0,0.0,7.326584454858676e-05,298.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.82330322265625,0.0,0.0,9.919583681039512e-05,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8250427246094,0.0,0.0,0.000470540166134,284.857421875,294.1499938964844,298.4430236816406,294.9538879394531,299.1871643066406,298.5005187988281,287.84771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037048486992,6.2971858838523084e-09,0.0010036985622718,-0.0155498590320348,0.0,0.0,0.0,-0.0079346057027578,60.0,13.521317481994627,0.0,-6.868639701451684e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8261413574219,0.0,0.0,9.407840116182342e-05,299.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.82489013671875,0.0,0.0,9.906921332003547e-05,299.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8237609863281,0.0,0.0,7.317225390579551e-05,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8258056640625,0.0,0.0,9.906912600854412e-05,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8274841308594,0.0,0.0,0.0004699390847235,284.86065673828125,294.1499938964844,298.43280029296875,294.95428466796875,299.18048095703125,298.4929504394531,287.8531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024221846833,6.147242714860113e-09,0.0010024161310866,-0.0151570755988359,0.0,0.0,0.0,-0.0078602712601423,60.0,13.4844970703125,0.0,-6.851099954019446e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82861328125,0.0,0.0,9.4010989414528e-05,299.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8273620605469,0.0,0.0,9.89982218015939e-05,299.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8262634277344,0.0,0.0,7.31198160792701e-05,298.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282775878906,0.0,0.0,9.899813449010252e-05,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8299865722656,0.0,0.0,0.0004696023534052,284.8638916015625,294.1499938964844,298.4225158691406,294.9547119140625,299.1737670898437,298.4851989746094,287.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017034364864,6.063229029962258e-09,0.0010016973828896,-0.0149369947612285,0.0,0.0,0.0,-0.0078186206519603,60.0,13.453925132751465,0.0,-6.84128238503945e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.83111572265625,0.0,0.0,9.39800956984982e-05,299.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82989501953125,0.0,0.0,9.896569099510089e-05,299.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.82879638671875,0.0,0.0,7.309579086722806e-05,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8307800292969,0.0,0.0,9.896560368360952e-05,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8324890136719,0.0,0.0,0.0004694480448961,284.8671569824219,294.1499938964844,298.4122009277344,294.9551696777344,299.1670227050781,298.47723388671875,287.8640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013738647103,6.0247216104869494e-09,0.0010013678111135,-0.0148361204192042,0.0,0.0,0.0,-0.007799529004842,60.0,13.428442001342772,0.0,-6.836785360064823e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8336486816406,0.0,0.0,9.398812835570423e-05,299.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8323974609375,0.0,0.0,9.897414565784857e-05,299.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8313293457031,0.0,0.0,7.310203363886103e-05,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83331298828125,0.0,0.0,9.89740583463572e-05,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8349914550781,0.0,0.0,0.0004694881790783,284.87042236328125,294.1499938964844,298.4018249511719,294.9555969238281,299.1602478027344,298.4690246582031,287.8694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014589643105,6.034707400459638e-09,0.0010014530271291,-0.0148622803390026,0.0,0.0,0.0,-0.0078044780530035,60.0,13.40785312652588,0.0,-6.837951360694208e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.836181640625,0.0,0.0,9.402367140864952e-05,299.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8349304199219,0.0,0.0,9.901158045977354e-05,299.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8338623046875,0.0,0.0,7.312968227779493e-05,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8358459472656,0.0,0.0,9.901149314828216e-05,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8374938964844,0.0,0.0,0.0004696657706517,284.87371826171875,294.1499938964844,298.39141845703125,294.9560852050781,299.1534423828125,298.4605407714844,287.8748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018374305218,6.0789790978788005e-09,0.0010018313769251,-0.0149782542139291,0.0,0.0,0.0,-0.007826424203813,60.0,13.391794204711914,0.0,-6.84312269072507e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8387145996094,0.0,0.0,9.408692858414724e-05,299.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8374938964844,0.0,0.0,9.907818457577378e-05,299.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.83642578125,0.0,0.0,7.317887502722442e-05,298.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83837890625,0.0,0.0,9.90780972642824e-05,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84002685546875,0.0,0.0,0.0004699817218352,284.87701416015625,294.1499938964844,298.3809509277344,294.9565734863281,299.1465759277344,298.4516906738281,287.8802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025111259892,6.15776452050909e-09,0.0010025049559772,-0.0151846390217542,0.0,0.0,0.0,-0.0078654810786247,60.0,13.380657196044922,0.0,-6.852329903495048e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8412780761719,0.0,0.0,9.416690591024236e-05,299.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8400573730469,0.0,0.0,9.916241106111556e-05,299.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389892578125,0.0,0.0,7.324108446482569e-05,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8409423828125,0.0,0.0,9.91623237496242e-05,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84259033203125,0.0,0.0,0.0004703812592197,284.8803100585937,294.1499938964844,298.37042236328125,294.95709228515625,299.13970947265625,298.44256591796875,287.8856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033631697297,6.257396378828162e-09,0.0010033568833023,-0.0154456309974193,0.0,0.0,0.0,-0.0079148728400468,60.0,13.372432708740234,0.0,-6.863982804361515e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8438415527344,0.0,0.0,9.4254341092892e-05,299.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8426513671875,0.0,0.0,9.925448102876544e-05,299.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8415832519531,0.0,0.0,7.330908556468785e-05,298.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8435363769531,0.0,0.0,9.925440099323168e-05,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8451538085937,0.0,0.0,0.0004708180495072,284.8836364746094,294.1499938964844,298.3598327636719,294.9576110839844,299.1327819824219,298.4330139160156,287.8909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042946087196,6.366315918882037e-09,0.0010042882058769,-0.0157309472560882,0.0,0.0,0.0,-0.0079688690602779,60.0,13.367267608642578,0.0,-6.87673349375473e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.846435546875,0.0,0.0,9.43377090152353e-05,299.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8452453613281,0.0,0.0,9.934227273333818e-05,299.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8442077636719,0.0,0.0,7.337392889894545e-05,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8461303710937,0.0,0.0,9.934219269780442e-05,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8477478027344,0.0,0.0,0.0004712344962172,284.8869934082031,294.1499938964844,298.3492126464844,294.95819091796875,299.1258239746094,298.4232482910156,287.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051827412098,6.470167068783894e-09,0.0010051763383671,-0.0160029847174882,0.0,0.0,0.0,-0.0080203525722026,60.0,13.363216400146484,0.0,-6.888901538104619e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8490600585937,0.0,0.0,9.441189467906952e-05,299.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8478698730469,0.0,0.0,9.942039469024166e-05,299.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8468322753906,0.0,0.0,7.343162724282593e-05,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8487243652344,0.0,0.0,9.94203073787503e-05,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.850341796875,0.0,0.0,0.0004716050752904,284.8903503417969,294.1499938964844,298.33856201171875,294.958740234375,299.11883544921875,298.41314697265625,287.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059730848297,6.5625753720155444e-09,0.0010059665655717,-0.0162450447678565,0.0,0.0,0.0,-0.008066164329648,60.0,13.35977268218994,0.0,-6.899738025367699e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8516845703125,0.0,0.0,9.447573393117636e-05,299.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8504943847656,0.0,0.0,9.94876172626391e-05,299.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8494567871094,0.0,0.0,7.348127837758511e-05,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8513488769531,0.0,0.0,9.948752995114774e-05,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529663085937,0.0,0.0,0.0004719239659607,284.8937072753906,294.1499938964844,298.3278503417969,294.9593505859375,299.1117858886719,298.40289306640625,287.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066531831398,6.642092209574457e-09,0.0010066465474665,-0.0164533350616693,0.0,0.0,0.0,-0.0081055844202637,60.0,13.356067657470703,0.0,-6.909069583116434e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
