time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970300,299.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.85430908203125,0.0,0.0,9.452794620301574e-05,299.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8531494140625,0.0,0.0,9.954259439837188e-05,299.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85211181640625,0.0,0.0,7.352188549702987e-05,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.85400390625,0.0,0.0,9.954251436283812e-05,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8555908203125,0.0,0.0,0.0004721847653854,284.8970947265625,294.1499938964844,298.31707763671875,294.9599304199219,299.1047058105469,298.39239501953125,287.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072094155475,6.707125521643321e-09,0.0010072026634588,-0.0166236832737922,0.0,0.0,0.0,-0.0081378240138292,60.0,13.351691246032717,0.0,-6.916705785897649e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8569641113281,0.0,0.0,9.457283886149526e-05,299.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8558044433594,0.0,0.0,9.958987357094884e-05,299.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85479736328125,0.0,0.0,7.355680281762034e-05,298.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8566589355469,0.0,0.0,9.958978625945748e-05,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8582458496094,0.0,0.0,0.0004724090395029,284.9005126953125,294.1499938964844,298.3062744140625,294.9605712890625,299.0975952148437,298.3817749023437,287.9175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076876496896,6.7630407940555415e-09,0.0010076808976009,-0.0167701467871665,0.0,0.0,0.0,-0.00816554389894,60.0,13.346765518188477,0.0,-6.923275464032487e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8596496582031,0.0,0.0,9.46097934502177e-05,299.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8584899902344,0.0,0.0,9.962878539226948e-05,299.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8574523925781,0.0,0.0,7.358554285019636e-05,298.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8593444824219,0.0,0.0,9.962870535673574e-05,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86090087890625,0.0,0.0,0.0004725936450995,284.9039306640625,294.1499938964844,298.29541015625,294.9612121582031,299.0904235839844,298.3710632324219,287.9227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080812498927,6.809063535229143e-09,0.001008074497804,-0.0168906971812248,0.0,0.0,0.0,-0.008188359439373,60.0,13.34116268157959,0.0,-6.928684825879827e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8623352050781,0.0,0.0,9.464194590691476e-05,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8611755371094,0.0,0.0,9.96626476990059e-05,299.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.86016845703125,0.0,0.0,7.361055031651631e-05,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8620300292969,0.0,0.0,9.966256766347216e-05,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.86358642578125,0.0,0.0,0.0004727542691398,284.9073486328125,294.1499938964844,298.28448486328125,294.9618835449219,299.083251953125,298.3602905273437,287.9280090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084237437695,6.849109723816582e-09,0.0010084168752655,-0.0169955920428037,0.0,0.0,0.0,-0.008208212442696,60.0,13.335079193115234,0.0,-6.933392882046975e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8650207519531,0.0,0.0,9.46706932154484e-05,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8638916015625,0.0,0.0,9.969290840672328e-05,299.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8628845214844,0.0,0.0,7.36329093342647e-05,298.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8647155761719,0.0,0.0,9.969282837118952e-05,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86627197265625,0.0,0.0,0.0004728978674393,284.9107971191406,294.1499938964844,298.2735290527344,294.96258544921875,299.0760192871094,298.3493957519531,287.9332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087297996506,6.884901093684448e-09,0.0010087229311466,-0.0170893408358097,0.0,0.0,0.0,-0.0082259560003876,60.0,13.328542709350586,0.0,-6.937602847756352e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86773681640625,0.0,0.0,9.469858196098356e-05,299.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8666076660156,0.0,0.0,9.972228144761176e-05,299.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656005859375,0.0,0.0,7.365459896391258e-05,298.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.867431640625,0.0,0.0,9.9722201412078e-05,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8689880371094,0.0,0.0,0.0004730371874757,284.91424560546875,294.1499938964844,298.2625427246094,294.9632873535156,299.0687561035156,298.3384704589844,287.9384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090268915519,6.919630202162352e-09,0.0010090199066326,-0.0171803086996078,0.0,0.0,0.0,-0.008243172429502,60.0,13.321844100952148,0.0,-6.941688468486974e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8704528808594,0.0,0.0,9.472715464653449e-05,299.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86932373046875,0.0,0.0,9.97523675323464e-05,299.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86834716796875,0.0,0.0,7.367681973846629e-05,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8701477050781,0.0,0.0,9.975228749681264e-05,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8717041015625,0.0,0.0,0.0004731799126602,284.917724609375,294.1499938964844,298.2514953613281,294.9639892578125,299.0614624023437,298.3274230957031,287.9436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093312012031,6.955212406012379e-09,0.0010093242162838,-0.0172735098749399,0.0,0.0,0.0,-0.0082608116790652,60.0,13.31517219543457,0.0,-6.945876407371544e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8731994628906,0.0,0.0,9.475792467128484e-05,299.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8720703125,0.0,0.0,9.978477464755996e-05,299.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.87109375,0.0,0.0,7.370075763901696e-05,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8728942871094,0.0,0.0,9.97846946120262e-05,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8744201660156,0.0,0.0,0.0004733336681965,284.92120361328125,294.1499938964844,298.2403869628906,294.9647521972656,299.0541381835937,298.3163452148437,287.9488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096589103341,6.993538637090069e-09,0.0010096519254148,-0.0173738989979028,0.0,0.0,0.0,-0.0082798125222325,60.0,13.308685302734377,0.0,-6.95038835374362e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8759460449219,0.0,0.0,9.479284199187532e-05,299.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8748474121094,0.0,0.0,9.982154006138444e-05,299.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8738708496094,0.0,0.0,7.372791151283309e-05,298.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.87567138671875,0.0,0.0,9.982146002585068e-05,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8771667480469,0.0,0.0,0.0004735080874525,284.9247131347656,294.1499938964844,298.229248046875,294.96551513671875,299.0467834472656,298.3052062988281,287.9539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010030740872,7.037021187983328e-09,0.0010100237559527,-0.0174877922981977,0.0,0.0,0.0,-0.008301367983222,60.0,13.302597045898438,0.0,-6.955508524697508e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.87872314453125,0.0,0.0,9.483291069045664e-05,299.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.87762451171875,0.0,0.0,9.986373333958908e-05,299.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.87664794921875,0.0,0.0,7.375907443929464e-05,298.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87841796875,0.0,0.0,9.986365330405532e-05,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87994384765625,0.0,0.0,0.0004737082344945,284.92822265625,294.1499938964844,298.21807861328125,294.96630859375,299.03936767578125,298.2939758300781,287.95916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104575194418,7.0869221602265506e-09,0.0010104504181072,-0.0176184959709644,0.0,0.0,0.0,-0.0083261057734489,60.0,13.296967506408691,0.0,-6.961387555293187e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8815002441406,0.0,0.0,9.48793676798232e-05,299.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8804016113281,0.0,0.0,9.991264960262924e-05,299.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8794250488281,0.0,0.0,7.379520684480667e-05,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8812255859375,0.0,0.0,9.99125768430531e-05,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8826904296875,0.0,0.0,0.0004739403084386,284.9317321777344,294.1499938964844,298.20684814453125,294.96710205078125,299.03192138671875,298.2826538085937,287.9642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109522845596,7.144787428359223e-09,0.0010109451832249,-0.0177700594067573,0.0,0.0,0.0,-0.0083547923713922,60.0,13.29222297668457,0.0,-6.968208055013747e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8843078613281,0.0,0.0,9.493441029917447e-05,299.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8832092285156,0.0,0.0,9.997061715694144e-05,299.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8822326660156,0.0,0.0,7.383801857940853e-05,298.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8840026855469,0.0,0.0,9.99705443973653e-05,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.885498046875,0.0,0.0,0.0004742152814287,284.9352722167969,294.1499938964844,298.195556640625,294.9679260253906,299.0244445800781,298.2712097167969,287.96942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115385521203,7.213353470092443e-09,0.0010115313343703,-0.0179496500641107,0.0,0.0,0.0,-0.0083887828513979,60.0,13.288336753845217,0.0,-6.976294031346697e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8871154785156,0.0,0.0,9.499880980001764e-05,299.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8860168457031,0.0,0.0,0.0001000384363578,299.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88507080078125,0.0,0.0,7.388810627162457e-05,298.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8868408203125,0.0,0.0,0.0001000383563223,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8883056640625,0.0,0.0,0.0004745369951706,284.9388427734375,294.1499938964844,298.1842346191406,294.9687805175781,299.0169372558594,298.2596740722656,287.9745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122245876118,7.293572856781337e-09,0.0010122172534465,-0.0181597620248794,0.0,0.0,0.0,-0.0084285512566566,60.0,13.285523414611816,0.0,-6.985759881672493e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88995361328125,0.0,0.0,9.507587674306706e-05,299.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.88885498046875,0.0,0.0,0.0001001195851131,299.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8879089355469,0.0,0.0,7.394804561045021e-05,298.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896484375,0.0,0.0,0.0001001195050776,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.89111328125,0.0,0.0,0.0004749219224322,284.9423828125,294.1499938964844,298.1728820800781,294.9696350097656,299.0093688964844,298.2480163574219,287.9796447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013045432046,7.389568512650156e-09,0.0010130380978807,-0.0184111911803483,0.0,0.0,0.0,-0.0084761399775743,60.0,13.284080505371094,0.0,-6.99709588047881e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8927917480469,0.0,0.0,9.516314457869156e-05,299.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8917236328125,0.0,0.0,0.0001002114877337,299.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8907775878906,0.0,0.0,7.401592301903293e-05,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8925170898437,0.0,0.0,0.0001002114076982,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8939514160156,0.0,0.0,0.0004753578978125,284.94598388671875,294.1499938964844,298.1614685058594,294.97052001953125,299.00177001953125,298.2362365722656,287.9847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139751248061,7.4982882125596e-09,0.0010139676742255,-0.0186959411948919,0.0,0.0,0.0,-0.0085300365462899,60.0,13.28388500213623,0.0,-7.009945335312295e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8956604003906,0.0,0.0,9.526776557322592e-05,299.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89459228515625,0.0,0.0,0.0001003216530079,299.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8936462402344,0.0,0.0,7.409729005303234e-05,298.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8953552246094,0.0,0.0,0.0001003215802484,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8968200683594,0.0,0.0,0.0004758804861921,284.9495849609375,294.1499938964844,298.1499938964844,294.971435546875,298.9941101074219,298.22412109375,287.9898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150896850973,7.628617737509558e-09,0.001015082001686,-0.0190372858196496,0.0,0.0,0.0,-0.0085946461185812,60.0,13.284838676452637,0.0,-7.025364823221025e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985290527344,0.0,0.0,9.538834274280816e-05,299.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974609375,0.0,0.0,0.0001004486257443,299.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.89654541015625,0.0,0.0,7.419106987072155e-05,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.89825439453125,0.0,0.0,0.0001004485529847,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8996887207031,0.0,0.0,0.0004764827899634,284.95318603515625,294.1499938964844,298.1338806152344,294.9693298339844,298.9863586425781,298.2115173339844,287.9949035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016374095343,7.778828248206082e-09,0.0010163662955164,-0.0194306913763284,0.0,0.0,0.0,-0.0086691109463572,60.0,13.286320686340332,0.0,-7.043156813324458e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.90142822265625,0.0,0.0,9.553239215165377e-05,299.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9003601074219,0.0,0.0,0.0001006003149086,299.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8994445800781,0.0,0.0,7.430310506606475e-05,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.901123046875,0.0,0.0,0.0001006002348731,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9025573730469,0.0,0.0,0.0004772023530676,284.9568176269531,294.1499938964844,298.1086730957031,294.9613952636719,298.978515625,298.1971130371094,287.9999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179086821153,7.958283809728073e-09,0.0010179006494581,-0.0199006795883178,0.0,0.0,0.0,-0.0087580736726522,60.0,13.284523963928224,0.0,-7.064443252602359e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9043273925781,0.0,0.0,9.570064139552414e-05,299.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9032897949219,0.0,0.0,0.0001007774844765,299.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.90234375,0.0,0.0,7.443396316375583e-05,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.904052734375,0.0,0.0,0.0001007774117169,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.90545654296875,0.0,0.0,0.0004780428134836,284.96044921875,294.1499938964844,298.07470703125,294.94775390625,298.970458984375,298.1803283691406,288.0050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197010124102,8.167893916777302e-09,0.0010196928633376,-0.0204496271908283,0.0,0.0,0.0,-0.0088619859889149,60.0,13.27811050415039,0.0,-7.089346354405279e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9072570800781,0.0,0.0,9.589256660547107e-05,299.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9062194824219,0.0,0.0,0.0001009795960271,299.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9053039550781,0.0,0.0,7.458324398612604e-05,298.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.906982421875,0.0,0.0,0.0001009795232675,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.90838623046875,0.0,0.0,0.0004790015518665,284.964111328125,294.1499938964844,298.03228759765625,294.9286193847656,298.9621276855469,298.1597900390625,288.01007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217457311227,8.40700931092897e-09,0.0010217373492196,-0.0210758224129676,0.0,0.0,0.0,-0.008980524726212,60.0,13.265137672424316,0.0,-7.117808564771624e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9101867675781,0.0,0.0,9.6109724836424e-05,299.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9091491699219,0.0,0.0,0.0001012082793749,299.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9082336425781,0.0,0.0,7.475214806618169e-05,298.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.909912109375,0.0,0.0,0.0001012082066154,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.91131591796875,0.0,0.0,0.0004800863098353,284.9678039550781,294.1499938964844,297.98175048828125,294.9041748046875,298.9533996582031,298.1337585449219,288.0151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240593692287,8.677558227532245e-09,0.0010240506380796,-0.0217843055725097,0.0,0.0,0.0,-0.0091146463528275,60.0,13.244400024414062,0.0,-7.150081415829845e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91314697265625,0.0,0.0,9.635317110223696e-05,299.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9121398925781,0.0,0.0,0.0001014646331896,299.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9112243652344,0.0,0.0,7.494149031117558e-05,298.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9128723144531,0.0,0.0,0.00010146456043,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9142761230469,0.0,0.0,0.0004813023551832,284.97149658203125,294.1499938964844,297.92340087890625,294.8746337890625,298.9442138671875,298.10174560546875,288.0201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266528697684,8.980854282469863e-09,0.0010266439057886,-0.0225785039365291,0.0,0.0,0.0,-0.0092650027945637,60.0,13.216789245605469,0.0,-7.186346806520305e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9161376953125,0.0,0.0,9.662356751505286e-05,299.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9151306152344,0.0,0.0,0.0001017493777908,299.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9142150878906,0.0,0.0,7.515180186601356e-05,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9158630371094,0.0,0.0,0.0001017493050312,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.917236328125,0.0,0.0,0.0004826530639547,284.9752197265625,294.1499938964844,297.85760498046875,294.84014892578125,298.9345092773437,298.06317138671875,288.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295337997376,9.31774213341896e-09,0.0010295243700966,-0.0234606154263019,0.0,0.0,0.0,-0.0094320112839341,60.0,13.1825590133667,0.0,-7.226736187249116e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9191589355469,0.0,0.0,9.692182356957346e-05,299.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9181213378906,0.0,0.0,0.0001020634517772,299.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.917236328125,0.0,0.0,7.538377394666895e-05,298.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9188842773437,0.0,0.0,0.0001020633790176,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9202575683594,0.0,0.0,0.0004841429181396,284.9789733886719,294.1499938964844,297.7846069335937,294.8009338378906,298.9242858886719,298.01788330078125,288.0301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327113559469,9.68933289158258e-09,0.0010327016934752,-0.0244335327297449,0.0,0.0,0.0,-0.0096162231639027,60.0,13.142287254333496,0.0,-7.27141724610192e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.92218017578125,0.0,0.0,9.724888514028862e-05,299.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9211730957031,0.0,0.0,0.0001024078592308,299.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9202880859375,0.0,0.0,7.563815597677603e-05,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9219055175781,0.0,0.0,0.0001024077864713,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9232788085937,0.0,0.0,0.0004857766616623,284.98272705078125,294.1499938964844,297.70477294921875,294.7571105957031,298.913330078125,297.964111328125,288.03515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361958993598,1.0096817604221542e-08,0.0010361857712268,-0.0255003497004508,0.0,0.0,0.0,-0.0098182298243045,60.0,13.095130920410156,0.0,-7.320571882019068e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9252319335937,0.0,0.0,9.76050941972062e-05,299.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9242248535156,0.0,0.0,0.0001027829712256,299.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92333984375,0.0,0.0,7.591520989080891e-05,298.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9249572753906,0.0,0.0,0.0001027828984661,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9263000488281,0.0,0.0,0.0004875560116488,284.9865417480469,294.1499938964844,297.6184387207031,294.7089233398437,298.9017639160156,297.9028625488281,288.0401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399910388514,1.054062526151256e-08,0.0010399804450571,-0.0266621634364128,0.0,0.0,0.0,-0.010038242675364,60.0,13.042525291442873,0.0,-7.37429743935536e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.92828369140625,0.0,0.0,9.799146937439218e-05,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92730712890625,0.0,0.0,0.0001031898427754,299.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9264221191406,0.0,0.0,7.621572149218991e-05,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.92803955078125,0.0,0.0,0.0001031897700158,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92938232421875,0.0,0.0,0.0004894860321655,284.9903564453125,294.1499938964844,297.52587890625,294.6565246582031,298.8893127441406,297.83233642578125,288.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441076010465,1.1022014412276349e-08,0.0010440965415909,-0.0279222391545772,0.0,0.0,0.0,-0.0102768866345286,60.0,12.98361873626709,0.0,-7.432793580619548e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.931396484375,0.0,0.0,9.84073631116189e-05,299.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.930419921875,0.0,0.0,0.0001036277972161,299.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9295349121094,0.0,0.0,7.653919601580128e-05,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9311218261719,0.0,0.0,0.0001036277244566,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9324645996094,0.0,0.0,0.0004915635217912,284.99420166015625,294.1499938964844,297.4274597167969,294.60009765625,298.8761291503906,297.75396728515625,288.05010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485386010259,1.15401865841136e-08,0.001048527075909,-0.0292784534394741,0.0,0.0,0.0,-0.0105337658897042,60.0,12.919726371765137,0.0,-7.496017673247479e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9345397949219,0.0,0.0,9.885332110570744e-05,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9335327148437,0.0,0.0,0.0001040974093484,299.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93267822265625,0.0,0.0,7.688604819122702e-05,298.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.93426513671875,0.0,0.0,0.0001040973365888,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93560791015625,0.0,0.0,0.0004937911289744,284.9980773925781,294.1499938964844,297.3234558105469,294.5398254394531,298.86199951171875,297.6661682128906,288.0550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532899759709,1.2095818568980121e-08,0.0010532778687775,-0.0307325311005115,0.0,0.0,0.0,-0.010809214785695,60.0,12.849992752075195,0.0,-7.56410898361537e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93768310546875,0.0,0.0,9.934048284776507e-05,299.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93670654296875,0.0,0.0,0.0001046104152919,299.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93585205078125,0.0,0.0,7.726495095994323e-05,298.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9374084472656,0.0,0.0,0.0001046103425323,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9387512207031,0.0,0.0,0.0004962246166542,285.0019836425781,294.1499938964844,297.2142028808594,294.47589111328125,298.84698486328125,297.5705871582031,288.0600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584802366793,1.2702796148289508e-08,0.0010584675474092,-0.0323207601904869,0.0,0.0,0.0,-0.0111101167276501,60.0,12.775946617126465,0.0,-7.638844579105354e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9408569335937,0.0,0.0,9.98851319309324e-05,299.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9398803710937,0.0,0.0,0.0001051839572028,299.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,7.768857176415622e-05,298.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94061279296875,0.0,0.0,0.0001051838844432,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9419250488281,0.0,0.0,0.0004989453009329,285.0058898925781,294.1499938964844,297.1000366210937,294.40850830078125,298.8309631347656,297.4661560058594,288.0649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642830748111,1.3381406205326133e-08,0.001064269687049,-0.0340961441397666,0.0,0.0,0.0,-0.0114465299993753,60.0,12.69801139831543,0.0,-7.722834283185875e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.944091796875,0.0,0.0,0.0001004342921078,299.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.943115234375,0.0,0.0,0.000105762243038,299.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9422607421875,0.0,0.0,7.811569230398163e-05,298.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9438171386719,0.0,0.0,0.0001057621775544,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94512939453125,0.0,0.0,0.0005016884533688,285.0098571777344,294.1499938964844,296.98126220703125,294.3378295898437,298.8138427734375,297.35333251953125,288.06988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701343417167,1.4065634879045774e-08,0.0010701202554628,-0.0358859002590179,0.0,0.0,0.0,-0.0117857307195663,60.0,12.615731239318848,0.0,-7.807984303553894e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.94732666015625,0.0,0.0,0.00010094888421,299.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9463806152344,0.0,0.0,0.0001063041345332,299.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9455261230469,0.0,0.0,7.851592818042263e-05,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9470520019531,0.0,0.0,0.0001063040617736,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9483642578125,0.0,0.0,0.0005042589036747,285.01385498046875,294.1499938964844,296.8581848144531,294.2640380859375,298.795654296875,297.2334289550781,288.0748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756175033748,1.4706801998443098e-08,0.0010756028350442,-0.0375627093017101,0.0,0.0,0.0,-0.012103583663702,60.0,12.526490211486816,0.0,-7.888198183536589e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9505920410156,0.0,0.0,0.0001014268273138,299.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9496459960937,0.0,0.0,0.0001068074343493,299.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9488220214844,0.0,0.0,7.888766413088888e-05,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9503479003906,0.0,0.0,0.0001068073688657,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9516296386719,0.0,0.0,0.0005066464073024,285.01788330078125,294.1499938964844,296.7311706542969,294.1873779296875,298.77642822265625,297.1080322265625,288.0797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807102080434,1.5302312306175736e-08,0.0010806948412209,-0.0391198396682739,0.0,0.0,0.0,-0.0123988036066293,60.0,12.428810119628906,0.0,-7.963066650518159e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9538879394531,0.0,0.0,0.0001018545590341,299.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95294189453125,0.0,0.0,0.0001072578597813,299.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9521179199219,0.0,0.0,7.922034274088219e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9536437988281,0.0,0.0,0.0001072577870218,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9549255371094,0.0,0.0,0.0005087829777039,285.0219421386719,294.1499938964844,296.6004943847656,294.10797119140625,298.7558898925781,296.976806640625,288.08465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852678678929,1.583525310877576e-08,0.0010852520354092,-0.0405131243169307,0.0,0.0,0.0,-0.0126630049198865,60.0,12.319869041442873,0.0,-8.030367837363883e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.95721435546875,0.0,0.0,0.0001022201831801,299.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.956298828125,0.0,0.0,0.0001076428816304,299.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9554748535156,0.0,0.0,7.950471626827493e-05,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9569702148437,0.0,0.0,0.0001076428088708,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.958251953125,0.0,0.0,0.0005106093594804,285.0260314941406,294.1499938964844,296.46649169921875,294.02606201171875,298.7342224121094,296.84185791015625,288.08953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891638230532,1.6290814031094672e-08,0.0010891475249081,-0.0417039319872856,0.0,0.0,0.0,-0.0128888469189405,60.0,12.200321197509766,0.0,-8.088122172011938e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9605712890625,0.0,0.0,0.0001025490491883,299.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95965576171875,0.0,0.0,0.000107989188109,299.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9588317871094,0.0,0.0,7.976050255820155e-05,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9603271484375,0.0,0.0,0.0001079891153494,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9615783691406,0.0,0.0,0.0005122520960867,285.0301513671875,294.1499938964844,296.3294677734375,293.9418334960937,298.71148681640625,296.7037658691406,288.09442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010926679242402,1.6700568039595964e-08,0.0010926511604338,-0.0427748560905456,0.0,0.0,0.0,-0.0130919786170125,60.0,12.070722579956056,0.0,-8.140246166021825e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96392822265625,0.0,0.0,0.0001028880287776,299.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9630126953125,0.0,0.0,0.0001083461465896,299.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9621887207031,0.0,0.0,8.002414688235149e-05,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96368408203125,0.0,0.0,0.00010834607383,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9649353027344,0.0,0.0,0.0005139453569427,285.0342712402344,294.1499938964844,296.1897888183594,293.85546875,298.6875915527344,296.562744140625,288.09930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962794767692,1.7122928852586483e-08,0.0010962622473016,-0.043878573924303,0.0,0.0,0.0,-0.0133013585582375,60.0,11.932963371276855,0.0,-8.194147937956586e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.96734619140625,0.0,0.0,0.0001031975116347,299.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9664306640625,0.0,0.0,0.0001086720440071,299.234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9656066894531,0.0,0.0,8.026485738810152e-05,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.96710205078125,0.0,0.0,0.0001086719785234,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.96832275390625,0.0,0.0,0.0005154912942089,285.0384521484375,294.1499938964844,296.0477294921875,293.7672119140625,298.66241455078125,296.41864013671875,288.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995771735906,1.750853861892665e-08,0.0010995597112923,-0.044886115938425,0.0,0.0,0.0,-0.0134925227612257,60.0,11.78733253479004,0.0,-8.243515026151726e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
