time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972640,299.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97076416015625,0.0,0.0,0.0001034595552482,299.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,0.0001089479919755,299.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96905517578125,0.0,0.0,8.046867151279002e-05,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.97052001953125,0.0,0.0,0.0001089479264919,298.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97174072265625,0.0,0.0,0.0005168003262951,285.0426330566406,294.1499938964844,295.90362548828125,293.67724609375,298.6361083984375,296.2724914550781,288.1090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023695115,1.7835041887792613e-08,0.0011023516999557,-0.0457391142845153,0.0,0.0,0.0,-0.0136543847620487,60.0,11.634489059448242,0.0,-8.28543065267695e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97418212890625,0.0,0.0,0.0001036640533129,299.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9732971191406,0.0,0.0,0.000109163338493,299.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9725036621094,0.0,0.0,8.062772394623607e-05,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.97393798828125,0.0,0.0,0.0001091632657335,298.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9751892089844,0.0,0.0,0.0005178218125365,285.0468139648437,294.1499938964844,295.7577819824219,293.58575439453125,298.6084899902344,296.1245422363281,288.1138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045485734939,1.8089831854695152e-08,0.001104530529119,-0.0464047007262706,0.0,0.0,0.0,-0.0137806963175535,60.0,11.472895622253418,0.0,-8.31821367341945e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9776611328125,0.0,0.0,0.0001038051559589,299.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.97674560546875,0.0,0.0,0.0001093119280994,299.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9759521484375,0.0,0.0,8.07374672149308e-05,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9774169921875,0.0,0.0,0.0001093118553399,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,0.0005185266491025,285.051025390625,294.1499938964844,295.6105651855469,293.4930114746094,298.5794982910156,295.9755249023437,288.1186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060523102059,1.826563789109059e-08,0.0011060340330004,-0.0468639135360717,0.0,0.0,0.0,-0.0138678513467311,60.0,11.302153587341309,0.0,-8.340872170720105e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9811096191406,0.0,0.0,0.0001038790142047,299.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.980224609375,0.0,0.0,0.0001093897008104,299.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794616699219,0.0,0.0,8.07949181762524e-05,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9808959960937,0.0,0.0,0.0001093896353268,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9820861816406,0.0,0.0,0.000518895627465,285.0552673339844,294.1499938964844,295.46221923828125,293.399169921875,298.5493469238281,295.8260192871094,288.1235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011068395106121,1.8357653175371524e-08,0.0011068212334066,-0.047104250639677,0.0,0.0,0.0,-0.0139134684577584,60.0,11.123324394226074,0.0,-8.352743208206449e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.984619140625,0.0,0.0,0.00010387844668,299.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9837341308594,0.0,0.0,0.0001093891041819,299.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9829406738281,0.0,0.0,8.079447434283793e-05,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.984375,0.0,0.0,0.0001093890314223,298.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9855651855469,0.0,0.0,0.0005188927752897,285.0595092773437,294.1499938964844,295.3131408691406,293.30450439453125,298.5180053710937,295.6766052246094,288.1282653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106833689846,1.835692309271053e-08,0.0011068154126405,-0.0471023432910442,0.0,0.0,0.0,-0.0139131089672446,60.0,10.936246871948242,-0.0,-8.352648706022593e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98809814453125,0.0,0.0,0.0001037987749441,299.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9872436523437,0.0,0.0,0.0001093052051146,299.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9864501953125,0.0,0.0,8.073250501183793e-05,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9878845214844,0.0,0.0,0.000109305139631,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.98907470703125,0.0,0.0,0.000518494809512,285.0637512207031,294.1499938964844,295.16357421875,293.2091979980469,298.4855041503906,295.527587890625,288.133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059852549806,1.8257633627172254e-08,0.001105966977775,-0.0468430072069168,0.0,0.0,0.0,-0.0138638913631439,60.0,10.741355895996094,-0.0,-8.339839752125044e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9916076660156,0.0,0.0,0.0001036447138176,299.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9907531738281,0.0,0.0,0.0001091429730877,299.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9899597167969,0.0,0.0,8.061267726588994e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.99139404296875,0.0,0.0,0.0001091429003281,298.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9925537109375,0.0,0.0,0.0005177252460271,285.0680236816406,294.1499938964844,295.013916015625,293.11346435546875,298.4519348144531,295.3795166015625,288.1377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043439153581,1.8065644979969875e-08,0.0011043258709833,-0.0463415160775184,0.0,0.0,0.0,-0.0137687167152762,60.0,10.53897476196289,-0.0,-8.315098654065879e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9951171875,0.0,0.0,0.0001034137821989,299.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9942626953125,0.0,0.0,0.0001088997887563,299.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9934997558594,0.0,0.0,8.043306297622621e-05,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9949035644531,0.0,0.0,0.0001088997159968,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9960632324219,0.0,0.0,0.0005165717448107,285.072265625,294.1499938964844,294.86444091796875,293.017578125,298.4172668457031,295.2326354980469,288.1425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101883710362,1.7777871619273355e-08,0.0011018658988177,-0.0455897636711597,0.0,0.0,0.0,-0.0136260585859417,60.0,10.329900741577148,-0.0,-8.278083640789191e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9986267089844,0.0,0.0,0.0001031116553349,299.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9977722167969,0.0,0.0,0.0001085816329577,299.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9970092773437,0.0,0.0,8.019807864911854e-05,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9984130859375,0.0,0.0,0.0001085815674741,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99957275390625,0.0,0.0,0.0005150625947862,285.0765380859375,294.1499938964844,294.7154541015625,292.9217529296875,298.3815612792969,295.0875549316406,288.1472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986648267135,1.7401397656158224e-08,0.0010986473644152,-0.0446061827242374,0.0,0.0,0.0,-0.0134394280612468,60.0,10.11481475830078,-0.0,-8.229783077240428e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.00213623046875,0.0,0.0,0.000102747209894,299.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.00128173828125,0.0,0.0,0.0001081978552974,299.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.00054931640625,0.0,0.0,7.991461461642757e-05,298.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0019226074219,0.0,0.0,0.0001081977898138,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0030822753906,0.0,0.0,0.0005132420919835,285.0807800292969,294.1499938964844,294.5673217773437,292.8262023925781,298.3449401855469,294.9442443847656,288.15191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947819100692,1.6947264924738192e-08,0.0010947649134323,-0.0434195436537265,0.0,0.0,0.0,-0.0132142985239624,60.0,9.895200729370115,-0.0,-8.171707577275812e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00567626953125,0.0,0.0,0.0001023274380713,299.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0048217773437,0.0,0.0,0.0001077558117685,299.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0040588378906,0.0,0.0,7.958812784636393e-05,298.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00543212890625,0.0,0.0,0.0001077557462849,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.006591796875,0.0,0.0,0.0005111452774144,285.08502197265625,294.1499938964844,294.4203186035156,292.7311706542969,298.30743408203125,294.8031616210937,288.1565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109030934982,1.6424195337094716e-08,0.0010902929352596,-0.0420525483787059,0.0,0.0,0.0,-0.0129549941048026,60.0,9.672167778015137,-0.0,-8.105070747888021e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0091552734375,0.0,0.0,0.000101853023807,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0083312988281,0.0,0.0,0.0001072562299668,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.007568359375,0.0,0.0,7.921913493191823e-05,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0089416503906,0.0,0.0,0.0001072561717592,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0101013183594,0.0,0.0,0.0005087754689157,285.0892639160156,294.1499938964844,294.2748107910156,292.6369323730469,298.2690124511719,294.6647033691406,288.1612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852545965462,1.5833052202651743e-08,0.0010852387640625,-0.0405073650181293,0.0,0.0,0.0,-0.0126619422808289,60.0,9.446399688720703,-0.0,-8.03008859406873e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126647949219,0.0,0.0,0.000101334961073,299.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0118408203125,0.0,0.0,0.0001067106786649,299.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0110778808594,0.0,0.0,7.881619239924476e-05,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.012451171875,0.0,0.0,0.0001067106204573,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0135803222656,0.0,0.0,0.0005061876727268,285.0934753417969,294.1499938964844,294.1310729980469,292.543701171875,298.2297058105469,294.5295104980469,288.16583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797346476465,1.5187515245429495e-08,0.0010797195136547,-0.0388196855783462,0.0,0.0,0.0,-0.0123419249430298,60.0,9.219362258911133,-0.0,-7.948605684759968e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0161437988281,0.0,0.0,0.0001007903556455,299.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.01531982421875,0.0,0.0,0.0001061371876858,299.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0145874023437,0.0,0.0,7.839261525077745e-05,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.01593017578125,0.0,0.0,0.0001061371294781,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0170593261719,0.0,0.0,0.0005034672794863,285.0976867675781,294.1499938964844,293.9894714355469,292.45172119140625,298.18963623046875,294.3973388671875,288.1704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107393192593,1.4508920287426008e-08,0.0010739173740148,-0.0370452292263507,0.0,0.0,0.0,-0.0120055191218853,60.0,8.99233341217041,-0.0,-7.863397399887617e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0196533203125,0.0,0.0,0.0001002311473712,299.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0188293457031,0.0,0.0,0.0001055483153322,299.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0180969238281,0.0,0.0,7.79576730565168e-05,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0194091796875,0.0,0.0,0.0001055482498486,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0205383300781,0.0,0.0,0.0005006739520467,285.10186767578125,294.1499938964844,293.85028076171875,292.3612365722656,298.1488647460937,294.2684631347656,288.17498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067973440513,1.3812129218138125e-08,0.0010679595870897,-0.0352228283882141,0.0,0.0,0.0,-0.0116600915789604,60.0,8.766888618469238,-0.0,-7.776380783752759e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0231018066406,0.0,0.0,9.966861398424952e-05,299.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0223083496094,0.0,0.0,0.0001049559359671,299.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0215759277344,0.0,0.0,7.75201478973031e-05,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0228881835937,0.0,0.0,0.0001049558777594,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0240173339844,0.0,0.0,0.0004978639772161,285.1060485839844,294.1499938964844,293.7138366699219,292.27252197265625,298.107421875,294.14312744140625,288.17950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111205454663376e-08,0.0010619662934914,-0.0333892703056335,0.0,0.0,0.0,-0.0113126151263713,60.0,8.54422378540039,-0.0,-7.689336456451201e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,299.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0265808105469,0.0,0.0,9.911479719448836e-05,299.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257568359375,0.0,0.0,0.0001043727388605,299.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0250549316406,0.0,0.0,7.708939665462822e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0263671875,0.0,0.0,0.0001043726806528,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0274658203125,0.0,0.0,0.0004950975417159,285.1102294921875,294.1499938964844,293.5804748535156,292.1858215332031,298.0653686523437,294.0211486816406,288.1839904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056078239344,1.2421139672369465e-08,0.0010560657829046,-0.031583797186613,0.0,0.0,0.0,-0.010970520786941,60.0,8.325482368469238,-0.0,-7.604118934523285e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.030029296875,0.0,0.0,9.85812075668946e-05,299.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0292358398437,0.0,0.0,0.0001038108384818,299.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.02850341796875,0.0,0.0,7.66743760323152e-05,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0298156738281,0.0,0.0,0.0001038107802742,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0309143066406,0.0,0.0,0.000492432154715,285.1143493652344,294.1499938964844,293.4504699707031,292.1014099121094,298.0226745605469,293.9033203125,288.1884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050392515026,1.1756284834518738e-08,0.0010503807570785,-0.029843995347619,0.0,0.0,0.0,-0.0106409238651394,60.0,8.112492561340332,-0.0,-7.522462652787e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0334777832031,0.0,0.0,9.807867900235578e-05,299.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0326843261719,0.0,0.0,0.0001032816580845,299.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.031982421875,0.0,0.0,7.628352614119649e-05,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.03326416015625,0.0,0.0,0.0001032815998769,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.03436279296875,0.0,0.0,0.0004899219493381,285.1184997558594,294.1499938964844,293.32421875,292.0195007324219,297.9794616699219,293.788818359375,288.1929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450377594679,1.1130143029447481e-08,0.001045026583597,-0.0282052513211965,0.0,0.0,0.0,-0.010330518707633,60.0,7.9054059982299805,-0.0,-7.445964200769596e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.03692626953125,0.0,0.0,9.761934052221476e-05,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0361328125,0.0,0.0,0.0001027979451464,299.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0354309082031,0.0,0.0,7.592626207042485e-05,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0367126464844,0.0,0.0,0.0001027978869387,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0378112792969,0.0,0.0,0.0004876274906564,285.12261962890625,294.1499938964844,293.20196533203125,291.9403991699219,297.9356384277344,293.67840576171875,288.1972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401430772617,1.0557807961220078e-08,0.0010401324834674,-0.0267071388661861,0.0,0.0,0.0,-0.0100467866286635,60.0,7.706565856933594,-0.0,-7.376380750656608e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0403747558594,0.0,0.0,9.720771049614996e-05,299.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0395812988281,0.0,0.0,0.0001023644799715,299.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.03887939453125,0.0,0.0,7.560609810752794e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0401611328125,0.0,0.0,0.0001023644217639,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0412292480469,0.0,0.0,0.0004855713050346,285.1267395019531,294.1499938964844,293.0840759277344,291.8643493652344,297.891357421875,293.5710144042969,288.2016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357565479353,1.0044920450980044e-08,0.0010357465362176,-0.0253644809126853,0.0,0.0,0.0,-0.0097925253212451,60.0,7.515100955963135,-0.0,-7.31430205291872e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0437927246094,0.0,0.0,9.68551030382514e-05,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0429992675781,0.0,0.0,0.0001019931733026,299.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.04229736328125,0.0,0.0,7.533185271313414e-05,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0435791015625,0.0,0.0,0.0001019931150949,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0446472167969,0.0,0.0,0.0004838100285269,285.1308288574219,294.1499938964844,292.9708557128906,291.7915954589844,297.8465576171875,293.4671630859375,288.2059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031999127008,9.605585660210636e-09,0.0010319895809516,-0.0242142621427774,0.0,0.0,0.0,-0.0095747262239456,60.0,7.333508968353271,-0.0,-7.261334644681483e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0472412109375,0.0,0.0,9.655996836954728e-05,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04644775390625,0.0,0.0,0.0001016823807731,299.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0457458496094,0.0,0.0,7.510230352636427e-05,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0470275878906,0.0,0.0,0.0001016823225654,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.048095703125,0.0,0.0,0.0004823357448913,285.1349182128906,294.1499938964844,292.86260986328125,291.7224426269531,297.80133056640625,293.3659973144531,288.2102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288539342582,9.237848708210096e-09,0.0010288446210324,-0.0232514236122369,0.0,0.0,0.0,-0.0093924216926097,60.0,7.160584926605225,-0.0,-7.217146702487298e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0506591796875,0.0,0.0,9.632520959712564e-05,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04986572265625,0.0,0.0,0.0001014351655612,299.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0491943359375,0.0,0.0,7.491971337003633e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0504455566406,0.0,0.0,0.0001014351146295,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.051513671875,0.0,0.0,0.0004811630933545,285.1390075683594,294.1499938964844,292.7596740722656,291.6571655273437,297.7556457519531,293.2676696777344,288.2144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263520525768,8.945341356536574e-09,0.0010263432050123,-0.0224855113774538,0.0,0.0,0.0,-0.0092474119737744,60.0,6.998544692993164,-0.0,-7.182094918789518e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0540771484375,0.0,0.0,9.614451846573502e-05,299.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0533142089844,0.0,0.0,0.0001012448919937,299.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0526428222656,0.0,0.0,7.477917097276077e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05389404296875,0.0,0.0,0.000101244833786,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.054931640625,0.0,0.0,0.0004802605253644,285.1430969238281,294.1499938964844,292.662353515625,291.5959777832031,297.7096252441406,293.1715393066406,288.2186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244263103231,8.720198785283628e-09,0.001024417579174,-0.0218959618359804,0.0,0.0,0.0,-0.0091357976198196,60.0,6.845914363861084,-0.0,-7.155173875617038e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0575256347656,0.0,0.0,9.6011339337565e-05,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0567626953125,0.0,0.0,0.0001011046406347,299.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0560607910156,0.0,0.0,7.467558316420764e-05,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05731201171875,0.0,0.0,0.000101104582427,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.058349609375,0.0,0.0,0.000479595240904,285.1471862792969,294.1499938964844,292.5710144042969,291.5391845703125,297.6632080078125,293.0780334472656,288.2228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230069747194,8.554247088454758e-09,0.0010229983599856,-0.0214613936841487,0.0,0.0,0.0,-0.0090535264462232,60.0,6.704517364501953,-0.0,-7.135362523058576e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0609741210937,0.0,0.0,9.591265552444384e-05,299.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0601806640625,0.0,0.0,0.0001010007181321,299.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0595092773437,0.0,0.0,7.459882908733562e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0607604980469,0.0,0.0,0.0001010006672004,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0617980957031,0.0,0.0,0.0004791023093275,285.1512756347656,294.1499938964844,292.48590087890625,291.487060546875,297.6164855957031,292.9867858886719,288.2269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219551622867,8.431282338960955e-09,0.0010219466639682,-0.0211393851786851,0.0,0.0,0.0,-0.0089925667271018,60.0,6.572568893432617,-0.0,-7.120700473706165e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0643920898437,0.0,0.0,9.583606879459694e-05,298.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0636291503906,0.0,0.0,0.0001009200714179,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.06298828125,0.0,0.0,7.45392608223483e-05,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.064208984375,0.0,0.0,0.0001009200132102,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.06524658203125,0.0,0.0,0.00047871976858,285.1553649902344,294.1499938964844,292.40740966796875,291.4398803710937,297.5694885253906,292.8984375,288.2309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211388580501,8.335846679585757e-09,0.0010211305925622,-0.0208894629031419,0.0,0.0,0.0,-0.0089452546089887,60.0,6.451419353485107,-0.0,-7.109331789934006e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0678405761719,0.0,0.0,9.57739757723175e-05,298.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0671081542969,0.0,0.0,0.0001008546896628,299.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0664367675781,0.0,0.0,7.449097029166296e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0676574707031,0.0,0.0,0.0001008546387311,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06866455078125,0.0,0.0,0.0004784096381627,285.1594543457031,294.1499938964844,292.3358154296875,291.3978881835937,297.52227783203125,292.8129577636719,288.2350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204771533608,8.258477457445679e-09,0.0010204688878729,-0.020686849951744,0.0,0.0,0.0,-0.0089068999513983,60.0,6.3394646644592285,-0.0,-7.100121734993081e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0713195800781,0.0,0.0,9.5726216386538e-05,298.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.070556640625,0.0,0.0,0.0001008043982437,299.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.06988525390625,0.0,0.0,7.445382652804255e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07110595703125,0.0,0.0,0.0001008043400361,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0721130371094,0.0,0.0,0.0004781710740644,285.16357421875,294.1499938964844,292.2714233398437,291.36138916015625,297.4748840332031,292.7313842773437,288.239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199680691584,8.198960621541573e-09,0.0010199599200859,-0.0205309838056564,0.0,0.0,0.0,-0.0088773937895894,60.0,6.238463401794434,-0.0,-7.093041176631233e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07476806640625,0.0,0.0,9.569228132022543e-05,298.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07403564453125,0.0,0.0,0.0001007686587399,299.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0733642578125,0.0,0.0,7.44274293538183e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0745849609375,0.0,0.0,0.0001007686005323,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0755920410156,0.0,0.0,0.000478001544252,285.16766357421875,294.1499938964844,292.214599609375,291.33062744140625,297.42742919921875,292.6534118652344,288.2429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196062503382,8.156663788838614e-09,0.0010195981012657,-0.0204202160239219,0.0,0.0,0.0,-0.0088564250618219,60.0,6.146737098693848,-0.0,-7.08801053406205e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0782470703125,0.0,0.0,9.567177767166868e-05,298.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0775146484375,0.0,0.0,0.0001007470636977,299.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07684326171875,0.0,0.0,7.441148045472801e-05,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780334472656,0.0,0.0,0.000100747012766,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0790405273437,0.0,0.0,0.0004778991278726,285.1717834472656,294.1499938964844,292.1656494140625,291.3058776855469,297.3799133300781,292.580078125,288.246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193876223638,8.131106454811743e-09,0.0010193794732913,-0.0203532837331295,0.0,0.0,0.0,-0.0088437544181942,60.0,6.066282272338867,-0.0,-7.08497225332394e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08172607421875,0.0,0.0,9.566402877680956e-05,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0809936523437,0.0,0.0,0.0001007389073492,299.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0803527832031,0.0,0.0,7.440545596182346e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0815124511719,0.0,0.0,0.0001007388564175,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.08251953125,0.0,0.0,0.0004778604488819,285.1759033203125,294.1499938964844,292.1248474121094,291.28741455078125,297.3324584960937,292.511474609375,288.25067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193049674853,8.121441297248566e-09,0.0010192968184128,-0.0203279722481966,0.0,0.0,0.0,-0.0088389627635478,60.0,5.996437072753906,-0.0,-7.083823305720216e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.085205078125,0.0,0.0,9.566837252350524e-05,298.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08447265625,0.0,0.0,0.0001007434766506,299.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0838317871094,0.0,0.0,7.440883200615644e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08502197265625,0.0,0.0,0.0001007434257189,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.08599853515625,0.0,0.0,0.0004778821312356,285.1800231933594,294.1499938964844,292.09259033203125,291.2755126953125,297.2850952148437,292.447998046875,288.25445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193509515374,8.126837869326664e-09,0.0010193429188802,-0.0203421078622341,0.0,0.0,0.0,-0.0088416384533047,60.0,5.937725067138672,-0.0,-7.084464925810607e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0887145996094,0.0,0.0,9.568398672854528e-05,298.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0879821777344,0.0,0.0,0.0001007599203148,299.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0873413085937,0.0,0.0,7.442097557941452e-05,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0885009765625,0.0,0.0,0.0001007598693831,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0895080566406,0.0,0.0,0.0004779601295012,285.18414306640625,294.1499938964844,292.06915283203125,291.2704162597656,297.2379150390625,292.3897399902344,288.2582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019517192617,8.14627920675548e-09,0.0010195090435445,-0.0203930214047431,0.0,0.0,0.0,-0.0088512757793068,60.0,5.889914035797119,-0.0,-7.086776321330035e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0921936035156,0.0,0.0,9.57101074163802e-05,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.09149169921875,0.0,0.0,0.0001007874307106,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0908508300781,0.0,0.0,7.444129005307332e-05,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0920104980469,0.0,0.0,0.0001007873797789,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0929870605469,0.0,0.0,0.0004780906601808,285.1882629394531,294.1499938964844,292.0548400878906,291.2723999023437,297.1910095214844,292.3380432128906,288.2619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197954252362,8.178817623161194e-09,0.0010197871597483,-0.0204782336950302,0.0,0.0,0.0,-0.0088674062862992,60.0,5.855179309844971,-0.0,-7.09064522652625e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.095703125,0.0,0.0,9.574784053256737e-05,298.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0950012207031,0.0,0.0,0.0001008271574391,299.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0943603515625,0.0,0.0,7.447063399013132e-05,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09552001953125,0.0,0.0,0.0001008271065074,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09649658203125,0.0,0.0,0.0004782791074831,285.1924133300781,294.1499938964844,292.04998779296875,291.28173828125,297.1443786621094,292.2923889160156,288.2655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201971745118,8.225812919704367e-09,0.0010201890254393,-0.0206013061106205,0.0,0.0,0.0,-0.0088907033205032,60.0,5.831974506378174,-0.0,-7.096235066228473e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0992431640625,0.0,0.0,9.579234756529333e-05,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0985412597656,0.0,0.0,0.0001008740291581,299.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.097900390625,0.0,0.0,7.45052529964596e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0990600585937,0.0,0.0,0.0001008739782264,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1000061035156,0.0,0.0,0.0004785014316439,285.1965637207031,294.1499938964844,292.04998779296875,291.2947692871094,297.0981750488281,292.2538146972656,288.2691955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206713341176,8.281253904840469e-09,0.0010206630686298,-0.0207464955747127,0.0,0.0,0.0,-0.0089181875810027,60.0,5.821029186248779,-0.0,-7.102832455530006e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.102783203125,0.0,0.0,9.582434722688048e-05,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10205078125,0.0,0.0,0.0001009077241178,299.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1014404296875,0.0,0.0,7.453013677150011e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1025695800781,0.0,0.0,0.0001009076731861,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1035461425781,0.0,0.0,0.0004786612989846,285.2007141113281,294.1499938964844,292.04998779296875,291.3076477050781,297.0523376464844,292.22076416015625,288.27276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210123145952,8.321110023246092e-09,0.0010210039326921,-0.020850870758295,0.0,0.0,0.0,-0.0089379465207457,60.0,5.816231727600098,-0.0,-7.107577459919413e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
