time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974980,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1062927246094,0.0,0.0,9.58317832555622e-05,298.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055908203125,0.0,0.0,0.0001009155530482,299.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.10498046875,0.0,0.0,7.4535928433761e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1061096191406,0.0,0.0,0.0001009155093925,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1070861816406,0.0,0.0,0.0004786984645761,285.2048645019531,294.1499938964844,292.04998779296875,291.3204040527344,297.0069580078125,292.193603515625,288.2762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210917098447,8.330369283271466e-09,0.0010210833279415,-0.0208751186728477,0.0,0.0,0.0,-0.0089425379410386,60.0,5.815461158752441,-0.0,-7.108679511702577e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.10986328125,0.0,0.0,9.580831101629884e-05,298.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1091613769531,0.0,0.0,0.0001008908366202,299.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1085205078125,0.0,0.0,7.45176657801494e-05,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1096496582031,0.0,0.0,0.0001008907856885,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1106262207031,0.0,0.0,0.0004785812052432,285.2090148925781,294.1499938964844,292.04998779296875,291.3329772949219,296.9619445800781,292.1703491210937,288.2797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208416497334,8.301106468877606e-09,0.0010208332678303,-0.020798485726118,0.0,0.0,0.0,-0.0089280316606163,60.0,5.8155035972595215,-0.0,-7.105195720669144e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1134033203125,0.0,0.0,9.575419244356452e-05,298.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1127014160156,0.0,0.0,0.0001008338513202,299.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,7.447557436535135e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1132202148437,0.0,0.0,0.0001008338003885,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1141662597656,0.0,0.0,0.0004783108888659,285.21319580078125,294.1499938964844,292.04998779296875,291.3454284667969,296.9174499511719,292.151611328125,288.283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202650446444,8.233673298718713e-09,0.0010202567791566,-0.0206218920648098,0.0,0.0,0.0,-0.0088946027681231,60.0,5.8157453536987305,-0.0,-7.097170140468735e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.116943359375,0.0,0.0,9.568016685079785e-05,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11627197265625,0.0,0.0,0.0001007558967103,299.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1156616210937,0.0,0.0,7.441799971275032e-05,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.11676025390625,0.0,0.0,0.0001007558457786,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1177062988281,0.0,0.0,0.0004779411538038,285.21734619140625,294.1499938964844,292.04998779296875,291.35772705078125,296.8733215332031,292.1356201171875,288.2865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019476330839,8.141434193476016e-09,0.0010194681817665,-0.0203803312033414,0.0,0.0,0.0,-0.0088488766923546,60.0,5.815783977508545,-0.0,-7.086200071171336e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1205139160156,0.0,0.0,9.559700993122532e-05,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1198425292969,0.0,0.0,0.0001006683232844,299.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1192321777344,0.0,0.0,7.435331644956023e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1203308105469,0.0,0.0,0.0001006682723527,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12127685546875,0.0,0.0,0.0004775257257279,285.2215270996094,294.1499938964844,292.04998779296875,291.369873046875,296.8297119140625,292.12261962890625,288.2899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185901774093,8.037807752714343e-09,0.0010185821447521,-0.0201089475303888,0.0,0.0,0.0,-0.0087975049391388,60.0,5.815616607666016,-0.0,-7.073885655017875e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.12408447265625,0.0,0.0,9.551848779665306e-05,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1233825683594,0.0,0.0,0.0001005856393021,299.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.122802734375,0.0,0.0,7.429224933730438e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1239013671875,0.0,0.0,0.0001005855956464,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12481689453125,0.0,0.0,0.0004771335225086,285.2256774902344,294.1499938964844,292.04998779296875,291.3818664550781,296.7864685058594,292.11138916015625,288.293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177535004913,7.939972235249115e-09,0.0010177454678341,-0.0198527220636606,0.0,0.0,0.0,-0.008749003522098,60.0,5.815605640411377,-0.0,-7.062269702373669e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1276550292969,0.0,0.0,9.545706416247413e-05,298.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1269836425781,0.0,0.0,0.0001005209560389,299.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1263732910156,0.0,0.0,7.424447539960966e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1274719238281,0.0,0.0,0.0001005209051072,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1283874511719,0.0,0.0,0.0004768267099279,285.2298583984375,294.1499938964844,292.04998779296875,291.3937072753906,296.74365234375,292.1022033691406,288.2964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170986643061,7.863428130860939e-09,0.0010170908644795,-0.0196522586047649,0.0,0.0,0.0,-0.0087110567837953,60.0,5.816103935241699,-0.0,-7.053187545125186e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1312255859375,0.0,0.0,9.542952466290444e-05,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.13055419921875,0.0,0.0,0.0001004919540719,299.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.12994384765625,0.0,0.0,7.42230549803935e-05,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.13104248046875,0.0,0.0,0.0001004919104161,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1319580078125,0.0,0.0,0.0004766891361214,285.2340393066406,294.1499938964844,292.04998779296875,291.4053649902344,296.7013244628906,292.0945129394531,288.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168049484491,7.829105364010047e-09,0.0010167971486225,-0.019562367349863,0.0,0.0,0.0,-0.0086940405890345,60.0,5.81795072555542,-0.0,-7.04911755633475e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1347961425781,0.0,0.0,9.543748456053436e-05,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1341247558594,0.0,0.0,0.0001005003286991,299.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.133544921875,0.0,0.0,7.422923954436556e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1346130371094,0.0,0.0,0.0001005002850433,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1355285644531,0.0,0.0,0.0004767288919538,285.2381896972656,294.1499938964844,292.04998779296875,291.4168701171875,296.6593017578125,292.087890625,288.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168893495574,7.839007665211284e-09,0.0010168815497308,-0.0195883009582757,0.0,0.0,0.0,-0.0086989477276802,60.0,5.821143627166748,-0.0,-7.050291372934225e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1383972167969,0.0,0.0,9.550987306283788e-05,298.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1377258300781,0.0,0.0,0.000100576558907,299.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1371459960937,0.0,0.0,7.42855409043841e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1382141113281,0.0,0.0,0.0001005765152513,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1390991210937,0.0,0.0,0.0004770905070472,285.24237060546875,294.1499938964844,292.04998779296875,291.42822265625,296.6177062988281,292.082275390625,288.3060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176602518185,7.929186196520277e-09,0.0010176523355767,-0.0198244750499725,0.0,0.0,0.0,-0.0087436512112617,60.0,5.826926708221436,-0.0,-7.06098930436383e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1419982910156,0.0,0.0,9.56460935412906e-05,298.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1413269042969,0.0,0.0,0.0001007200116873,299.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1407470703125,0.0,0.0,7.439149339916185e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1418151855469,0.0,0.0,0.0001007199607556,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1427001953125,0.0,0.0,0.0004777709837071,285.24658203125,294.1499938964844,292.04998779296875,291.4393920898437,296.5763854980469,292.0773620605469,288.30914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191111359745,8.098900217134997e-09,0.0010191029869019,-0.0202689431607723,0.0,0.0,0.0,-0.0088277831673622,60.0,5.835142612457275,-0.0,-7.0811445596064e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1455993652344,0.0,0.0,9.591010166332126e-05,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1449279785156,0.0,0.0,0.0001009980260278,299.0625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14434814453125,0.0,0.0,7.459683547494933e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1454162597656,0.0,0.0,0.000100997982372,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14630126953125,0.0,0.0,0.0004790897655766,285.2507629394531,294.1499938964844,292.04998779296875,291.45037841796875,296.53533935546875,292.0730895996094,288.3122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219232644885,8.427826436729902e-09,0.0010219148825854,-0.0211303364485502,0.0,0.0,0.0,-0.0089908419176936,60.0,5.847938537597656,-0.0,-7.12028906946216e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.14923095703125,0.0,0.0,9.634532761992888e-05,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1485900878906,0.0,0.0,0.0001014563313219,299.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14801025390625,0.0,0.0,7.49353421269916e-05,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1490478515625,0.0,0.0,0.0001014562876662,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1499328613281,0.0,0.0,0.0004812637926079,285.2550048828125,294.1499938964844,292.04998779296875,291.4612121582031,296.4945373535156,292.0692443847656,288.3152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265589226037,8.970067355562605e-09,0.0010265499586239,-0.0225502606481313,0.0,0.0,0.0,-0.0092596467584371,60.0,5.86595630645752,-0.0,-7.185055039826693e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.15289306640625,0.0,0.0,9.7050862677861e-05,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1522521972656,0.0,0.0,0.0001021993011818,299.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.15167236328125,0.0,0.0,7.54840875742957e-05,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1527099609375,0.0,0.0,0.0001021992502501,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1535949707031,0.0,0.0,0.0004847880918532,285.2592468261719,294.1499938964844,292.04998779296875,291.47186279296875,296.4538269042969,292.0657958984375,288.3182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340745793655,9.849109972037697e-09,0.0010340648004785,-0.0248518511652946,0.0,0.0,0.0,-0.00969541631639,60.0,5.89305305480957,-0.0,-7.290671533155546e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1565856933594,0.0,0.0,9.80763797997497e-05,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.15594482421875,0.0,0.0,0.0001032792206387,299.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1553955078125,0.0,0.0,7.628171442775056e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15643310546875,0.0,0.0,0.000103279169707,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.15728759765625,0.0,0.0,0.0004899107734672,285.2635498046875,294.1499938964844,292.04998779296875,291.4823303222656,296.4130859375,292.0626220703125,288.3212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449993424117,1.1126841670261456e-08,0.0010449881665408,-0.0281966216862201,0.0,0.0,0.0,-0.0103288311511278,60.0,5.932329177856445,-0.0,-7.44556274412389e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16033935546875,0.0,0.0,9.943484474206345e-05,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1596984863281,0.0,0.0,0.0001047097466653,299.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1591491699219,0.0,0.0,7.733829988865182e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1601867675781,0.0,0.0,0.0001047096957336,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1610412597656,0.0,0.0,0.0004966965643689,285.26788330078125,294.1499938964844,292.04998779296875,291.4925842285156,296.37225341796875,292.05975341796875,288.32421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594713967293,1.281942463293717e-08,0.0010594585910439,-0.0326259136199951,0.0,0.0,0.0,-0.0111679034307599,60.0,5.985513687133789,-0.0,-7.653247990901947e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1641540527344,0.0,0.0,0.0001011379572446,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1635437011719,0.0,0.0,0.0001065032120095,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1629638671875,0.0,0.0,7.866294617997482e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1640014648437,0.0,0.0,0.0001065031610778,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.16485595703125,0.0,0.0,0.0005052039632573,285.2723083496094,294.1499938964844,292.04998779296875,291.502685546875,296.33111572265625,292.0572509765625,288.3271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776164708659,1.4941480941388363e-08,0.0010776015697047,-0.0381763838231563,0.0,0.0,0.0,-0.0122198835015296,60.0,6.05593729019165,-0.0,-7.91766083807488e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1680603027344,0.0,0.0,0.0001030959101626,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1674194335937,0.0,0.0,0.0001085650219465,299.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1668701171875,0.0,0.0,8.01857968326658e-05,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1678771972656,0.0,0.0,0.0001085649782908,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1687316894531,0.0,0.0,0.0005149843054823,285.2768249511719,294.1499938964844,292.04998779296875,291.5126037597656,296.2896728515625,292.0550842285156,288.3300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984761174768,1.7381102779268076e-08,0.0010984587715938,-0.0445531718432903,0.0,0.0,0.0,-0.0134292906150221,60.0,6.140336036682129,-0.0,-8.227185332998489e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1720275878906,0.0,0.0,0.0001052390434779,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1714172363281,0.0,0.0,0.0001108218493754,299.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1708679199219,0.0,0.0,8.185268234228715e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.171875,0.0,0.0,0.0001108218057197,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1727294921875,0.0,0.0,0.0005256896838545,285.28143310546875,294.1499938964844,292.04998779296875,291.5223083496094,296.24774169921875,292.05340576171875,288.3328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213109828531,2.0051549753929976e-08,0.0011212909594178,-0.0515271499752998,0.0,0.0,0.0,-0.0147531330585479,60.0,6.240094184875488,-0.0,-8.572789056415787e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1761169433594,0.0,0.0,0.000107410858618,298.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17547607421875,0.0,0.0,0.0001131088793044,299.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1749267578125,0.0,0.0,8.354186866199598e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1759338378906,0.0,0.0,0.0001131088283727,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1767883300781,0.0,0.0,0.0005365383112803,285.2861328125,294.1499938964844,292.04998779296875,291.5318298339844,296.2054443359375,292.0521240234375,288.3357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444514384493,2.2757808082474185e-08,0.0011444286210462,-0.0585871264338493,0.0,0.0,0.0,-0.0160947255790233,60.0,6.348348617553711,-0.0,-8.930270922746787e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1802673339844,0.0,0.0,0.0001094724211725,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1796569824219,0.0,0.0,0.0001152798067778,299.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1791076660156,0.0,0.0,8.514530782122165e-05,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1800842285156,0.0,0.0,0.0001152797558461,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1809387207031,0.0,0.0,0.0005468362942337,285.2909240722656,294.1499938964844,292.04998779296875,291.5411682128906,296.1626892089844,292.05126953125,288.33856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664186604321,2.53267646854738e-08,0.0011663932818919,-0.0652809962630271,0.0,0.0,0.0,-0.0173682570457458,60.0,6.461477756500244,-0.0,-9.276360657395345e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1844787597656,0.0,0.0,0.0001112447498599,298.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1838684082031,0.0,0.0,0.0001171461481135,299.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.183349609375,0.0,0.0,8.6523788922932e-05,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.184326171875,0.0,0.0,0.0001171460971818,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1851501464844,0.0,0.0,0.0005556893884204,285.2957763671875,294.1499938964844,292.04998779296875,291.55029296875,296.11968994140625,292.0506896972656,288.3413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853049509227,2.7535357105534786e-08,0.0011852773604914,-0.0710290372371673,0.0,0.0,0.0,-0.0184631440788507,60.0,6.571566104888916,-0.0,-9.579152759897624e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18878173828125,0.0,0.0,0.0001125910421251,298.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18817138671875,0.0,0.0,0.0001185638611786,299.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1876525878906,0.0,0.0,8.75709083629772e-05,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1886291503906,0.0,0.0,0.0001185638102469,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.189453125,0.0,0.0,0.000562414410524,285.3007507324219,294.1499938964844,292.04998779296875,291.5592041015625,296.0765380859375,292.0503845214844,288.3441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011996527900919,2.9213083507784177e-08,0.0011996235698461,-0.0753908976912498,0.0,0.0,0.0,-0.0192948672920465,60.0,6.671080589294434,-0.0,-9.812409018650214e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1931457519531,0.0,0.0,0.0001133883342845,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1925354003906,0.0,0.0,0.0001194034484797,299.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1919860839844,0.0,0.0,8.819102367851883e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1929626464844,0.0,0.0,0.000119403397548,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1937866210937,0.0,0.0,0.0005663970368914,285.30572509765625,294.1499938964844,292.04998779296875,291.56793212890625,296.033447265625,292.0502014160156,288.3468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012081512250006,3.0206663836906955e-08,0.0012081210734322,-0.0779720991849899,0.0,0.0,0.0,-0.01978743635118,60.0,6.751662731170654,-0.0,-9.951867951940585e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1974792480469,0.0,0.0,0.0001130962846218,298.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1968994140625,0.0,0.0,0.0001190959083032,299.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19635009765625,0.0,0.0,8.796386828180403e-05,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.19732666015625,0.0,0.0,0.0001190958573715,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1981506347656,0.0,0.0,0.0005649382364936,285.31072998046875,294.1499938964844,292.04998779296875,291.5764465332031,295.99078369140625,292.05010986328125,288.349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050478253513,2.98426954259412e-08,0.0012050179066136,-0.077026717364788,0.0,0.0,0.0,-0.0196070466190576,60.0,6.80299186706543,-0.0,-9.900666242401712e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2018127441406,0.0,0.0,0.0001116927014663,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.20123291015625,0.0,0.0,0.0001176178629975,299.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2007141113281,0.0,0.0,8.687219087732956e-05,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20166015625,0.0,0.0,0.0001176178120658,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20245361328125,0.0,0.0,0.0005579270655289,285.3157043457031,294.1499938964844,292.04998779296875,291.5847473144531,295.9488525390625,292.050048828125,288.3523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011900992831215,2.8093536386109008e-08,0.0011900711106136,-0.0724806636571884,0.0,0.0,0.0,-0.0187399629503488,60.0,6.812119007110596,-0.0,-9.656443467065401e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2060852050781,0.0,0.0,0.0001097912463592,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2055053710937,0.0,0.0,0.00011561554129,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2049865722656,0.0,0.0,8.539327973267063e-05,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059326171875,0.0,0.0,0.0001156154903583,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20672607421875,0.0,0.0,0.000548428914044,285.3205871582031,294.1499938964844,292.04998779296875,291.59283447265625,295.9081115722656,292.0500183105469,288.3550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698401067405,2.57239900491868e-08,0.0011698143789544,-0.0663152635097503,0.0,0.0,0.0,-0.0175653006881475,60.0,6.774997234344482,-0.0,-9.33045782858244e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21026611328125,0.0,0.0,0.0001075507825589,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2096862792969,0.0,0.0,0.0001132562174461,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20916748046875,0.0,0.0,8.365069516003132e-05,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2101135253906,0.0,0.0,0.0001132561737904,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2109069824219,0.0,0.0,0.0005372373852878,285.3254089355469,294.1499938964844,292.04998779296875,291.6007080078125,295.868408203125,292.0500183105469,288.3576965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011459696106612,2.293206513570567e-08,0.0011459466768428,-0.0590414069592952,0.0,0.0,0.0,-0.0161812528967857,60.0,6.710598468780518,-0.0,-8.953535513001044e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2143859863281,0.0,0.0,0.0001051709550665,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138061523437,0.0,0.0,0.0001107501448132,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2132873535156,0.0,0.0,8.17997133708559e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142333984375,0.0,0.0,0.0001107501011574,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21502685546875,0.0,0.0,0.0005253496346995,285.330078125,294.1499938964844,292.04998779296875,291.6083679199219,295.8301086425781,292.0500183105469,288.3603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206127237528,1.9966575948160425e-08,0.0011205928167328,-0.051305316388607,0.0,0.0,0.0,-0.0147111508995294,60.0,6.621994018554688,-0.0,-8.561679010199441e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2183837890625,0.0,0.0,0.0001028293554554,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2178039550781,0.0,0.0,0.0001082843227777,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2173156738281,0.0,0.0,7.997846842044964e-05,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2182312011719,0.0,0.0,0.000108284279122,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2190246582031,0.0,0.0,0.0005136529216542,285.3346862792969,294.1499938964844,292.04998779296875,291.6158142089844,295.7929382324219,292.0500183105469,288.3630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956621263176,1.7048815692533026e-08,0.0010956450132653,-0.0436848923563957,0.0,0.0,0.0,-0.0132647007703781,60.0,6.523199558258057,-0.0,-8.184674271660698e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2223205566406,0.0,0.0,0.0001006558522931,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2217712402344,0.0,0.0,0.000105995524791,299.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22125244140625,0.0,0.0,7.828796515241265e-05,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.22216796875,0.0,0.0,0.0001059954811353,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.22296142578125,0.0,0.0,0.0005027958541177,285.33917236328125,294.1499938964844,292.04998779296875,291.6230163574219,295.7569580078125,292.0500183105469,288.3656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010725018801167,1.434059448968128e-08,0.0010724875610321,-0.0366050079464912,0.0,0.0,0.0,-0.0119221210479736,60.0,6.419907093048096,-0.0,-7.842331228857803e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261962890625,0.0,0.0,9.876150579657406e-05,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2256164550781,0.0,0.0,0.0001040006827679,299.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2251281738281,0.0,0.0,7.681458373554051e-05,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2260437011719,0.0,0.0,0.0001040006463881,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.226806640625,0.0,0.0,0.000493333209306,285.3435974121094,294.1499938964844,292.04998779296875,291.6300048828125,295.7219543457031,292.0500183105469,288.3682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523154633119,1.1980268332933974e-08,0.0010523034725338,-0.0304301399737596,0.0,0.0,0.0,-0.0107519999146461,60.0,6.320284366607666,-0.0,-7.549921576810449e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22998046875,0.0,0.0,9.720483649289235e-05,298.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294311523437,0.0,0.0,0.0001023614313453,299.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2289123535156,0.0,0.0,7.560383528470993e-05,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2298278808594,0.0,0.0,0.0001023613876895,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2306213378906,0.0,0.0,0.000485557335196,285.3479309082031,294.1499938964844,292.04998779296875,291.6367492675781,295.6879577636719,292.0500183105469,288.370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357270948588,1.0040709597092246e-08,0.0010357169667258,-0.0253534503281116,0.0,0.0,0.0,-0.0097904708236455,60.0,6.230588436126709,-0.0,-7.31379259377718e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337341308594,0.0,0.0,9.599957411410288e-05,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2331848144531,0.0,0.0,0.0001010922351269,299.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2326965332031,0.0,0.0,7.466640818165615e-05,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.23358154296875,0.0,0.0,0.0001010921914712,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2343444824219,0.0,0.0,0.0004795368295162,285.3521728515625,294.1499938964844,292.04998779296875,291.6432800292969,295.6547241210937,292.04998779296875,288.3734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228826431557,8.539027263054777e-09,0.0010228741448372,-0.02142153121531,0.0,0.0,0.0,-0.0090460116043686,60.0,6.15348482131958,-0.0,-7.133546375825972e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2374572753906,0.0,0.0,9.513972327113152e-05,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369079589844,0.0,0.0,0.0001001867713057,299.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.23638916015625,0.0,0.0,7.399763853754848e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2373046875,0.0,0.0,0.0001001867276499,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2380676269531,0.0,0.0,0.0004752417153213,285.3564147949219,294.1499938964844,292.04998779296875,291.6495666503906,295.6221618652344,292.04998779296875,288.37603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137190110981,7.467712670461424e-09,0.0010137115605175,-0.0186158549040555,0.0,0.0,0.0,-0.0085149053484201,60.0,6.091747283935547,-0.0,-7.006330093872748e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411499023437,0.0,0.0,9.459562716074288e-05,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406005859375,0.0,0.0,9.961380419554187e-05,299.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401123046875,0.0,0.0,7.357444701483473e-05,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2409973144531,0.0,0.0,9.961376781575382e-05,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.24176025390625,0.0,0.0,0.0004725238250102,285.360595703125,294.1499938964844,292.04998779296875,291.6556396484375,295.5900573730469,292.04998779296875,288.37860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079190833494,6.789801165751896e-09,0.0010079123312607,-0.0168402381241321,0.0,0.0,0.0,-0.0081788236275315,60.0,6.043871879577637,-0.0,-6.92642032618096e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24481201171875,0.0,0.0,9.43738195928745e-05,298.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442626953125,0.0,0.0,9.938023140421136e-05,299.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2437744140625,0.0,0.0,7.340192678384483e-05,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24468994140625,0.0,0.0,9.93801950244233e-05,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.24542236328125,0.0,0.0,0.0004714158712886,285.3647766113281,294.1499938964844,292.04998779296875,291.66143798828125,295.5583801269531,292.04998779296875,288.38116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055536404252,6.513442230016153e-09,0.0010055471211671,-0.0161163434386253,0.0,0.0,0.0,-0.0080418102443218,60.0,6.012021541595459,-0.0,-6.893975523780682e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2485046386719,0.0,0.0,9.442533337278292e-05,298.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479553222656,0.0,0.0,9.943447366822512e-05,299.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474670410156,0.0,0.0,7.344199548242614e-05,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.24835205078125,0.0,0.0,9.943443728843704e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2491149902344,0.0,0.0,0.0004716732073575,285.36895751953125,294.1499938964844,292.04998779296875,291.6670227050781,295.5269775390625,292.04998779296875,288.3836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061004431918,6.577610456304228e-09,0.0010060938075184,-0.016284430399537,0.0,0.0,0.0,-0.0080736111849546,60.0,5.994722366333008,-0.0,-6.90150230298059e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.252197265625,0.0,0.0,9.47362495935522e-05,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.25164794921875,0.0,0.0,9.976188448490576e-05,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.25115966796875,0.0,0.0,7.368381920969114e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2520446777344,0.0,0.0,9.976184810511768e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2528076171875,0.0,0.0,0.000473226304166,285.3731384277344,294.1499938964844,292.04998779296875,291.67236328125,295.495849609375,292.04998779296875,288.38623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094124590978,6.964973486844883e-09,0.0010094054741784,-0.0172990802675485,0.0,0.0,0.0,-0.0082656405866146,60.0,5.993822574615479,-0.0,-6.947025354975267e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
