time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977320,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.25592041015625,0.0,0.0,9.52526243054308e-05,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.25537109375,0.0,0.0,0.0001003056531772,299.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548828125,0.0,0.0,7.408544479403645e-05,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557678222656,0.0,0.0,0.0001003056167974,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565002441406,0.0,0.0,0.0004758057184517,285.3773498535156,294.1499938964844,292.04998779296875,291.67742919921875,295.4648132324219,292.04998779296875,288.3887634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149128502234,7.608324636976249e-09,0.0010149051668122,-0.0189841408282518,0.0,0.0,0.0,-0.0085845692083239,60.0,6.003917217254639,-0.0,-7.022963188774156e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2596435546875,0.0,0.0,9.593796130502596e-05,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25909423828125,0.0,0.0,0.0001010273481369,299.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586364746094,0.0,0.0,7.461848872480914e-05,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2594909667969,0.0,0.0,0.0001010273117572,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2602233886719,0.0,0.0,0.0004792291147168,285.381591796875,294.1499938964844,292.04998779296875,291.6822509765625,295.43389892578125,292.04998779296875,288.3912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222143027931,8.462191836144939e-09,0.0010222058044746,-0.0212203338742256,0.0,0.0,0.0,-0.0090078637003898,60.0,6.025869369506836,-0.0,-7.124385348333817e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.263427734375,0.0,0.0,9.674026659922674e-05,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.26287841796875,0.0,0.0,0.0001018722177832,299.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2624206542969,0.0,0.0,7.524250395363197e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2632751464844,0.0,0.0,0.0001018721814034,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640075683594,0.0,0.0,0.0004832367994822,285.3858337402344,294.1499938964844,292.04998779296875,291.68682861328125,295.4029846191406,292.04998779296875,288.3937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307622142136,9.461798455845384e-09,0.0010307527845725,-0.0238378029316663,0.0,0.0,0.0,-0.0095034083351492,60.0,6.056162357330322,-0.0,-7.244041455578555e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2672119140625,0.0,0.0,9.7607153293211e-05,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2666931152344,0.0,0.0,0.0001027850885293,299.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662048339844,0.0,0.0,7.59167451178655e-05,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26708984375,0.0,0.0,0.0001027850521495,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2677917480469,0.0,0.0,0.0004875670711044,285.39013671875,294.1499938964844,292.04998779296875,291.691162109375,295.3721008300781,292.04998779296875,288.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399986058473,1.0541878481262756e-08,0.001039988012053,-0.0266654472798109,0.0,0.0,0.0,-0.0100388480350375,60.0,6.094024658203125,-0.0,-7.374449495500812e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27105712890625,0.0,0.0,9.848719491856171e-05,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2705383300781,0.0,0.0,0.0001037118199747,299.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.27008056640625,0.0,0.0,7.66012235544622e-05,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2709045410156,0.0,0.0,0.0001037117763189,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716369628906,0.0,0.0,0.0004919630591757,285.3944702148437,294.1499938964844,292.04998779296875,291.6952209472656,295.3412475585937,292.04998779296875,288.39874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493753943592,1.1638362273913572e-08,0.001049363752827,-0.0295353922992944,0.0,0.0,0.0,-0.0105824209749698,60.0,6.13585901260376,-0.0,-7.508026556024562e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2749328613281,0.0,0.0,9.933672845363616e-05,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2744140625,0.0,0.0,0.0001046064135152,299.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2739562988281,0.0,0.0,7.726197509327903e-05,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2748107910156,0.0,0.0,0.0001046063771354,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2755126953125,0.0,0.0,0.0004962066304869,285.3988647460937,294.1499938964844,292.04998779296875,291.69903564453125,295.3103942871094,292.04998779296875,288.4012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584273841232,1.2696840023807e-08,0.0010584146948531,-0.0323051810264587,0.0,0.0,0.0,-0.0111071541905403,60.0,6.179462909698486,-0.0,-7.638109877916578e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2788391113281,0.0,0.0,0.0001001198615995,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2783203125,0.0,0.0,0.0001054310923791,299.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2778625488281,0.0,0.0,7.787107460899279e-05,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787170410156,0.0,0.0,0.0001054310559993,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2794189453125,0.0,0.0,0.000500118592754,285.4032592773437,294.1499938964844,292.04998779296875,291.7025756835937,295.2795715332031,292.04998779296875,288.4036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667720343917,1.3672598164760076e-08,0.0010667584137991,-0.034857865422964,0.0,0.0,0.0,-0.0115908794105052,60.0,6.222472667694092,-0.0,-7.75901511929078e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.28277587890625,0.0,0.0,0.0001008136896416,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.28228759765625,0.0,0.0,0.0001061617222148,299.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2818298339844,0.0,0.0,7.841071783332154e-05,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2826538085937,0.0,0.0,0.0001061616858351,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2833557128906,0.0,0.0,0.0005035843350924,285.40771484375,294.1499938964844,292.04998779296875,291.7058410644531,295.24884033203125,292.04998779296875,288.4061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741653386503,1.453708531329312e-08,0.0010741507867351,-0.0371188893914222,0.0,0.0,0.0,-0.0120194442570209,60.0,6.263313293457031,-0.0,-7.866925955113403e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2867736816406,0.0,0.0,0.0001014081426546,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862548828125,0.0,0.0,0.0001067877092282,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857971191406,0.0,0.0,7.887306855991483e-05,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28662109375,0.0,0.0,0.0001067876728484,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2873229980469,0.0,0.0,0.0005065537989139,285.41217041015625,294.1499938964844,292.04998779296875,291.7088317871094,295.2182006835937,292.04998779296875,288.4085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804997291415,1.5277764831012064e-08,0.0010804844787344,-0.039055660367012,0.0,0.0,0.0,-0.0123866321519017,60.0,6.300569534301758,-0.0,-7.959973657989394e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2907409667969,0.0,0.0,0.0001018982147797,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2902526855469,0.0,0.0,0.0001073037856258,299.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.289794921875,0.0,0.0,7.925424142740667e-05,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906188964844,0.0,0.0,0.00010730374197,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29132080078125,0.0,0.0,0.0005090017803013,285.4166564941406,294.1499938964844,292.04998779296875,291.7115478515625,295.18768310546875,292.04998779296875,288.4110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857220040634,1.5888391047269582e-08,0.0010857060551643,-0.0406520366668701,0.0,0.0,0.0,-0.012689346447587,60.0,6.33286190032959,-0.0,-8.037094545443324e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947692871094,0.0,0.0,0.0001022942087729,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.29425048828125,0.0,0.0,0.0001077207853086,299.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938232421875,0.0,0.0,7.956223271321505e-05,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29461669921875,0.0,0.0,0.0001077207416528,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953186035156,0.0,0.0,0.0005109798512421,285.421142578125,294.1499938964844,292.04998779296875,291.7140197753906,295.1573486328125,292.04998779296875,288.4134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089941826649,1.638179547569507e-08,0.0010899255285039,-0.0419417358934879,0.0,0.0,0.0,-0.0129339508712291,60.0,6.360721588134766,-0.0,-8.099681281237282e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987976074219,0.0,0.0,0.0001026020836434,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982788085937,0.0,0.0,0.000108044987428,299.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978515625,0.0,0.0,7.980169175425544e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29864501953125,0.0,0.0,0.0001080449510482,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2993469238281,0.0,0.0,0.0005125177558511,285.4256591796875,294.1499938964844,292.04998779296875,291.7161865234375,295.127197265625,292.04998779296875,288.4158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093222759664,1.6765401511520395e-08,0.0010932059958577,-0.04294428601861,0.0,0.0,0.0,-0.0131241213530302,60.0,6.383413314819336,-0.0,-8.148508356953243e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028259277344,0.0,0.0,0.0001028820188366,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023376464844,0.0,0.0,0.0001083397801266,299.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018798828125,0.0,0.0,8.001941750990227e-05,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3027038574219,0.0,0.0,0.0001083397437469,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033752441406,0.0,0.0,0.0005139161366969,285.4302062988281,294.1499938964844,292.04998779296875,291.71807861328125,295.09722900390625,292.04998779296875,288.4183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962048545479,1.7114203387791352e-08,0.0010961877414956,-0.0438557714223861,0.0,0.0,0.0,-0.013297033496201,60.0,6.4022064208984375,-0.0,-8.193032385861444e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,0.0001032185537042,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,0.0001086941629182,299.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059387207031,0.0,0.0,8.028117008507252e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067626953125,0.0,0.0,0.0001086941265384,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30743408203125,0.0,0.0,0.0005155971739441,285.43475341796875,294.1499938964844,292.04998779296875,291.7196960449219,295.0675354003906,292.04998779296875,288.42071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997905628755,1.7533523077872818e-08,0.0010997731005772,-0.0449513904750347,0.0,0.0,0.0,-0.0135049065575003,60.0,6.419256210327148,-0.0,-8.24671886334727e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109436035156,0.0,0.0,0.0001034335145959,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104553222656,0.0,0.0,0.0001089205252355,299.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100280761719,0.0,0.0,8.044835703913122e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108215332031,0.0,0.0,0.0001089204888558,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114929199219,0.0,0.0,0.0005166709306649,285.4393005371094,294.1499938964844,292.04998779296875,291.72100830078125,295.0380249023437,292.04998779296875,288.4231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102081965655,1.7801356833047066e-08,0.0011020641541108,-0.0456511192023754,0.0,0.0,0.0,-0.013637688010931,60.0,6.4344162940979,-0.0,-8.281101315787964e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,0.0001034794477163,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,0.0001089688958018,299.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141174316406,0.0,0.0,8.048408199101686e-05,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149108886719,0.0,0.0,0.000108968859422,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155517578125,0.0,0.0,0.0005169003852643,285.44384765625,294.1499938964844,292.04998779296875,291.7220458984375,295.0087585449219,292.04998779296875,288.425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025724234059,1.7858583944985185e-08,0.0011025546118617,-0.0458006188273429,0.0,0.0,0.0,-0.0136660635471344,60.0,6.444367408752441,-0.0,-8.288456854188554e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.319091796875,0.0,0.0,0.0001034455272019,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.318603515625,0.0,0.0,0.0001089331781258,299.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31817626953125,0.0,0.0,8.045769936870784e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189697265625,0.0,0.0,0.000108933141746,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,0.000516731000971,285.4483947753906,294.1499938964844,292.04998779296875,291.7228088378906,294.9797668457031,292.04998779296875,288.42791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022110702469,1.7816308428564298e-08,0.0011021932587027,-0.0456901751458644,0.0,0.0,0.0,-0.0136451069265604,60.0,6.448685646057129,-0.0,-8.28302262334546e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231811523437,0.0,0.0,0.0001033788576023,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226928710937,0.0,0.0,0.0001088629724108,299.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.322265625,0.0,0.0,8.040585089474916e-05,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32305908203125,0.0,0.0,0.000108862936031,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236999511719,0.0,0.0,0.0005163979949429,285.45294189453125,294.1499938964844,292.04998779296875,291.7232360839844,294.9511108398437,292.04998779296875,288.4302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015007039532,1.7733228219185552e-08,0.0011014830088242,-0.0454731360077858,0.0,0.0,0.0,-0.0136039210483431,60.0,6.447451114654541,-0.0,-8.272348850368871e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272399902344,0.0,0.0,0.0001033195876516,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267517089844,0.0,0.0,0.0001088005519704,299.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32635498046875,0.0,0.0,8.03597504273057e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271179199219,0.0,0.0,0.0001088005155907,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277587890625,0.0,0.0,0.0005161018925718,285.4574584960937,294.1499938964844,292.04998779296875,291.723388671875,294.9227905273437,292.04998779296875,288.43267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008690344169,1.7659361972732768e-08,0.0011008514557033,-0.0452801585197448,0.0,0.0,0.0,-0.0135673023760318,60.0,6.443912982940674,-0.0,-8.26286381538921e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313293457031,0.0,0.0,0.0001032667278195,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3308410644531,0.0,0.0,0.0001087448908947,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304138183594,0.0,0.0,8.031863399082795e-05,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311767578125,0.0,0.0,0.0001087448545149,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33184814453125,0.0,0.0,0.0005158378626219,285.4620056152344,294.1499938964844,292.04998779296875,291.723388671875,294.8947448730469,292.04998779296875,288.43505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003057006746,1.7593487555700452e-08,0.001100288121961,-0.0451080575585365,0.0,0.0,0.0,-0.0135346455499529,60.0,6.439126491546631,-0.0,-8.254409777919136e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353881835937,0.0,0.0,0.0001032207874231,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,0.0001086965057766,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,8.028290176298469e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,0.0001086964766727,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,0.000515608349815,285.4665222167969,294.1499938964844,292.04998779296875,291.723388671875,294.8669738769531,292.04998779296875,288.4374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099816057831,1.753622846933922e-08,0.0010997984791174,-0.0449584610760211,0.0,0.0,0.0,-0.0135062597692012,60.0,6.433842658996582,-0.0,-8.24706560820232e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,0.0001031795763992,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389892578125,0.0,0.0,0.0001086531192413,299.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,8.025085116969422e-05,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393249511719,0.0,0.0,0.0001086530828615,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399658203125,0.0,0.0,0.000515402527526,285.4710388183594,294.1499938964844,292.04998779296875,291.723388671875,294.8394775390625,292.04998779296875,288.4398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993768228217,1.748487221675532e-08,0.0010993593605235,-0.0448242835700511,0.0,0.0,0.0,-0.013480800203979,60.0,6.428353786468506,-0.0,-8.240481008670032e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.343505859375,0.0,0.0,0.0001031442661769,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,0.0001086159318219,299.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,8.022338442970067e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433837890625,0.0,0.0,0.0001086158954421,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,0.0005152261583134,285.4755554199219,294.1499938964844,292.04998779296875,291.723388671875,294.8122253417969,292.04998779296875,288.44219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990004520863,1.744086119970234e-08,0.001098982989788,-0.0447092950344085,0.0,0.0,0.0,-0.0134589821100234,60.0,6.422870635986328,-0.0,-8.234840009890831e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,0.000103114733065,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,0.0001085848271031,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,8.02004142315127e-05,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,0.0001085847907233,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480834960937,0.0,0.0,0.000515078601893,285.4800720214844,294.1499938964844,292.04998779296875,291.723388671875,294.78533935546875,292.04998779296875,288.4445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986856650561,1.7404049756919452e-08,0.0010986683191731,-0.0446131154894828,0.0,0.0,0.0,-0.0134407337754964,60.0,6.417506217956543,-0.0,-8.230123427210857e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,0.0001030892381095,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,0.0001085579788195,299.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35076904296875,0.0,0.0,8.018057997105643e-05,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,0.0001085579424398,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,0.0005149512435309,285.48455810546875,294.1499938964844,292.04998779296875,291.723388671875,294.7586669921875,292.04998779296875,288.4468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984139516949,1.7372272509419417e-08,0.0010983964893966,-0.0445300862193107,0.0,0.0,0.0,-0.0134249804541468,60.0,6.412245273590088,-0.0,-8.226052727877686e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,0.0001030691055348,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,0.000108536783955,299.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548583984375,0.0,0.0,8.016492938622832e-05,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,0.0001085367475752,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,0.0005148507189005,285.48907470703125,294.1499938964844,292.04998779296875,291.723388671875,294.7322998046875,292.04998779296875,288.44927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981992818415,1.7347183245419728e-08,0.0010981819359585,-0.0444645322859287,0.0,0.0,0.0,-0.0134125417098402,60.0,6.4071455001831055,-0.0,-8.222839653626579e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,0.0001030532948789,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593139648437,0.0,0.0,0.000108520129288,299.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,8.015262574190274e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,0.0001085201001842,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602905273437,0.0,0.0,0.0005147717311047,285.4935607910156,294.1499938964844,292.04998779296875,291.723388671875,294.70611572265625,292.04998779296875,288.4516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980307124555,1.7327469237216064e-08,0.0010980133665725,-0.0444130264222621,0.0,0.0,0.0,-0.0134027693420648,60.0,6.402188777923584,-0.0,-8.220315095286423e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638610839844,0.0,0.0,0.0001030425919452,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,0.0001085088588297,299.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630065917969,0.0,0.0,8.014430204639211e-05,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637390136719,0.0,0.0,0.0001085088224499,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643493652344,0.0,0.0,0.0005147182964719,285.498046875,294.1499938964844,292.04998779296875,291.723388671875,294.6802978515625,292.04998779296875,288.4539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979165090247,1.731411991556797e-08,0.0010978992795571,-0.0443781465291976,0.0,0.0,0.0,-0.0133961513638496,60.0,6.397454738616943,-0.0,-8.21860624000692e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.367919921875,0.0,0.0,0.0001030355706461,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674621582031,0.0,0.0,0.0001085014664568,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,8.013883780222386e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,0.000108501430077,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,0.0005146831972524,285.5025329589844,294.1499938964844,292.04998779296875,291.723388671875,294.6546936035156,292.04998779296875,288.4563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978416539728,1.7305362476349728e-08,0.0010978243080899,-0.0443552620708942,0.0,0.0,0.0,-0.0133918095380067,60.0,6.392871856689453,-0.0,-8.217485003569892e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,0.000103032165498,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,0.0001084978866856,299.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711242675781,0.0,0.0,8.013619662960991e-05,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3718566894531,0.0,0.0,0.0001084978503058,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724670410156,0.0,0.0,0.0005146662588231,285.50701904296875,294.1499938964844,292.04998779296875,291.723388671875,294.6293334960937,292.04998779296875,288.45867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978053323924,1.730111698350356e-08,0.0010977879865095,-0.0443441681563854,0.0,0.0,0.0,-0.0133897047489881,60.0,6.388441562652588,-0.0,-8.216941438377037e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37603759765625,0.0,0.0,0.0001030334387905,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756103515625,0.0,0.0,0.0001084992181858,299.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752136230469,0.0,0.0,8.013717888388783e-05,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,0.0001084991818061,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,0.0005146726034581,285.5115051269531,294.1499938964844,292.04998779296875,291.723388671875,294.604248046875,292.04998779296875,288.4610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978187201544,1.730268728294959e-08,0.0010978013742715,-0.044348269701004,0.0,0.0,0.0,-0.0133904833346605,60.0,6.384204864501953,-0.0,-8.217142521971257e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800964355469,0.0,0.0,0.0001030373532557,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,0.0001085033436538,299.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792724609375,0.0,0.0,8.014022751012817e-05,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,0.000108503307274,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805847167969,0.0,0.0,0.0005146921612322,285.5159606933594,294.1499938964844,292.04998779296875,291.723388671875,294.5793762207031,292.04998779296875,288.46337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978603968396,1.7307559829760066e-08,0.0010978430509567,-0.0443610027432441,0.0,0.0,0.0,-0.0133928982540965,60.0,6.380104064941406,-0.0,-8.217766378493253e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841552734375,0.0,0.0,0.0001030455168802,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837280273437,0.0,0.0,0.0001085119365598,299.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833312988281,0.0,0.0,8.014657214516774e-05,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840637207031,0.0,0.0,0.00010851190018,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,0.0005147329065948,285.5204467773437,294.1499938964844,292.04998779296875,291.723388671875,294.5547790527344,292.04998779296875,288.4657287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979472426697,1.7317717038167757e-08,0.0010979298967868,-0.0443875417113304,0.0,0.0,0.0,-0.0133979339152574,60.0,6.376187324523926,-0.0,-8.219066671699694e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,0.0001030559869832,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,0.0001085229669115,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874206542969,0.0,0.0,8.015472121769562e-05,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,0.0001085229305317,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887023925781,0.0,0.0,0.000514785235282,285.52490234375,294.1499938964844,292.04998779296875,291.723388671875,294.5303649902344,292.04998779296875,288.4680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980586521327,1.7330757273725794e-08,0.0010980413062497,-0.0444216132164001,0.0,0.0,0.0,-0.0134043982252478,60.0,6.372400283813477,-0.0,-8.220736447128729e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923034667969,0.0,0.0,0.0001030699349939,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,0.000108537649794,299.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,8.016556239454076e-05,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921813964844,0.0,0.0,0.0001085376134142,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,0.0005148549098521,285.52935791015625,294.1499938964844,292.04998779296875,291.723388671875,294.5062561035156,292.04998779296875,288.47039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982071980834,1.734812471454461e-08,0.0010981898522004,-0.0444669909775257,0.0,0.0,0.0,-0.0134130073711276,60.0,6.3687744140625,-0.0,-8.222959735348925e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,0.0001030862767947,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959350585937,0.0,0.0,0.0001085548574337,299.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955383300781,0.0,0.0,8.017827349249274e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.396240234375,0.0,0.0,0.0001085548283299,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,0.0005149365752004,285.5338134765625,294.1499938964844,292.04998779296875,291.723388671875,294.4823303222656,292.04998779296875,288.47271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983812389895,1.7368479987567298e-08,0.0010983637766912,-0.0445201769471168,0.0,0.0,0.0,-0.0134230982512235,60.0,6.365272521972656,-0.0,-8.225566716646426e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004211425781,0.0,0.0,0.0001031052597681,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999938964844,0.0,0.0,0.0001085748517652,299.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,8.019303641049191e-05,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002990722656,0.0,0.0,0.0001085748153855,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,0.00051503139548,285.53826904296875,294.1499938964844,292.04998779296875,291.723388671875,294.4585876464844,292.04998779296875,288.4750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985833359882,1.7392123297099715e-08,0.0010985659901052,-0.0445819497108459,0.0,0.0,0.0,-0.0134348189458251,60.0,6.361875534057617,-0.0,-8.228595049786237e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40447998046875,0.0,0.0,0.0001031265346682,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.404052734375,0.0,0.0,0.0001085972544387,299.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036865234375,0.0,0.0,8.020958921406418e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40435791015625,0.0,0.0,0.0001085972253349,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,0.0005151376826688,285.542724609375,294.1499938964844,292.04998779296875,291.723388671875,294.43511962890625,292.04998779296875,288.4773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988099966198,1.7418626541143567e-08,0.0010987925343215,-0.044651199132204,0.0,0.0,0.0,-0.0134479580447077,60.0,6.358652114868164,-0.0,-8.231990733520433e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,0.0001031497740768,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,0.0001086217234842,299.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4077453613281,0.0,0.0,8.022766269277781e-05,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,0.0001086216943804,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40899658203125,0.0,0.0,0.0005152537487447,285.54718017578125,294.1499938964844,292.04998779296875,291.723388671875,294.411865234375,292.04998779296875,288.479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099057495594,1.7447570499484755e-08,0.0010990400332957,-0.0447268262505531,0.0,0.0,0.0,-0.0134623069316148,60.0,6.355520248413086,-0.0,-8.235699766601101e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
