time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979660,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41259765625,0.0,0.0,0.0001031748834066,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0001086481643142,299.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,8.024719136301428e-05,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,0.0001086481352103,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0005153791862539,285.5516052246094,294.1499938964844,292.04998779296875,291.723388671875,294.38885498046875,292.04998779296875,288.4820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993250180035,1.7478850367069754e-08,0.0010993074392899,-0.0448085516691207,0.0,0.0,0.0,-0.0134778134524822,60.0,6.352505207061768,-0.0,-8.23970864871626e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41668701171875,0.0,0.0,0.0001032015643431,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.416259765625,0.0,0.0,0.0001086762640625,299.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,8.026794239412993e-05,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41656494140625,0.0,0.0,0.0001086762349586,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,0.0005155124817974,285.5560607910156,294.1499938964844,292.04998779296875,291.723388671875,294.3660583496094,292.04998779296875,288.4844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996091878041,1.7512087779891772e-08,0.0010995916090905,-0.0448953881859779,0.0,0.0,0.0,-0.0134942904114723,60.0,6.349566459655762,-0.0,-8.243969773502614e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,0.0001032296859193,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,0.000108705869934,299.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4199523925781,0.0,0.0,8.028981392271817e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206237792969,0.0,0.0,0.0001087058408302,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0005156529368832,285.5604858398437,294.1499938964844,292.04998779296875,291.723388671875,294.3434753417969,292.04998779296875,288.4867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999087244272,1.7547113984051066e-08,0.0010998911457136,-0.0449868999421596,0.0,0.0,0.0,-0.0135116539895534,60.0,6.3467278480529785,-0.0,-8.248461824678088e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0001032589570968,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,0.0001087366981664,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,8.031258039409295e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246826171875,0.0,0.0,0.0001087366690626,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0005157991545274,285.5649108886719,294.1499938964844,292.04998779296875,291.723388671875,294.32110595703125,292.04998779296875,288.4890441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100220484659,1.7583579037250274e-08,0.0011002029059454,-0.0450821705162525,0.0,0.0,0.0,-0.0135297318920493,60.0,6.343952178955078,-0.0,-8.253139327507597e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0001032891523209,298.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,0.0001087684941012,299.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,8.033606718527153e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,0.0001087684649974,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,0.0005159499705769,285.5693359375,294.1499938964844,292.04998779296875,291.723388671875,294.2989807128906,292.04998779296875,288.4913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005421401932,1.7621196946038253e-08,0.0011005245614796,-0.0451804473996162,0.0,0.0,0.0,-0.0135483797639608,60.0,6.341248512268066,-0.0,-8.25796533376888e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43292236328125,0.0,0.0,0.0001033201333484,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,0.0001088011194951,299.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,8.036015788093209e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,0.0001088010903913,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0005161047447472,285.5737609863281,294.1499938964844,292.04998779296875,291.723388671875,294.2770690917969,292.04998779296875,288.4936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008721776306,1.7659790074731063e-08,0.0011008544825017,-0.0452812798321247,0.0,0.0,0.0,-0.0135675119236111,60.0,6.338596820831299,-0.0,-8.262919237722599e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,0.000103351623693,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.000108834276034,299.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4362487792969,0.0,0.0,8.038464875426143e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368896484375,0.0,0.0,0.0001088342469302,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,0.0005162620800547,285.5781555175781,294.1499938964844,292.04998779296875,291.723388671875,294.2553405761719,292.04998779296875,288.4960021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012075701728,1.7699019139172378e-08,0.0011011898750439,-0.0453837625682354,0.0,0.0,0.0,-0.0135869588702917,60.0,6.335987091064453,-0.0,-8.267955564633669e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410705566406,0.0,0.0,0.0001033834196277,298.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,0.0001088677599909,299.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403076171875,0.0,0.0,8.040937973419204e-05,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4409484863281,0.0,0.0,0.0001088677308871,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414978027344,0.0,0.0,0.0005164208705537,285.58258056640625,294.1499938964844,292.04998779296875,291.723388671875,294.2338256835937,292.04998779296875,288.4983215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015463387593,1.7738626567620486e-08,0.0011015285272151,-0.0454872399568557,0.0,0.0,0.0,-0.0136065948754549,60.0,6.333405017852783,-0.0,-8.273042340078973e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44512939453125,0.0,0.0,0.0001034153683576,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447326660156,0.0,0.0,0.0001089014040189,299.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443664550781,0.0,0.0,8.043422712944448e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44500732421875,0.0,0.0,0.0001089013749151,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,0.0005165804759599,285.58697509765625,294.1499938964844,292.04998779296875,291.723388671875,294.2125244140625,292.04998779296875,288.5006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101886620745,1.7778427618964088e-08,0.0011018688092008,-0.0455912165343761,0.0,0.0,0.0,-0.0136263249441981,60.0,6.33085298538208,-0.0,-8.278154695062767e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,0.0001034471570164,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44879150390625,0.0,0.0,0.0001089348806999,299.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4484558105469,0.0,0.0,8.045895083341748e-05,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490661621094,0.0,0.0,0.0001089348515961,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496154785156,0.0,0.0,0.0005167392664588,285.5914001464844,294.1499938964844,292.04998779296875,291.723388671875,294.19140625,292.04998779296875,288.5029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022252729162,1.7818029718341677e-08,0.001102207461372,-0.045694675296545,0.0,0.0,0.0,-0.0136459581553936,60.0,6.328304767608643,-0.0,-8.283244312679018e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532470703125,0.0,0.0,0.0001034787128446,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4528503417969,0.0,0.0,0.0001089681099983,299.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525146484375,0.0,0.0,8.048349991440773e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.453125,0.0,0.0,0.0001089680808945,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45367431640625,0.0,0.0,0.0005168969510123,285.5957946777344,294.1499938964844,292.04998779296875,291.723388671875,294.1705017089844,292.04998779296875,288.5052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025614803656,1.7857344047911283e-08,0.0011025436688214,-0.0457973815500736,0.0,0.0,0.0,-0.0136654479429125,60.0,6.325765132904053,-0.0,-8.288297692615745e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573059082031,0.0,0.0,0.0001035097011481,298.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569091796875,0.0,0.0,0.0001090007426682,299.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565734863281,0.0,0.0,8.05075978860259e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45721435546875,0.0,0.0,0.0001090007135644,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577331542969,0.0,0.0,0.0005170517251826,285.6001892089844,294.1499938964844,292.04998779296875,291.723388671875,294.1497497558594,292.04998779296875,288.5075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028916342183,1.7895947834745133e-08,0.0011028737062588,-0.0458982251584529,0.0,0.0,0.0,-0.0136845847591757,60.0,6.3232102394104,-0.0,-8.293261544167765e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613647460937,0.0,0.0,0.0001035399545799,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609680175781,0.0,0.0,0.0001090326040866,299.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46063232421875,0.0,0.0,8.053113560890779e-05,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612731933594,0.0,0.0,0.0001090325749828,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617919921875,0.0,0.0,0.0005172028322704,285.6045837402344,294.1499938964844,292.04998779296875,291.723388671875,294.1292419433594,292.04998779296875,288.5099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032138718292,1.7933638574163524e-08,0.0011031959438696,-0.0459966845810413,0.0,0.0,0.0,-0.0137032698839902,60.0,6.320640563964844,-0.0,-8.29810886671112e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654235839844,0.0,0.0,0.0001035692257573,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46502685546875,0.0,0.0,0.0001090634250431,299.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646911621094,0.0,0.0,8.055389480432495e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46533203125,0.0,0.0,0.0001090633959393,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658508300781,0.0,0.0,0.0005173490499146,285.60894775390625,294.1499938964844,292.04998779296875,291.723388671875,294.10888671875,292.04998779296875,288.51220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035257484763,1.7970103627362732e-08,0.0011035077041015,-0.046091940253973,0.0,0.0,0.0,-0.013721345923841,60.0,6.318037509918213,-0.0,-8.302800580395343e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.469482421875,0.0,0.0,0.0001035975001286,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691162109375,0.0,0.0,0.0001090931982616,299.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687805175781,0.0,0.0,8.057589002419263e-05,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693908691406,0.0,0.0,0.0001090931691578,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698791503906,0.0,0.0,0.0005174903199076,285.61334228515625,294.1499938964844,292.04998779296875,291.723388671875,294.0887451171875,292.04998779296875,288.5145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038269149139,1.800532523077436e-08,0.001103808870539,-0.0461839474737644,0.0,0.0,0.0,-0.0137388072907924,60.0,6.31540060043335,-0.0,-8.307333132506758e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735412597656,0.0,0.0,0.0001036243047565,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731750488281,0.0,0.0,0.0001091214217012,299.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47283935546875,0.0,0.0,8.059673564275727e-05,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47344970703125,0.0,0.0,0.0001091213925974,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47393798828125,0.0,0.0,0.0005176241975277,285.6177062988281,294.1499938964844,292.04998779296875,291.723388671875,294.0688171386719,292.04998779296875,288.516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104112365283,1.803871008121405e-08,0.0011040943209081,-0.0462711565196514,0.0,0.0,0.0,-0.0137553568929433,60.0,6.312707424163818,-0.0,-8.311630494972634e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47760009765625,0.0,0.0,0.0001036495814332,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47723388671875,0.0,0.0,0.0001091480371542,299.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768981933594,0.0,0.0,8.061639528023079e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775085449219,0.0,0.0,0.0001091480153263,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779968261719,0.0,0.0,0.0005177504499442,285.6220703125,294.1499938964844,292.04998779296875,291.723388671875,294.049072265625,292.04998779296875,288.5191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043816339224,1.8070197782549258e-08,0.0011043635895475,-0.0463534109294414,0.0,0.0,0.0,-0.013770967721939,60.0,6.309953212738037,-0.0,-8.315685562365618e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4816589355469,0.0,0.0,0.0001036729299812,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812927246094,0.0,0.0,0.0001091726298909,299.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48095703125,0.0,0.0,8.063455607043579e-05,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815368652344,0.0,0.0,0.0001091726007871,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820556640625,0.0,0.0,0.0005178670980967,285.6264343261719,294.1499938964844,292.04998779296875,291.723388671875,294.0294494628906,292.04998779296875,288.5214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046304134652,1.8099287402151283e-08,0.0011046122526749,-0.0464293919503688,0.0,0.0,0.0,-0.0137853873893618,60.0,6.307125568389893,-0.0,-8.319431543668544e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857177734375,0.0,0.0,0.0001036946050589,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0001091954545699,299.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850158691406,0.0,0.0,8.065140718827024e-05,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.485595703125,0.0,0.0,0.0001091954254661,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861145019531,0.0,0.0,0.000517975364346,285.6307983398437,294.1499938964844,292.04998779296875,291.723388671875,294.01007080078125,292.04998779296875,288.52374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011048612650483,1.8126282697039642e-08,0.0011048431042581,-0.0464999079704284,0.0,0.0,0.0,-0.013798770494759,60.0,6.304214000701904,-0.0,-8.322908939817354e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48974609375,0.0,0.0,0.0001037140536936,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893798828125,0.0,0.0,0.0001092159291147,299.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48907470703125,0.0,0.0,8.066653390415013e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896545410156,0.0,0.0,0.0001092159072868,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901428222656,0.0,0.0,0.0005180725129321,285.6351623535156,294.1499938964844,292.04998779296875,291.723388671875,293.9908752441406,292.04998779296875,288.52606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050684843212,1.8150508651615386e-08,0.001105050323531,-0.0465631932020187,0.0,0.0,0.0,-0.0138107808306813,60.0,6.301212310791016,-0.0,-8.326030354055548e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938049316406,0.0,0.0,0.0001037309120874,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934387207031,0.0,0.0,0.0001092336824513,299.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931335449219,0.0,0.0,8.067964517977089e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49371337890625,0.0,0.0,0.0001092336533474,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49420166015625,0.0,0.0,0.0005181567394174,285.6394958496094,294.1499938964844,292.04998779296875,291.723388671875,293.97186279296875,292.04998779296875,288.5283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052479967474,1.8171506965813933e-08,0.0011052298359572,-0.0466180406510829,0.0,0.0,0.0,-0.0138211902230978,60.0,6.298092365264893,-0.0,-8.328736100793321e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49786376953125,0.0,0.0,0.0001037451074807,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974975585937,0.0,0.0,0.0001092486345442,299.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971618652344,0.0,0.0,8.069069008342922e-05,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49774169921875,0.0,0.0,0.0001092486054403,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49822998046875,0.0,0.0,0.0005182276945561,285.6438293457031,294.1499938964844,292.04998779296875,291.723388671875,293.9530334472656,292.04998779296875,288.5306701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053992202505,1.8189192374507002e-08,0.0011053810594603,-0.0466642342507839,0.0,0.0,0.0,-0.0138299576938152,60.0,6.294856071472168,-0.0,-8.33101552188964e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018920898437,0.0,0.0,0.0001037568508763,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015563964844,0.0,0.0,0.0001092610036721,299.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.501220703125,0.0,0.0,8.069982141023502e-05,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,0.0001092609745683,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022888183594,0.0,0.0,0.0005182863096706,285.6481628417969,294.1499938964844,292.04998779296875,291.723388671875,293.9344177246094,292.04998779296875,288.532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055242503061,1.8203813567652105e-08,0.0011055060895159,-0.0467024259269237,0.0,0.0,0.0,-0.0138372061774134,60.0,6.291504383087158,-0.0,-8.332900591767611e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059509277344,0.0,0.0,0.000103765327367,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055847167969,0.0,0.0,0.0001092699239961,299.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052795410156,0.0,0.0,8.070641342783347e-05,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.505859375,0.0,0.0,0.0001092698948923,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063171386719,0.0,0.0,0.0005183286848478,285.6524963378906,294.1499938964844,292.04998779296875,291.723388671875,293.9159545898437,292.04998779296875,288.5352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056144721806,1.8214363350921303e-08,0.0011055963113904,-0.0467299856245517,0.0,0.0,0.0,-0.0138424364849925,60.0,6.288008689880371,-0.0,-8.334260570563856e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099792480469,0.0,0.0,0.0001037706751958,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096435546875,0.0,0.0,0.0001092755555873,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093078613281,0.0,0.0,8.071057527558878e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098876953125,0.0,0.0,0.0001092755264835,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103759765625,0.0,0.0,0.0005183554021641,285.6568298339844,294.1499938964844,292.04998779296875,291.723388671875,293.8976745605469,292.04998779296875,288.5375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056713992729,1.8221019359998536e-08,0.0011056532384827,-0.0467473715543746,0.0,0.0,0.0,-0.0138457361608743,60.0,6.284360885620117,-0.0,-8.33511819564592e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140075683594,0.0,0.0,0.0001037725451169,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.513671875,0.0,0.0,0.0001092775273718,299.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51336669921875,0.0,0.0,8.071203046711162e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.513916015625,0.0,0.0,0.000109277505544,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.514404296875,0.0,0.0,0.0005183647735975,285.6611328125,294.1499938964844,292.04998779296875,291.723388671875,293.87957763671875,292.04998779296875,288.53985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056914227083,1.8223348163815e-08,0.0011056731455028,-0.046753454953432,0.0,0.0,0.0,-0.0138468910008668,60.0,6.280551910400391,-0.0,-8.335418755223145e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51806640625,0.0,0.0,0.0001037707916111,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177001953125,0.0,0.0,0.0001092756792786,299.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51739501953125,0.0,0.0,8.071066258708015e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179748535156,0.0,0.0,0.0001092756501748,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184326171875,0.0,0.0,0.0005183559842407,285.6654663085937,294.1499938964844,292.04998779296875,291.723388671875,293.8616638183594,292.04998779296875,288.5421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056726798415,1.822115258676149e-08,0.0011056544026359,-0.0467477180063724,0.0,0.0,0.0,-0.0138458022847771,60.0,6.2765727043151855,-0.0,-8.335135248671578e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220947265625,0.0,0.0,0.000103765327367,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5217590332031,0.0,0.0,0.0001092699239961,299.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5214538574219,0.0,0.0,8.070641342783347e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220031738281,0.0,0.0,0.0001092698948923,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224609375,0.0,0.0,0.0005183286848478,285.6697692871094,294.1499938964844,292.04998779296875,291.723388671875,293.8439025878906,292.04998779296875,288.54443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056143557652,1.821433315285504e-08,0.0011055960785597,-0.0467299036681652,0.0,0.0,0.0,-0.0138424215838313,60.0,6.272422790527344,-0.0,-8.334256307307444e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.526123046875,0.0,0.0,0.0001037556066876,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257873535156,0.0,0.0,0.0001092596867238,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254821777344,0.0,0.0,8.069885370787233e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260314941406,0.0,0.0,0.0001092596648959,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264892578125,0.0,0.0,0.0005182801396586,285.6740417480469,294.1499938964844,292.04998779296875,291.723388671875,293.8263244628906,292.04998779296875,288.5467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055107461288,1.8202218399210324e-08,0.0011054925853386,-0.04669826105237,0.0,0.0,0.0,-0.0138364164158701,60.0,6.268065929412842,-0.0,-8.332694534374242e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301513671875,0.0,0.0,0.0001037414476741,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298156738281,0.0,0.0,0.0001092447710107,299.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295104980469,0.0,0.0,8.068783790804446e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5300598144531,0.0,0.0,0.0001092447491828,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.530517578125,0.0,0.0,0.0005182094173505,285.6783447265625,294.1499938964844,292.04998779296875,291.723388671875,293.80889892578125,292.04998779296875,288.5490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053598718717,1.8184561412226685e-08,0.0011053415946662,-0.0466521382331848,0.0,0.0,0.0,-0.0138276629149913,60.0,6.263526916503906,-0.0,-8.330418665991601e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341796875,0.0,0.0,0.0001037231704685,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338439941406,0.0,0.0,0.0001092255333787,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335388183594,0.0,0.0,8.067362796282396e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340881347656,0.0,0.0,0.0001092255042749,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345458984375,0.0,0.0,0.0005181180895306,285.6826171875,294.1499938964844,292.04998779296875,291.723388671875,293.7916564941406,292.04998779296875,288.55133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051651090383,1.8161783188475056e-08,0.0011051469482481,-0.046592641621828,0.0,0.0,0.0,-0.0138163715600967,60.0,6.258744239807129,-0.0,-8.327483413950176e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381774902344,0.0,0.0,0.0001036998291965,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.537841796875,0.0,0.0,0.0001092009479179,299.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375671386719,0.0,0.0,8.065546717261896e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380859375,0.0,0.0,0.0001092009260901,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0005180015577934,285.6868896484375,294.1499938964844,292.04998779296875,291.723388671875,293.77459716796875,292.04998779296875,288.5536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049163294956,1.81326917925162e-08,0.0011048981687054,-0.04651665315032,0.0,0.0,0.0,-0.0138019500300288,60.0,6.253730297088623,-0.0,-8.323734590476306e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422058105469,0.0,0.0,0.0001036719986586,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418701171875,0.0,0.0,0.0001091716476366,299.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54156494140625,0.0,0.0,8.063382847467437e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5421142578125,0.0,0.0,0.0001091716185328,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425720214844,0.0,0.0,0.0005178625578992,285.691162109375,294.1499938964844,292.04998779296875,291.723388671875,293.7577209472656,292.04998779296875,288.555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046198196709,1.8098011977940587e-08,0.001104601775296,-0.046426061540842,0.0,0.0,0.0,-0.0137847568839788,60.0,6.248493194580078,-0.0,-8.319267408296582e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54620361328125,0.0,0.0,0.0001036384055623,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458679199219,0.0,0.0,0.0001091362719307,299.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54559326171875,0.0,0.0,8.060770051088184e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461120605469,0.0,0.0,0.0001091362428269,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54656982421875,0.0,0.0,0.0005176947452127,285.6954040527344,294.1499938964844,292.04998779296875,291.723388671875,293.74102783203125,292.04998779296875,288.55816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042618425562,1.8056145023592762e-08,0.0011042437981814,-0.0463166981935501,0.0,0.0,0.0,-0.0137640023604035,60.0,6.242986679077148,-0.0,-8.313875810017637e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502319335937,0.0,0.0,0.000103600003058,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498962402344,0.0,0.0,0.0001090958321583,299.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5495910644531,0.0,0.0,8.057783270487562e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501403808594,0.0,0.0,0.0001090958030545,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505676269531,0.0,0.0,0.0005175028927624,285.6996765136719,294.1499938964844,292.04998779296875,291.723388671875,293.7244873046875,292.04998779296875,288.5604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038526427,1.800828641762564e-08,0.0011038345983251,-0.0461916849017143,0.0,0.0,0.0,-0.0137402778491377,60.0,6.237225532531738,-0.0,-8.30771469395586e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5542297363281,0.0,0.0,0.0001035561435855,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55389404296875,0.0,0.0,0.0001090496443794,299.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535888671875,0.0,0.0,8.054371573962271e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541381835937,0.0,0.0,0.0001090496225515,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545654296875,0.0,0.0,0.0005172837991267,285.7038879394531,294.1499938964844,292.04998779296875,291.723388671875,293.7080993652344,292.04998779296875,288.562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033852351829,1.7953627917677295e-08,0.0011033673072233,-0.0460489019751548,0.0,0.0,0.0,-0.0137131810188293,60.0,6.231215953826904,-0.0,-8.300680320871835e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582275390625,0.0,0.0,0.0001035060049616,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578918457031,0.0,0.0,0.000108996842755,299.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575866699219,0.0,0.0,8.050471660681069e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581359863281,0.0,0.0,0.0001089968209271,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585632324219,0.0,0.0,0.0005170333315618,285.7081298828125,294.1499938964844,292.04998779296875,291.723388671875,293.69189453125,292.04998779296875,288.5650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102851005271,1.789114456585139e-08,0.0011028330773115,-0.0458856746554374,0.0,0.0,0.0,-0.0136822052299976,60.0,6.224891185760498,-0.0,-8.292643371987651e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56219482421875,0.0,0.0,0.0001034500455716,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618896484375,0.0,0.0,0.0001089379147742,299.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56158447265625,0.0,0.0,8.046119182836264e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621032714844,0.0,0.0,0.0001089378929464,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56256103515625,0.0,0.0,0.0005167538183741,285.7123413085937,294.1499938964844,292.04998779296875,291.723388671875,293.6758728027344,292.04998779296875,288.5673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022547259926,1.7821410125407056e-08,0.0011022369144484,-0.0457035042345523,0.0,0.0,0.0,-0.013647636398673,60.0,6.218287467956543,-0.0,-8.283678454290566e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5661926269531,0.0,0.0,0.0001033877852023,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658569335937,0.0,0.0,0.0001088723511202,299.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655822753906,0.0,0.0,8.041277033044025e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56610107421875,0.0,0.0,0.0001088723292923,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665283203125,0.0,0.0,0.0005164428730495,285.716552734375,294.1499938964844,292.04998779296875,291.723388671875,293.6600036621094,292.04998779296875,288.569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015913914889,1.7743827740446253e-08,0.0011015735799446,-0.0455008260905742,0.0,0.0,0.0,-0.0136091755703091,60.0,6.211374759674072,-0.0,-8.27371025025059e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
