time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17982000,298.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701599121094,0.0,0.0,0.0001033184671541,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5698547363281,0.0,0.0,0.0001087993587134,299.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.569580078125,0.0,0.0,8.035885548451915e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.570068359375,0.0,0.0,0.0001087993296096,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57049560546875,0.0,0.0,0.0005160965956747,285.72076416015625,294.1499938964844,292.04998779296875,291.723388671875,293.644287109375,292.04998779296875,288.5718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008527362719,1.7657443507346215e-08,0.001100835041143,-0.0452751480042934,0.0,0.0,0.0,-0.0135663524270057,60.0,6.204136371612549,-0.0,-8.262617967602638e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0001032375294016,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738220214844,0.0,0.0,0.0001087141208699,299.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57354736328125,0.0,0.0,8.029589662328362e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57403564453125,0.0,0.0,0.0001087140990421,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744934082031,0.0,0.0,0.000515692285262,285.7249450683594,294.1499938964844,292.04998779296875,291.723388671875,293.6287536621094,292.04998779296875,288.5741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999903315678,1.7556587295075587e-08,0.0010999728692695,-0.0450116470456123,0.0,0.0,0.0,-0.0135163534432649,60.0,6.196455001831055,-0.0,-8.249676142213502e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780944824219,0.0,0.0,0.0001031412248266,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0001086127085727,299.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775146484375,0.0,0.0,8.022099791560322e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780029296875,0.0,0.0,0.0001086126867448,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57843017578125,0.0,0.0,0.0005152111989445,285.7291259765625,294.1499938964844,292.04998779296875,291.723388671875,293.6133728027344,292.04998779296875,288.576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989642469212,1.7436581956076225e-08,0.0010989469010382,-0.0446981117129325,0.0,0.0,0.0,-0.0134568633511662,60.0,6.188216209411621,-0.0,-8.234291470898827e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820617675781,0.0,0.0,0.0001030272396747,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5817565917969,0.0,0.0,0.0001084926843759,299.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814819335937,0.0,0.0,8.01323403720744e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819702148437,0.0,0.0,0.0001084926552721,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823974609375,0.0,0.0,0.0005146418698132,285.7333068847656,294.1499938964844,292.04998779296875,291.723388671875,293.59814453125,292.04998779296875,288.5787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977499186992,1.7294551568625138e-08,0.0010977325728163,-0.044327013194561,0.0,0.0,0.0,-0.0133864535018801,60.0,6.179243087768555,-0.0,-8.21610086632063e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58599853515625,0.0,0.0,0.0001028987462632,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.585693359375,0.0,0.0,0.0001083573733922,299.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5854187011719,0.0,0.0,8.003240509424359e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859069824219,0.0,0.0,0.0001083573442883,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863342285156,0.0,0.0,0.0005140000139363,285.7374572753906,294.1499938964844,292.04998779296875,291.723388671875,293.5830993652344,292.04998779296875,288.5809631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963808745145,1.7134437868548957e-08,0.0010963636450469,-0.0439086481928825,0.0,0.0,0.0,-0.0133070796728134,60.0,6.169584274291992,-0.0,-8.19561876141961e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899353027344,0.0,0.0,0.000102753212559,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5896301269531,0.0,0.0,0.000108204112621,299.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58935546875,0.0,0.0,7.991920574568212e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898742675781,0.0,0.0,0.0001082040907931,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902709960937,0.0,0.0,0.0005132730584591,285.7416076660156,294.1499938964844,292.04998779296875,291.723388671875,293.5682373046875,292.04998779296875,288.583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948302224278,1.6953089598814586e-08,0.0010948132257908,-0.043434765189886,0.0,0.0,0.0,-0.0132171791046857,60.0,6.159060955047607,-0.0,-8.172451515520154e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5938720703125,0.0,0.0,0.0001025934252538,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59356689453125,0.0,0.0,0.0001080358488252,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932922363281,0.0,0.0,7.979492511367425e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937805175781,0.0,0.0,0.0001080358269973,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942077636719,0.0,0.0,0.000512474856805,285.7457275390625,294.1499938964844,292.04998779296875,291.723388671875,293.55352783203125,292.04998779296875,288.58551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931276483461,1.6753984866113573e-08,0.0010931108845397,-0.0429144501686096,0.0,0.0,0.0,-0.0131184747442603,60.0,6.1478142738342285,-0.0,-8.147052454887671e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977783203125,0.0,0.0,0.0001024181983666,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59747314453125,0.0,0.0,0.0001078513305401,299.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59722900390625,0.0,0.0,7.96586464275606e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59771728515625,0.0,0.0,0.0001078513087122,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5981140136719,0.0,0.0,0.0005115995882079,285.7498474121094,294.1499938964844,292.04998779296875,291.723388671875,293.5389709472656,292.04998779296875,288.5877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010912606958299,1.6535649294269206e-08,0.0010912441648542,-0.0423438400030136,0.0,0.0,0.0,-0.013010237365961,60.0,6.135784149169922,-0.0,-8.119246786009171e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6016845703125,0.0,0.0,0.0001022285214276,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014099121094,0.0,0.0,0.0001076515909517,299.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.60113525390625,0.0,0.0,7.95111118350178e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.60162353515625,0.0,0.0,0.0001076515691238,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020202636719,0.0,0.0,0.0005106521421112,285.7539367675781,294.1499938964844,292.04998779296875,291.723388671875,293.52459716796875,292.04998779296875,288.5900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089239725843,1.6299299687716484e-08,0.001089223427698,-0.0417261123657226,0.0,0.0,0.0,-0.0128930704668164,60.0,6.122994899749756,-0.0,-8.089200065342086e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055908203125,0.0,0.0,0.0001020241252263,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60528564453125,0.0,0.0,0.0001074363535735,299.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60504150390625,0.0,0.0,7.93521394371055e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60552978515625,0.0,0.0,0.0001074363317457,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6059265136719,0.0,0.0,0.0005096311215311,285.7580261230469,294.1499938964844,292.04998779296875,291.723388671875,293.5103759765625,292.04998779296875,288.5923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870619444176,1.6044616302224313e-08,0.0010870459955185,-0.0410604067146778,0.0,0.0,0.0,-0.0127668138593435,60.0,6.109476089477539,-0.0,-8.056884581719714e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094665527344,0.0,0.0,0.0001018032708088,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60919189453125,0.0,0.0,0.0001072037775884,299.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6089172363281,0.0,0.0,7.918036135379225e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094055175781,0.0,0.0,0.0001072037557605,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098022460937,0.0,0.0,0.0005085279117338,285.7621154785156,294.1499938964844,292.04998779296875,291.723388671875,293.496337890625,292.04998779296875,288.5945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847088415175,1.5769417771593908e-08,0.0010846930090337,-0.0403410233557224,0.0,0.0,0.0,-0.0126303881406784,60.0,6.095073223114014,-0.0,-8.022038855415303e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61334228515625,0.0,0.0,0.0001015724919852,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6130676269531,0.0,0.0,0.0001069607606041,299.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61279296875,0.0,0.0,7.900087075540796e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61328125,0.0,0.0,0.0001069607387762,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136779785156,0.0,0.0,0.0005073751090094,285.7661437988281,294.1499938964844,292.04998779296875,291.723388671875,293.4824523925781,292.04998779296875,288.5968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822499170899,1.5481868231859153e-08,0.0010822344338521,-0.0395892821252346,0.0,0.0,0.0,-0.0124878380447626,60.0,6.080063343048096,-0.0,-7.985709515878625e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6172180175781,0.0,0.0,0.0001013258952298,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6169128417969,0.0,0.0,0.0001067010744009,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166687011719,0.0,0.0,7.880906923674047e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171264648437,0.0,0.0,0.000106701052573,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175231933594,0.0,0.0,0.0005061433184891,285.77020263671875,294.1499938964844,292.04998779296875,291.723388671875,293.46875,292.04998779296875,288.5990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796224232763,1.5174599354850216e-08,0.0010796072892844,-0.0387859158217906,0.0,0.0,0.0,-0.0123355137184262,60.0,6.064229488372803,-0.0,-7.946979962980549e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210632324219,0.0,0.0,0.0001010701453196,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6207580566406,0.0,0.0,0.0001064317621057,299.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205139160156,0.0,0.0,7.861015910748392e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6209716796875,0.0,0.0,0.0001064317402779,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6213684082031,0.0,0.0,0.0005048658349551,285.7742004394531,294.1499938964844,292.04998779296875,291.723388671875,293.4552001953125,292.04998779296875,288.6013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010768974898383,1.4855936925073364e-08,0.0010768827050924,-0.0379526875913143,0.0,0.0,0.0,-0.0121775399893522,60.0,6.047853469848633,-0.0,-7.90691387919651e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6248779296875,0.0,0.0,0.000100801604276,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246032714844,0.0,0.0,0.0001061489747371,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62432861328125,0.0,0.0,7.840128819225356e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.62481689453125,0.0,0.0,0.0001061489529092,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6252136230469,0.0,0.0,0.0005035243812017,285.7782287597656,294.1499938964844,292.04998779296875,291.723388671875,293.4418334960937,292.04998779296875,288.6036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740362340584,1.452132813994922e-08,0.0010740216821432,-0.0370776802301406,0.0,0.0,0.0,-0.0120116611942648,60.0,6.0307440757751465,-0.0,-7.864951356850727e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6286926269531,0.0,0.0,0.0001005255980999,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62841796875,0.0,0.0,0.0001058583220583,299.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.628173828125,0.0,0.0,7.818661106284708e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6286315917969,0.0,0.0,0.0001058583002304,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6290283203125,0.0,0.0,0.0005021456745453,285.7821960449219,294.1499938964844,292.04998779296875,291.723388671875,293.4285888671875,292.04998779296875,288.6058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710953501984,1.4177419238592393e-08,0.0010710811475291,-0.0361782573163509,0.0,0.0,0.0,-0.0118411714211106,60.0,6.01315975189209,-0.0,-7.821938652341488e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63250732421875,0.0,0.0,0.0001002405551844,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322326660156,0.0,0.0,0.0001055581597029,299.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6319580078125,0.0,0.0,7.796491263434291e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324462890625,0.0,0.0,0.000105558145151,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328125,0.0,0.0,0.0005007218569517,285.7861633300781,294.1499938964844,292.04998779296875,291.723388671875,293.41552734375,292.04998779296875,288.60809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680583072826,1.3822259781193225e-08,0.0010680444538593,-0.0352493301033973,0.0,0.0,0.0,-0.0116651058197021,60.0,5.995032787322998,-0.0,-7.777642707651466e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63629150390625,0.0,0.0,9.994881838792936e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6360168457031,0.0,0.0,0.0001052509469445,299.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357727050781,0.0,0.0,7.77380118961446e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63623046875,0.0,0.0,0.0001052509251167,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365966796875,0.0,0.0,0.000499264569953,285.79010009765625,294.1499938964844,292.04998779296875,291.723388671875,293.40264892578125,292.04998779296875,288.6103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010649499017745,1.3458756775719394e-08,0.0010649363975971,-0.0342984795570373,0.0,0.0,0.0,-0.0114849023520946,60.0,5.976425647735596,-0.0,-7.732436557716937e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400756835937,0.0,0.0,9.965177741833033e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6398010253906,0.0,0.0,0.0001049381535267,299.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395263671875,0.0,0.0,7.750697841402143e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6399841308594,0.0,0.0,0.0001049381316988,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.640380859375,0.0,0.0,0.0004977807984687,285.7940368652344,294.1499938964844,292.04998779296875,291.723388671875,293.389892578125,292.04998779296875,288.61260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106178491842,1.3088650163695092e-08,0.0010617718799039,-0.0333302654325962,0.0,0.0,0.0,-0.0113014252856373,60.0,5.95743989944458,-0.0,-7.686544023499664e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6438293457031,0.0,0.0,9.935075649991632e-05,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435546875,0.0,0.0,0.0001046211618813,299.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.643310546875,0.0,0.0,7.727284537395462e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6437683105469,0.0,0.0,0.0001046211400534,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441345214844,0.0,0.0,0.0004962771199643,285.7979431152344,294.1499938964844,292.04998779296875,291.723388671875,293.3773193359375,292.04998779296875,288.6148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585775598883,1.2713581298839928e-08,0.0010585648706182,-0.0323489755392074,0.0,0.0,0.0,-0.0111154885962605,60.0,5.938134670257568,-0.0,-7.640175425649431e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475830078125,0.0,0.0,9.90467524388805e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473083496094,0.0,0.0,0.0001043010270223,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470642089844,0.0,0.0,7.70363985793665e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474914550781,0.0,0.0,0.0001043010124703,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478881835937,0.0,0.0,0.0004947585985064,285.8018493652344,294.1499938964844,292.04998779296875,291.723388671875,293.3648376464844,292.04998779296875,288.6170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553384199738,1.2334798960011994e-08,0.0010553260799497,-0.0313578769564628,0.0,0.0,0.0,-0.0109277106821537,60.0,5.918595314025879,-0.0,-7.59348992573905e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513061523437,0.0,0.0,9.874114039121196e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510314941406,0.0,0.0,0.000103979204141,299.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507873535156,0.0,0.0,7.679870032006875e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512451171875,0.0,0.0,0.0001039791823131,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.651611328125,0.0,0.0,0.0004932319861836,285.80572509765625,294.1499938964844,292.04998779296875,291.723388671875,293.3525695800781,292.04998779296875,288.61932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520820505917,1.1954014667026058e-08,0.0010520700598135,-0.0303614474833011,0.0,0.0,0.0,-0.0107389399781823,60.0,5.898794174194336,-0.0,-7.546701397131984e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.655029296875,0.0,0.0,9.843517909757792e-05,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6547546386719,0.0,0.0,0.0001036570174619,299.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545104980469,0.0,0.0,7.656073285033926e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549377441406,0.0,0.0,0.000103656995634,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553039550781,0.0,0.0,0.0004917036858387,285.8095703125,294.1499938964844,292.04998779296875,291.723388671875,293.3404541015625,292.04998779296875,288.6215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488220723345,1.1572798719328148e-08,0.0010488104308024,-0.0293637998402118,0.0,0.0,0.0,-0.0105499560013413,60.0,5.878879547119141,-0.0,-7.500005239080566e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587219238281,0.0,0.0,9.812993084779008e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.658447265625,0.0,0.0,0.0001033355729305,299.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.658203125,0.0,0.0,7.632331835338846e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6586303710937,0.0,0.0,0.0001033355511026,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590270996094,0.0,0.0,0.0004901788779534,285.8134155273437,294.1499938964844,292.04998779296875,291.723388671875,293.3284606933594,292.04998779296875,288.623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045569544658,1.1192469173693098e-08,0.0010455583687871,-0.0283683836460113,0.0,0.0,0.0,-0.010361410677433,60.0,5.858877182006836,-0.0,-7.453561323700343e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66241455078125,0.0,0.0,9.782642155187204e-05,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6621398925781,0.0,0.0,0.0001030159619404,299.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618957519531,0.0,0.0,7.608725718455389e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623229980469,0.0,0.0,0.0001030159473884,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6626892089844,0.0,0.0,0.0004886628012172,285.8172302246094,294.1499938964844,292.04998779296875,291.723388671875,293.3166198730469,292.04998779296875,288.6260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042335643433,1.0814310336115796e-08,0.0010423248168081,-0.0273785684257745,0.0,0.0,0.0,-0.0101739410310983,60.0,5.838859081268311,-0.0,-7.407525259850446e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.66607666015625,0.0,0.0,9.752596088219434e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658020019531,0.0,0.0,0.0001026995596475,299.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6655578613281,0.0,0.0,7.585356070194393e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659851074219,0.0,0.0,0.0001026995450956,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6663513183594,0.0,0.0,0.0004871619166806,285.821044921875,294.1499938964844,292.04998779296875,291.723388671875,293.304931640625,292.04998779296875,288.62823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391342220827,1.0439947573104293e-08,0.0010391237447038,-0.0263986121863126,0.0,0.0,0.0,-0.009988353587687,60.0,5.818883895874023,-0.0,-7.362091736240475e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697082519531,0.0,0.0,9.722875256557018e-05,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6694641113281,0.0,0.0,0.0001023865843308,299.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692199707031,0.0,0.0,7.562239625258371e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6696472167969,0.0,0.0,0.0001023865625029,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700134277344,0.0,0.0,0.0004856773011852,285.8248291015625,294.1499938964844,292.04998779296875,291.723388671875,293.2933959960937,292.04998779296875,288.6304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359673760831,1.006963668004346e-08,0.0010359572479501,-0.0254291873425245,0.0,0.0,0.0,-0.0098047750070691,60.0,5.798981666564941,-0.0,-7.317287753494385e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733703613281,0.0,0.0,9.69365646596998e-05,298.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.673095703125,0.0,0.0,0.0001020788986352,299.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728515625,0.0,0.0,7.539513899246231e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732788085937,0.0,0.0,0.0001020788768073,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67364501953125,0.0,0.0,0.0004842177731916,285.8285827636719,294.1499938964844,292.04998779296875,291.723388671875,293.281982421875,292.04998779296875,288.6326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328540811315,9.705587444841512e-09,0.0010328444186598,-0.024476084858179,0.0,0.0,0.0,-0.0096243005245924,60.0,5.779238224029541,-0.0,-7.273374080796202e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769714355469,0.0,0.0,9.664897515904158e-05,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767272949219,0.0,0.0,0.0001017760514514,299.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6764831542969,0.0,0.0,7.517146150348708e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769104003906,0.0,0.0,0.0001017760368995,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6772766113281,0.0,0.0,0.0004827812081202,285.83233642578125,294.1499938964844,292.04998779296875,291.723388671875,293.2707214355469,292.04998779296875,288.6348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297897970303,9.34727140133873e-09,0.0010297804838046,-0.0235379301011562,0.0,0.0,0.0,-0.0094466675072908,60.0,5.759646892547607,-0.0,-7.230281084957825e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806030273437,0.0,0.0,9.636875620344654e-05,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6803283691406,0.0,0.0,0.0001014809677144,299.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800842285156,0.0,0.0,7.495351019315422e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805114746094,0.0,0.0,0.0001014809458865,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808776855469,0.0,0.0,0.0004813814593944,285.8360595703125,294.1499938964844,292.04998779296875,291.723388671875,293.2596130371094,292.04998779296875,288.6371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268039768561,8.99813201726829e-09,0.0010267950128763,-0.0226237419992685,0.0,0.0,0.0,-0.0092735849320888,60.0,5.740350246429443,-0.0,-7.188414485881367e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6841735839844,0.0,0.0,9.60949037107639e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839294433594,0.0,0.0,0.0001011925924103,299.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836853027344,0.0,0.0,7.474051380995661e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6841125488281,0.0,0.0,0.0001011925705824,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844787597656,0.0,0.0,0.0004800135211553,285.8397521972656,294.1499938964844,292.04998779296875,291.723388671875,293.2486267089844,292.04998779296875,288.6393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238861432299,8.656936500983647e-09,0.0010238774120807,-0.0217303019016981,0.0,0.0,0.0,-0.0091044390574097,60.0,5.721323013305664,-0.0,-7.147617964164965e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6877746582031,0.0,0.0,9.582534403307363e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6875,0.0,0.0,0.0001009087282,299.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6872863769531,0.0,0.0,7.453085709130391e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.68768310546875,0.0,0.0,0.0001009087063721,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.68804931640625,0.0,0.0,0.0004786670033354,285.84344482421875,294.1499938964844,292.04998779296875,291.723388671875,293.2377624511719,292.04998779296875,288.6415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210138279944,8.321081601536662e-09,0.0010210055625066,-0.0208507943898439,0.0,0.0,0.0,-0.0089379418641328,60.0,5.702482223510742,-0.0,-7.107573907205733e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913146972656,0.0,0.0,9.556653094477952e-05,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910705566406,0.0,0.0,0.0001006361853796,299.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908569335937,0.0,0.0,7.432956044794992e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6912536621094,0.0,0.0,0.0001006361708277,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916198730469,0.0,0.0,0.0004773742111865,285.8471374511719,294.1499938964844,292.04998779296875,291.723388671875,293.2270812988281,292.04998779296875,288.6437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018256181851,7.998621320837174e-09,0.0010182481491938,-0.0200063195079565,0.0,0.0,0.0,-0.0087780840694904,60.0,5.684054851531982,-0.0,-7.069231600098649e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.69488525390625,0.0,0.0,9.531267278362066e-05,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69464111328125,0.0,0.0,0.0001003688594209,299.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69439697265625,0.0,0.0,7.413211278617382e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.69482421875,0.0,0.0,0.000100368844869,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951599121094,0.0,0.0,0.0004761061281897,285.8507995605469,294.1499938964844,292.04998779296875,291.723388671875,293.2164611816406,292.04998779296875,288.6459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155512718483,7.682332991976182e-09,0.0010155435884371,-0.0191779658198356,0.0,0.0,0.0,-0.0086212856695055,60.0,5.665884494781494,-0.0,-7.031724180706078e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69842529296875,0.0,0.0,9.506982314633206e-05,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981811523437,0.0,0.0,0.0001001131313387,299.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69793701171875,0.0,0.0,7.394322892650962e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983642578125,0.0,0.0,0.0001001131095108,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986999511719,0.0,0.0,0.0004748930514324,285.8544311523437,294.1499938964844,292.04998779296875,291.723388671875,293.2059936523437,292.04998779296875,288.6481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129635920748,7.379761690629038e-09,0.0010129562579095,-0.0183855034410953,0.0,0.0,0.0,-0.0084712877869606,60.0,5.648176670074463,-0.0,-6.995936985276785e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.70196533203125,0.0,0.0,9.483285975875332e-05,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016906738281,0.0,0.0,9.986359509639442e-05,299.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70147705078125,0.0,0.0,7.375892164418474e-05,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7018737792969,0.0,0.0,9.986357326852158e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7022399902344,0.0,0.0,0.0004737093695439,285.8580627441406,294.1499938964844,292.04998779296875,291.723388671875,293.19561767578125,292.04998779296875,288.6502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084523634404149e-09,0.001010431558825,-0.0176122114062309,0.0,0.0,0.0,-0.0083249257877469,60.0,5.630778789520264,-0.0,-6.961104759284353e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054748535156,0.0,0.0,9.460579167352988e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052307128906,0.0,0.0,9.962448530131952e-05,299.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049865722656,0.0,0.0,7.358231960097328e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054138183594,0.0,0.0,9.962446347344668e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70574951171875,0.0,0.0,0.0004725751350633,285.8616943359375,294.1499938964844,292.04998779296875,291.723388671875,293.18536376953125,292.04998779296875,288.6524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080192005261,6.801622376428895e-09,0.0010080124484375,-0.0168712045997381,0.0,0.0,0.0,-0.0081846788525581,60.0,5.613796710968018,-0.0,-6.927809437229372e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.708984375,0.0,0.0,9.438814595341682e-05,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087097167969,0.0,0.0,9.939529263647272e-05,299.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.70849609375,0.0,0.0,7.341303717112169e-05,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088928222656,0.0,0.0,9.939527080859988e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7092590332031,0.0,0.0,0.0004714879323728,285.86529541015625,294.1499938964844,292.04998779296875,291.723388671875,293.1752319335937,292.04998779296875,288.6546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057000909,6.5304535112886705e-09,0.001005693571642,-0.0161609016358852,0.0,0.0,0.0,-0.0080502489581704,60.0,5.597285270690918,-0.0,-6.895970017239962e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.71246337890625,0.0,0.0,9.417897672392428e-05,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71221923828125,0.0,0.0,9.917502029566094e-05,299.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7120056152344,0.0,0.0,7.325034675886855e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71240234375,0.0,0.0,9.917500574374571e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127380371094,0.0,0.0,0.0004704431048594,285.8688659667969,294.1499938964844,292.04998779296875,291.723388671875,293.1651916503906,292.04998779296875,288.6568298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034713195636,6.269846863915518e-09,0.0010034651495516,-0.0154782431200146,0.0,0.0,0.0,-0.0079210540279746,60.0,5.581154823303223,-0.0,-6.865440127512559e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
