time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17984340,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159423828125,0.0,0.0,9.398024849360807e-05,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156982421875,0.0,0.0,9.89657564787194e-05,299.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154846191406,0.0,0.0,7.309578359127045e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71588134765625,0.0,0.0,9.896573465084656e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162170410156,0.0,0.0,0.0004694504314102,285.8724365234375,294.1499938964844,292.04998779296875,291.723388671875,293.1552734375,292.04998779296875,288.65899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013538412749,6.022253362658603e-09,0.0010013479040935,-0.0148296533152461,0.0,0.0,0.0,-0.0077983113005757,60.0,5.565612316131592,-0.0,-6.836496879714107e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71942138671875,0.0,0.0,9.379057155456394e-05,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191772460937,0.0,0.0,9.876601689029484e-05,299.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7189636230469,0.0,0.0,7.294825627468526e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193603515625,0.0,0.0,9.876600233837962e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196960449219,0.0,0.0,0.0004685029562097,285.8760070800781,294.1499938964844,292.04998779296875,291.723388671875,293.1454772949219,292.04998779296875,288.6611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999332871288,5.785934398261361e-09,0.0009993270505219,-0.0142105808481574,0.0,0.0,0.0,-0.0076811569742858,60.0,5.550511837005615,-0.0,-6.808928532109348e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228698730469,0.0,0.0,9.360826516058296e-05,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7226257324219,0.0,0.0,9.857404074864462e-05,299.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.722412109375,0.0,0.0,7.280646241270006e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228088378906,0.0,0.0,9.857401892077178e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72314453125,0.0,0.0,0.0004675922973547,285.8795471191406,294.1499938964844,292.04998779296875,291.723388671875,293.13580322265625,292.04998779296875,288.663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973902488127,5.5587987546346085e-09,0.0009973846608772,-0.0136155495420098,0.0,0.0,0.0,-0.0075685558840632,60.0,5.535802841186523,-0.0,-6.782484263112566e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.726318359375,0.0,0.0,9.343754936708136e-05,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72607421875,0.0,0.0,9.839426638791338e-05,299.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7258605957031,0.0,0.0,7.267368346219882e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.72625732421875,0.0,0.0,9.839425183599816e-05,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265930175781,0.0,0.0,0.0004667395260185,285.8830871582031,294.1499938964844,292.04998779296875,291.723388671875,293.126220703125,292.04998779296875,288.6654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955712594091,5.346102671666131e-09,0.0009955659043043,-0.0130583336576819,0.0,0.0,0.0,-0.0074631129391491,60.0,5.521634101867676,-0.0,-6.757767323506414e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7297668457031,0.0,0.0,9.32748371269554e-05,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7295227050781,0.0,0.0,9.822291758609936e-05,299.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72930908203125,0.0,0.0,7.254712545545772e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7297058105469,0.0,0.0,9.822290303418411e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73004150390625,0.0,0.0,0.0004659267433453,285.8865966796875,294.1499938964844,292.04998779296875,291.723388671875,293.1167297363281,292.04998779296875,288.6676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938373696058,5.143376835547997e-09,0.0009938322473317,-0.0125272264704108,0.0,0.0,0.0,-0.0073626125231385,60.0,5.507893562316895,-0.0,-6.734251201123699e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73321533203125,0.0,0.0,9.312231122748926e-05,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73297119140625,0.0,0.0,9.806230082176626e-05,299.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7327575683594,0.0,0.0,7.242849096655846e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7331237792969,0.0,0.0,9.806228626985104e-05,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73345947265625,0.0,0.0,0.0004651648341678,285.8901062011719,294.1499938964844,292.04998779296875,291.723388671875,293.1073303222656,292.04998779296875,288.6697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922122117131,4.953345289493427e-09,0.0009922072058543,-0.0120293656364083,0.0,0.0,0.0,-0.0072684050537645,60.0,5.494664669036865,-0.0,-6.712244982054473e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73663330078125,0.0,0.0,9.297912765759976e-05,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.73638916015625,0.0,0.0,9.791152115212752e-05,299.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7361755371094,0.0,0.0,7.231713243527338e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.736572265625,0.0,0.0,9.79115066002123e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73687744140625,0.0,0.0,0.0004644496366381,285.89361572265625,294.1499938964844,292.04998779296875,291.723388671875,293.0980529785156,292.04998779296875,288.67193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906864725053,4.774955097985867e-09,0.0009906816994771,-0.0115619963034987,0.0,0.0,0.0,-0.0071799689903855,60.0,5.4819207191467285,-0.0,-6.691619347520827e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7400207519531,0.0,0.0,9.284507541451605e-05,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73980712890625,0.0,0.0,9.777036029845476e-05,299.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395935058594,0.0,0.0,7.221286796266213e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7399597167969,0.0,0.0,9.777033847058192e-05,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.74029541015625,0.0,0.0,0.0004637799866031,285.8970947265625,294.1499938964844,292.04998779296875,291.723388671875,293.0888366699219,292.04998779296875,288.674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892580565065,4.6079380311425674e-09,0.0009892535163089,-0.0111244171857833,0.0,0.0,0.0,-0.0070971711538732,60.0,5.469659805297852,-0.0,-6.672337349300507e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434387207031,0.0,0.0,9.272042370866984e-05,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431945800781,0.0,0.0,9.763909474713728e-05,299.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430114746094,0.0,0.0,7.211591582745314e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7433776855469,0.0,0.0,9.763908019522204e-05,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7436828613281,0.0,0.0,0.0004631573392543,285.90057373046875,294.1499938964844,292.04998779296875,291.723388671875,293.0797424316406,292.04998779296875,288.6762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879298740997,4.452636037655111e-09,0.0009879254503175,-0.0107175251469016,0.0,0.0,0.0,-0.0070201805792748,60.0,5.457889080047607,-0.0,-6.654433093444824e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.746826171875,0.0,0.0,9.260451042791829e-05,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466125488281,0.0,0.0,9.751703328220174e-05,299.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74639892578125,0.0,0.0,7.202575943665579e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.74676513671875,0.0,0.0,9.751701873028652e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471008300781,0.0,0.0,0.0004625783476512,285.904052734375,294.1499938964844,292.04998779296875,291.723388671875,293.0707397460937,292.04998779296875,288.6783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866948239505,4.3082244438608094e-09,0.0009866905165836,-0.0103391613811254,0.0,0.0,0.0,-0.0069485893473029,60.0,5.446585178375244,-0.0,-6.6378056828853e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7502136230469,0.0,0.0,9.249832510249688e-05,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75,0.0,0.0,9.740520908962937e-05,299.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7497863769531,0.0,0.0,7.19431700417772e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7501525878906,0.0,0.0,9.740519453771412e-05,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75048828125,0.0,0.0,0.0004620479012373,285.9075012207031,294.1499938964844,292.04998779296875,291.723388671875,293.0617980957031,292.04998779296875,288.6804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855632670223,4.1759227187299075e-09,0.0009855590760707,-0.0099925231188535,0.0,0.0,0.0,-0.0068830014206469,60.0,5.435757160186768,-0.0,-6.62259083128447e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75360107421875,0.0,0.0,9.24016276258044e-05,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533874511719,0.0,0.0,9.730338206281886e-05,299.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.753173828125,0.0,0.0,7.186795846791938e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535400390625,0.0,0.0,9.730336751090364e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538452148437,0.0,0.0,0.0004615648940671,285.91094970703125,294.1499938964844,292.04998779296875,291.723388671875,293.052978515625,292.04998779296875,288.6825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845328750088,4.055448421524943e-09,0.0009845288004726,-0.0096768690273165,0.0,0.0,0.0,-0.0068232766352593,60.0,5.425439834594727,-0.0,-6.608750879877334e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569885253906,0.0,0.0,9.231336298398674e-05,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567443847656,0.0,0.0,9.721043898025528e-05,299.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7565612792969,0.0,0.0,7.179931708378717e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569274902344,0.0,0.0,9.721042442834003e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572326660156,0.0,0.0,0.0004611240292433,285.9143981933594,294.1499938964844,292.04998779296875,291.723388671875,293.0442199707031,292.04998779296875,288.6846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835923556238,3.945487048184759e-09,0.0009835883975028,-0.0093887578696012,0.0,0.0,0.0,-0.0067687635309994,60.0,5.415619850158691,-0.0,-6.59613235143297e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603454589844,0.0,0.0,9.223391680279748e-05,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601318359375,0.0,0.0,9.712677274364978e-05,299.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7599182128906,0.0,0.0,7.17375150998123e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602844238281,0.0,0.0,9.712675819173457e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605895996094,0.0,0.0,0.0004607271403074,285.9178161621094,294.1499938964844,292.04998779296875,291.723388671875,293.0355529785156,292.04998779296875,288.6867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827457834035,3.8464986751307614e-09,0.0009827419416978,-0.0091293947771191,0.0,0.0,0.0,-0.0067196902818977,60.0,5.4062581062316895,-0.0,-6.58478214177194e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637023925781,0.0,0.0,9.216424950864166e-05,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.76348876953125,0.0,0.0,9.705341653898358e-05,299.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633056640625,0.0,0.0,7.168333104345948e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636413574219,0.0,0.0,9.705340198706836e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7639465332031,0.0,0.0,0.0004603791458066,285.9212341308594,294.1499938964844,292.04998779296875,291.723388671875,293.0269775390625,292.04998779296875,288.6889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820034028962,3.759703659511615e-09,0.0009819996776059,-0.0089019797742366,0.0,0.0,0.0,-0.0066766617819666,60.0,5.397382736206055,-0.0,-6.574838806727712e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7670593261719,0.0,0.0,9.210313874064012e-05,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.766845703125,0.0,0.0,9.698906069388612e-05,299.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76666259765625,0.0,0.0,7.163580448832363e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669982910156,0.0,0.0,9.69890461419709e-05,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7673034667969,0.0,0.0,0.0004600739048328,285.9246520996094,294.1499938964844,292.04998779296875,291.723388671875,293.0184631347656,292.04998779296875,288.6910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813521755859,3.683564120393612e-09,0.0009813485667109,-0.0087024811655282,0.0,0.0,0.0,-0.0066389157436788,60.0,5.388965606689453,-0.0,-6.566122578988144e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704162597656,0.0,0.0,9.205171227222309e-05,298.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.77020263671875,0.0,0.0,9.693491301732138e-05,299.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699890136719,0.0,0.0,7.159580854931846e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7703552246094,0.0,0.0,9.693489846540616e-05,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706604003906,0.0,0.0,0.0004598170344252,285.9280700683594,294.1499938964844,292.04998779296875,291.723388671875,293.0100402832031,292.04998779296875,288.693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980804208666,3.619496480311568e-09,0.0009808005997911,-0.008534612134099,0.0,0.0,0.0,-0.0066071543842554,60.0,5.381083965301514,-0.0,-6.558791909583307e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737731933594,0.0,0.0,9.200868953485042e-05,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735595703125,0.0,0.0,9.688959835330024e-05,299.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733459472656,0.0,0.0,7.156233914429322e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737121582031,0.0,0.0,9.688958380138502e-05,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740173339844,0.0,0.0,0.0004596021026372,285.93145751953125,294.1499938964844,292.04998779296875,291.723388671875,293.001708984375,292.04998779296875,288.6951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803456487134,3.565888473389122e-09,0.0009803421562537,-0.0083941491320729,0.0,0.0,0.0,-0.0065805781632661,60.0,5.373656749725342,-0.0,-6.552662057401903e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.777099609375,0.0,0.0,9.197524195769802e-05,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7768859863281,0.0,0.0,9.68543827184476e-05,299.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767028808594,0.0,0.0,7.153632759582251e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77703857421875,0.0,0.0,9.685436816653235e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77734375,0.0,0.0,0.0004594350466504,285.9348449707031,294.1499938964844,292.04998779296875,291.723388671875,292.993408203125,292.04998779296875,288.697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799893014132,3.524217362382842e-09,0.0009799856925383,-0.0082849627360701,0.0,0.0,0.0,-0.006559919565916,60.0,5.366719722747803,-0.0,-6.547898578901369e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78045654296875,0.0,0.0,9.195046004606412e-05,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802124023437,0.0,0.0,9.682828385848552e-05,299.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.780029296875,0.0,0.0,7.151705358410254e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803955078125,0.0,0.0,9.682826930657028e-05,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806701660156,0.0,0.0,0.0004593112389557,285.938232421875,294.1499938964844,292.04998779296875,291.723388671875,292.9852294921875,292.04998779296875,288.6993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979725155048,3.493339173488152e-09,0.0009797216625884,-0.0082040559500455,0.0,0.0,0.0,-0.0065446118824183,60.0,5.360246658325195,-0.0,-6.544370023675583e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7837829589844,0.0,0.0,9.193627920467408e-05,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835693359375,0.0,0.0,9.681335359346122e-05,299.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7833557128906,0.0,0.0,7.150602323235944e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7837219238281,0.0,0.0,9.6813339041546e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840270996094,0.0,0.0,0.0004592404293362,285.9416198730469,294.1499938964844,292.04998779296875,291.723388671875,292.9770812988281,292.04998779296875,288.7014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979573931545,3.4756719724526874e-09,0.0009795704390853,-0.0081577636301517,0.0,0.0,0.0,-0.0065358532592654,60.0,5.35429048538208,-0.0,-6.542352082306024e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.787109375,0.0,0.0,9.193239384330808e-05,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7868957519531,0.0,0.0,9.680925722932444e-05,299.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867126464844,0.0,0.0,7.150299643399194e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870483398437,0.0,0.0,9.68092426774092e-05,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.787353515625,0.0,0.0,0.0004592209879774,285.9449768066406,294.1499938964844,292.04998779296875,291.723388671875,292.9690246582031,292.04998779296875,288.7035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795324876904,3.470826737128618e-09,0.0009795289952307,-0.0081450687721371,0.0,0.0,0.0,-0.0065334504470229,60.0,5.348744869232178,-0.0,-6.541798569514867e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904357910156,0.0,0.0,9.19336744118482e-05,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79022216796875,0.0,0.0,9.681060328148304e-05,299.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900390625,0.0,0.0,7.150399324018508e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7903747558594,0.0,0.0,9.681058872956784e-05,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906799316406,0.0,0.0,0.0004592273908201,285.9483642578125,294.1499938964844,292.0502624511719,291.7236633300781,292.9610290527344,292.0500183105469,288.70556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795459918677,3.472418574901326e-09,0.0009795426158234,-0.0081492392346262,0.0,0.0,0.0,-0.0065342397429049,60.0,5.343939781188965,-0.0,-6.541980468455223e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79376220703125,0.0,0.0,9.194244921673088e-05,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935485839844,0.0,0.0,9.681984374765308e-05,299.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933349609375,0.0,0.0,7.151081808842719e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.793701171875,0.0,0.0,9.681982919573784e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939758300781,0.0,0.0,0.0004592712502926,285.95172119140625,294.1499938964844,292.0510559082031,291.7244567871094,292.953125,292.0500793457031,288.7076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796394733712,3.4833509410248102e-09,0.0009796359809115,-0.0081778848543763,0.0,0.0,0.0,-0.0065396591089665,60.0,5.340002536773682,-0.0,-6.543228892041952e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79705810546875,0.0,0.0,9.19563608476892e-05,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7968444824219,0.0,0.0,9.683449752628805e-05,299.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966613769531,0.0,0.0,7.152163743739948e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7970275878906,0.0,0.0,9.68344829743728e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973022460937,0.0,0.0,0.0004593407211359,285.955078125,294.1499938964844,292.0523681640625,291.72576904296875,292.9452819824219,292.0502014160156,288.7096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797876700758,3.500679524037764e-09,0.0009797841776162,-0.0082232886925339,0.0,0.0,0.0,-0.0065482496283948,60.0,5.336933612823486,-0.0,-6.545209174646517e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003845214844,0.0,0.0,9.197658073389904e-05,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001708984375,0.0,0.0,9.685578697826712e-05,299.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79998779296875,0.0,0.0,7.153736805776134e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003234863281,0.0,0.0,9.68557724263519e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006286621094,0.0,0.0,0.0004594417405314,285.9584045410156,294.1499938964844,292.05419921875,291.7275695800781,292.93756103515625,292.0504455566406,288.7117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800030384212,3.525868041975855e-09,0.0009799995459616,-0.0082892877981066,0.0,0.0,0.0,-0.0065607363358139,60.0,5.335071563720703,-0.0,-6.54808758326908e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036804199219,0.0,0.0,9.200063504977152e-05,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8034973144531,0.0,0.0,9.68811145867221e-05,299.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033142089844,0.0,0.0,7.155607454478741e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036499023437,0.0,0.0,9.688110003480688e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039245605469,0.0,0.0,0.0004595618811435,285.9617614746094,294.1499938964844,292.0565185546875,291.7298278808594,292.92987060546875,292.05078125,288.7138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802592685446,3.5558329614104878e-09,0.0009802557760849,-0.008367802016437,0.0,0.0,0.0,-0.0065755913965404,60.0,5.334069728851318,-0.0,-6.551512399255445e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070068359375,0.0,0.0,9.203062654705718e-05,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067932128906,0.0,0.0,9.691270679468288e-05,299.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8066101074219,0.0,0.0,7.157940854085609e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.80694580078125,0.0,0.0,9.691269224276766e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072204589844,0.0,0.0,0.0004597117367666,285.9651184082031,294.1499938964844,292.0592956542969,291.73260498046875,292.9223022460937,292.0513000488281,288.7158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980578828603,3.593204400687e-09,0.000980575219728,-0.0084657222032547,0.0,0.0,0.0,-0.0065941177308559,60.0,5.334184646606445,-0.0,-6.555785603268306e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.810302734375,0.0,0.0,9.206537652062252e-05,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100891113281,0.0,0.0,9.694929758552462e-05,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099365234375,0.0,0.0,7.160643144743517e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.81024169921875,0.0,0.0,9.69492830336094e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.810546875,0.0,0.0,0.0004598853120114,285.96844482421875,294.1499938964844,292.0625305175781,291.7358093261719,292.9148254394531,292.0519714355469,288.7178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809490293264,3.6364935507293694e-09,0.0009809454204514,-0.0085791479796171,0.0,0.0,0.0,-0.0066155781969428,60.0,5.3353271484375,-0.0,-6.560736665051081e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8136291503906,0.0,0.0,9.210540156345814e-05,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134155273437,0.0,0.0,9.699144720798358e-05,299.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.813232421875,0.0,0.0,7.163756527006626e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135681152344,0.0,0.0,9.699143265606835e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138427734375,0.0,0.0,0.0004600852262228,285.9717712402344,294.1499938964844,292.06622314453125,291.7394714355469,292.9074401855469,292.0528869628906,288.7199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813754586502,3.686357885612778e-09,0.0009813717333599,-0.0087098013609647,0.0,0.0,0.0,-0.0066402978263795,60.0,5.337591171264648,-0.0,-6.566442323219236e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169250488281,0.0,0.0,9.214921010425314e-05,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.81671142578125,0.0,0.0,9.70375767792575e-05,299.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8165283203125,0.0,0.0,7.167163130361587e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168640136719,0.0,0.0,9.703756222734228e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.817138671875,0.0,0.0,0.000460304057924,285.97509765625,294.1499938964844,292.0703430175781,291.7435913085937,292.9001159667969,292.0539855957031,288.7219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818421676754,3.740934673146512e-09,0.0009818384423851,-0.0088528012856841,0.0,0.0,0.0,-0.0066673536784946,60.0,5.340744495391846,-0.0,-6.572689414952039e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202209472656,0.0,0.0,9.219831554219128e-05,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.82000732421875,0.0,0.0,9.708928701002152e-05,299.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.81982421875,0.0,0.0,7.170983008109033e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201599121094,0.0,0.0,9.708927245810628e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204345703125,0.0,0.0,0.0004605493741109,285.9784240722656,294.1499938964844,292.0749206542969,291.74810791015625,292.8929443359375,292.0553894042969,288.7239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823653381317,3.802113290873876e-09,0.0009823616128414,-0.0090130995959043,0.0,0.0,0.0,-0.0066976826637983,60.0,5.345011234283447,-0.0,-6.579696787412105e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235168457031,0.0,0.0,9.225097164744513e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82330322265625,0.0,0.0,9.71447370829992e-05,299.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231201171875,0.0,0.0,7.175078644650057e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8234558105469,0.0,0.0,9.714472253108396e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82373046875,0.0,0.0,0.0004608124145306,285.98175048828125,294.1499938964844,292.0798645019531,291.7530212402344,292.8858337402344,292.0569763183594,288.7260131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829263435676,3.8677145930421375e-09,0.000982922501862,-0.0091849844902753,0.0,0.0,0.0,-0.0067302039824426,60.0,5.350063323974609,-0.0,-6.587214329556447e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8268127441406,0.0,0.0,9.230883733835071e-05,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265991210937,0.0,0.0,9.7205673228018e-05,299.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8264465332031,0.0,0.0,7.17957882443443e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8267517089844,0.0,0.0,9.720565867610276e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270263671875,0.0,0.0,0.0004611014446709,285.9850769042969,294.1499938964844,292.0852355957031,291.7583312988281,292.8788452148437,292.0589599609375,288.72802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983542879112,3.939800485852629e-09,0.0009835389209911,-0.0093738585710525,0.0,0.0,0.0,-0.0067659397609531,60.0,5.356294631958008,-0.0,-6.595480073201544e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8301086425781,0.0,0.0,9.236916230292992e-05,298.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82989501953125,0.0,0.0,9.72691923379898e-05,299.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297424316406,0.0,0.0,7.184270361904055e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8300476074219,0.0,0.0,9.726917778607458e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.830322265625,0.0,0.0,0.0004614027857314,285.9883728027344,294.1499938964844,292.0909729003906,291.7640380859375,292.8719787597656,292.0611877441406,288.73004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841856081038,4.014955035103185e-09,0.0009841815335676,-0.0095707727596163,0.0,0.0,0.0,-0.0068031973205506,60.0,5.3632354736328125,-0.0,-6.604103219842727e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334045410156,0.0,0.0,9.243423846783116e-05,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83319091796875,0.0,0.0,9.73377245827578e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330383300781,0.0,0.0,7.189332245616242e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8333435058594,0.0,0.0,9.733771003084256e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8336181640625,0.0,0.0,0.0004617278464138,285.99169921875,294.1499938964844,292.0971069335937,291.7701110839844,292.8652038574219,292.0638122558594,288.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848789777606,4.0960332903239305e-09,0.0009848749032244,-0.009783205576241,0.0,0.0,0.0,-0.0068433913402259,60.0,5.371230602264404,-0.0,-6.61341204022392e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367004394531,0.0,0.0,9.250196308130398e-05,298.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83648681640625,0.0,0.0,9.740904351929204e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363342285156,0.0,0.0,7.194600038928911e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8366394042969,0.0,0.0,9.74090289673768e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8369140625,0.0,0.0,0.000462066149339,285.9949951171875,294.1499938964844,292.10357666015625,291.7765197753906,292.8585205078125,292.0666809082031,288.73406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856005199253,4.180405799303344e-09,0.0009855963289737,-0.0100042689591646,0.0,0.0,0.0,-0.0068852184340357,60.0,5.379904747009277,-0.0,-6.623105974767898e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399658203125,0.0,0.0,9.257333294954152e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397827148437,0.0,0.0,9.748419688548891e-05,299.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.839599609375,0.0,0.0,7.20015013939701e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399353027344,0.0,0.0,9.74841823335737e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8401794433594,0.0,0.0,0.0004624226421583,285.9983215332031,294.1499938964844,292.1103820800781,291.78326416015625,292.8519592285156,292.0699768066406,288.736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863608283922,4.269317788185845e-09,0.0009863566374406,-0.010237225331366,0.0,0.0,0.0,-0.0069292956031858,60.0,5.38953971862793,-0.0,-6.633329263650013e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.84326171875,0.0,0.0,9.26473003346473e-05,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84307861328125,0.0,0.0,9.756208601174876e-05,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428955078125,0.0,0.0,7.205903239082545e-05,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8432312011719,0.0,0.0,9.756207145983352e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8434753417969,0.0,0.0,0.0004627921443898,286.0016174316406,294.1499938964844,292.1175231933594,291.7903747558594,292.84552001953125,292.0736083984375,288.73809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871489601209,4.361468963764992e-09,0.0009871445363387,-0.0104786660522222,0.0,0.0,0.0,-0.0069749788381159,60.0,5.39992094039917,-0.0,-6.643933403438497e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
