time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986680,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8465576171875,0.0,0.0,9.272391616832464e-05,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84637451171875,0.0,0.0,9.764276910573244e-05,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84619140625,0.0,0.0,7.211862975964323e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84649658203125,0.0,0.0,9.76427545538172e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8467712402344,0.0,0.0,0.0004631748597603,286.0049133300781,294.1499938964844,292.125,291.7977600097656,292.83917236328125,292.0775756835937,288.7401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879652643576,4.4569263835114725e-09,0.0009879608405753,-0.0107287671416997,0.0,0.0,0.0,-0.0070223012007772,60.0,5.410971164703369,-0.0,-6.654926920646177e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.849853515625,0.0,0.0,9.280296944780277e-05,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8496398925781,0.0,0.0,9.772601333679631e-05,299.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8494873046875,0.0,0.0,7.218011160148308e-05,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84979248046875,0.0,0.0,9.772599878488109e-05,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500671386719,0.0,0.0,0.0004635697405319,286.0082092285156,294.1499938964844,292.1327819824219,291.8054504394531,292.8329772949219,292.0820617675781,288.7420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988807529211,4.5554098271338725e-09,0.0009888029890134,-0.0109867947176098,0.0,0.0,0.0,-0.0070711239241063,60.0,5.4230265617370605,-0.0,-6.666278551392679e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8531188964844,0.0,0.0,9.288387809647249e-05,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529357910156,0.0,0.0,9.78112148004584e-05,299.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.852783203125,0.0,0.0,7.224304135888815e-05,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.85308837890625,0.0,0.0,9.781120024854316e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.85333251953125,0.0,0.0,0.0004639738763216,286.0115051269531,294.1499938964844,292.1408386230469,291.8134460449219,292.8268737792969,292.0869445800781,288.7441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896695846691,4.656208307807219e-09,0.0009896649280562,-0.0112508852034807,0.0,0.0,0.0,-0.0071210940368473,60.0,5.43572473526001,-0.0,-6.677907293806129e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8564147949219,0.0,0.0,9.296639473177493e-05,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8562316894531,0.0,0.0,9.78981115622446e-05,299.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8560485839844,0.0,0.0,7.230722258100286e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563537597656,0.0,0.0,9.789809701032937e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.85662841796875,0.0,0.0,0.0004643861029762,286.0148010253906,294.1499938964844,292.149169921875,291.8217163085937,292.8209228515625,292.0922546386719,288.74609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905488695949,4.7590185126011875e-09,0.0009905440965667,-0.0115202441811561,0.0,0.0,0.0,-0.0071720615960657,60.0,5.449092388153076,-0.0,-6.689778331292473e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8597106933594,0.0,0.0,9.30504538700916e-05,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8594970703125,0.0,0.0,9.798663086257876e-05,299.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8593444824219,0.0,0.0,7.23725970601663e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8596496582031,0.0,0.0,9.798661631066352e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8598937988281,0.0,0.0,0.0004648059839382,286.01806640625,294.1499938964844,292.15777587890625,291.83026123046875,292.8150939941406,292.09796142578125,288.7480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914444526657,4.86374052144356e-09,0.0009914395632222,-0.0117946099489927,0.0,0.0,0.0,-0.0072239767760038,60.0,5.463079452514648,-0.0,-6.701881005710676e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.86297607421875,0.0,0.0,9.313576447311787e-05,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86279296875,0.0,0.0,9.807646711124109e-05,299.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8626403808594,0.0,0.0,7.243895379360765e-05,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629455566406,0.0,0.0,9.807645255932584e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631896972656,0.0,0.0,0.0004652321513276,286.0213623046875,294.1499938964844,292.1666259765625,291.8390197753906,292.8093566894531,292.1040954589844,288.7500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923533070832,4.970026168393815e-09,0.0009923484176397,-0.0120730698108673,0.0,0.0,0.0,-0.0072766672819852,60.0,5.4776997566223145,-0.0,-6.714174816124796e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86627197265625,0.0,0.0,9.322217374574392e-05,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8660888671875,0.0,0.0,9.816746023716404e-05,299.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.86590576171875,0.0,0.0,7.250616181408986e-05,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8662109375,0.0,0.0,9.816744568524882e-05,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.866455078125,0.0,0.0,0.0004656637611333,286.024658203125,294.1499938964844,292.1757202148437,291.8480529785156,292.8037414550781,292.1105651855469,288.7520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932740358635,5.0776787219319885e-09,0.0009932689135894,-0.0123551068827509,0.0,0.0,0.0,-0.0073300353251397,60.0,5.492818832397461,-0.0,-6.7266391567955e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,9.330969623988494e-05,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8693542480469,0.0,0.0,9.825962479226293e-05,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86920166015625,0.0,0.0,7.257422839757055e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695068359375,0.0,0.0,9.825961024034768e-05,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8697509765625,0.0,0.0,0.0004661009588744,286.0279235839844,294.1499938964844,292.1850280761719,291.8572998046875,292.7982788085937,292.1175537109375,288.7540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942065225914,5.1867181660725245e-09,0.0009942014003172,-0.012640775181353,0.0,0.0,0.0,-0.0073840911500155,60.0,5.508652687072754,-0.0,-6.739275448808257e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8728332519531,0.0,0.0,9.339804091723636e-05,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8726501464844,0.0,0.0,9.835264791036023e-05,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724670410156,0.0,0.0,7.26429425412789e-05,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8727722167969,0.0,0.0,9.835264063440265e-05,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8730163574219,0.0,0.0,0.0004665422602556,286.0312194824219,294.1499938964844,292.1945495605469,291.8667297363281,292.7929382324219,292.1249084472656,288.75604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951477404683,5.296780791752553e-09,0.0009951425017789,-0.0129291219636797,0.0,0.0,0.0,-0.007438653614372,60.0,5.524957656860352,-0.0,-6.752042480684396e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760986328125,0.0,0.0,9.348746243631469e-05,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8759155273437,0.0,0.0,9.844682062976062e-05,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8757629394531,0.0,0.0,7.271249342011288e-05,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760681152344,0.0,0.0,9.84468060778454e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8763122558594,0.0,0.0,0.0004669889458455,286.03448486328125,294.1499938964844,292.20428466796875,291.8763732910156,292.7877502441406,292.1326904296875,288.7580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961005998775,5.408188119560009e-09,0.0009960951283574,-0.0132209872826933,0.0,0.0,0.0,-0.0074938833713531,60.0,5.541793823242188,-0.0,-6.764977911188907e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87939453125,0.0,0.0,9.357796079711989e-05,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.87921142578125,0.0,0.0,9.85421211225912e-05,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8790283203125,0.0,0.0,7.278288103407249e-05,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8793334960937,0.0,0.0,9.854210657067596e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87957763671875,0.0,0.0,0.0004674410156439,286.0377502441406,294.1499938964844,292.2142028808594,291.8861999511719,292.7826232910156,292.14080810546875,288.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970647515729,5.520939261316471e-09,0.0009970592800527,-0.0135163692757487,0.0,0.0,0.0,-0.0075497790239751,60.0,5.55906343460083,-0.0,-6.77808102977906e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8826599121094,0.0,0.0,9.36698415898718e-05,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824768066406,0.0,0.0,9.8638869530987e-05,299.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.88232421875,0.0,0.0,7.2854345489759e-05,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8825988769531,0.0,0.0,9.863886225502938e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8828430175781,0.0,0.0,0.0004678999539464,286.041015625,294.1499938964844,292.2242736816406,291.8962097167969,292.7776794433594,292.1493225097656,288.7619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980438044294,5.635408584225843e-09,0.0009980381000787,-0.0138162486255168,0.0,0.0,0.0,-0.0076065259054303,60.0,5.5768656730651855,-0.0,-6.791398021732675e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.88592529296875,0.0,0.0,9.376345406053588e-05,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8857727050781,0.0,0.0,9.873745148070157e-05,299.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8855895996094,0.0,0.0,7.292715599760413e-05,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8858947753906,0.0,0.0,9.873743692878634e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861389160156,0.0,0.0,0.0004683675942942,286.0442810058594,294.1499938964844,292.2345275878906,291.9063720703125,292.7728271484375,292.1581420898437,288.76397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990411344915,5.752039289319555e-09,0.0009990354301407,-0.0141217876225709,0.0,0.0,0.0,-0.0076643452048301,60.0,5.595027923583984,-0.0,-6.804979335583995e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.88922119140625,0.0,0.0,9.385876910528168e-05,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,9.883782331598924e-05,299.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8888854980469,0.0,0.0,7.300129072973505e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.88916015625,0.0,0.0,9.8837808764074e-05,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.889404296875,0.0,0.0,0.0004688437038566,286.04754638671875,294.1499938964844,292.2449035644531,291.9166564941406,292.76812744140625,292.1673889160156,288.7659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000567417591,5.8707887440334625e-09,0.0010000508045777,-0.0144328726455569,0.0,0.0,0.0,-0.0077232141047716,60.0,5.613789081573486,-0.0,-6.818821418619336e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8924865722656,0.0,0.0,9.395665256306528e-05,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8923034667969,0.0,0.0,9.894089453155176e-05,299.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89215087890625,0.0,0.0,7.307741907425225e-05,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8924560546875,0.0,0.0,9.894087997963652e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8926696777344,0.0,0.0,0.0004693326482083,286.0508117675781,294.1499938964844,292.25543212890625,291.9270935058594,292.7635498046875,292.1769714355469,288.7679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010995902121,5.992732088344611e-09,0.0010010935366153,-0.0147523209452629,0.0,0.0,0.0,-0.0077836667187511,60.0,5.632968425750732,-0.0,-6.833050036902932e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.895751953125,0.0,0.0,9.405726450495422e-05,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8955993652344,0.0,0.0,9.904684702632947e-05,299.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8954467773437,0.0,0.0,7.315567199839279e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8957214355469,0.0,0.0,9.904683247441426e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8959655761719,0.0,0.0,0.0004698352422565,286.0540771484375,294.1499938964844,292.2660827636719,291.9376525878906,292.7591247558594,292.1868896484375,288.7699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021715424954,6.118084705519777e-09,0.0010021654888987,-0.0150806959718465,0.0,0.0,0.0,-0.0078458096832036,60.0,5.652609825134277,-0.0,-6.847692191058742e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8990478515625,0.0,0.0,9.41586258704774e-05,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988647460937,0.0,0.0,9.915358532452956e-05,298.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8987121582031,0.0,0.0,7.323450699914247e-05,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.89898681640625,0.0,0.0,9.915357077261432e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.89923095703125,0.0,0.0,0.0004703415615949,286.0573425292969,294.1499938964844,292.2768249511719,291.94830322265625,292.7547912597656,292.19708251953125,288.7719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003251527436,6.244369021857211e-09,0.001003245357424,-0.0154115045443177,0.0,0.0,0.0,-0.0079084141179919,60.0,5.672592639923096,-0.0,-6.862458690193307e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9023132324219,0.0,0.0,9.425930329598486e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9021301269531,0.0,0.0,9.925960330292584e-05,298.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9019775390625,0.0,0.0,7.331281085498631e-05,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022521972656,0.0,0.0,9.92595887510106e-05,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9024963378906,0.0,0.0,0.0004708444466814,286.06060791015625,294.1499938964844,292.28765869140625,291.95904541015625,292.7506103515625,292.2075500488281,288.7738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043242946267,6.3697980223764725e-09,0.001004317891784,-0.0157400704920291,0.0,0.0,0.0,-0.0079705948010087,60.0,5.692941665649414,-0.0,-6.877141345285055e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.90557861328125,0.0,0.0,9.435856918571516e-05,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9054260253906,0.0,0.0,9.93641369859688e-05,298.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9052734375,0.0,0.0,7.339002331718802e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9055480957031,0.0,0.0,9.936412243405356e-05,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90576171875,0.0,0.0,0.0004713403177447,286.0638427734375,294.1499938964844,292.298583984375,291.9698791503906,292.74658203125,292.2183532714844,288.77587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053819278255,6.493473758695245e-09,0.0010053754085674,-0.0160640366375446,0.0,0.0,0.0,-0.0080319065600633,60.0,5.713581085205078,-0.0,-6.891634285466354e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9088439941406,0.0,0.0,9.44565690588206e-05,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.90869140625,0.0,0.0,9.946733916876838e-05,298.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9085388183594,0.0,0.0,7.346624624915421e-05,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9088134765625,0.0,0.0,9.946732461685316e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9090576171875,0.0,0.0,0.0004718298732768,286.0671081542969,294.1499938964844,292.3095397949219,291.98077392578125,292.74267578125,292.22930908203125,288.7778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064261732622,6.615569869694582e-09,0.0010064195375889,-0.0163838621228933,0.0,0.0,0.0,-0.0080924350768327,60.0,5.734399318695068,-0.0,-6.905956695391069e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9121398925781,0.0,0.0,9.455258259549736e-05,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9119567871094,0.0,0.0,9.956843859981744e-05,298.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.91180419921875,0.0,0.0,7.354091940214857e-05,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9120788574219,0.0,0.0,9.956842404790224e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9123229980469,0.0,0.0,0.0004723094461951,286.0703430175781,294.1499938964844,292.3205871582031,291.99169921875,292.73883056640625,292.2404479980469,288.77984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074491146951,6.735184410189276e-09,0.0010074423626065,-0.0166971795260906,0.0,0.0,0.0,-0.0081517323851585,60.0,5.755343437194824,-0.0,-6.92000199364884e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154052734375,0.0,0.0,9.464629692956804e-05,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.91522216796875,0.0,0.0,9.966712968889624e-05,298.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9150695800781,0.0,0.0,7.361380994552746e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91534423828125,0.0,0.0,9.9667115136981e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91558837890625,0.0,0.0,0.000472777581308,286.0736083984375,294.1499938964844,292.3316650390625,292.002685546875,292.7351989746094,292.2518615722656,288.7818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084476089105,6.851945677510684e-09,0.0010084407404065,-0.0170030202716588,0.0,0.0,0.0,-0.0082096168771386,60.0,5.776458263397217,-0.0,-6.933726837132781e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9186706542969,0.0,0.0,9.47375883697532e-05,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9184875488281,0.0,0.0,9.976326691685244e-05,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183654785156,0.0,0.0,7.368481601588428e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91864013671875,0.0,0.0,9.976325236493722e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9188537597656,0.0,0.0,0.0004732336092274,286.07684326171875,294.1499938964844,292.3427734375,292.0137023925781,292.73162841796875,292.26336669921875,288.7838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094203753396,6.965684917759063e-09,0.0010094133904203,-0.0173009410500526,0.0,0.0,0.0,-0.0082660019397735,60.0,5.797624588012695,-0.0,-6.947109199018088e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.92193603515625,0.0,0.0,9.482579480390996e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9217834472656,0.0,0.0,9.98561445157975e-05,298.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.921630859375,0.0,0.0,7.375342102022842e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219055175781,0.0,0.0,9.985613723983988e-05,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.922119140625,0.0,0.0,0.0004736742121167,286.080078125,294.1499938964844,292.3538818359375,292.02471923828125,292.7282409667969,292.2750244140625,288.7857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103601962327,7.075577457271721e-09,0.0010103530948981,-0.0175887811928987,0.0,0.0,0.0,-0.0083204805850982,60.0,5.818829536437988,-0.0,-6.960051024407221e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252014160156,0.0,0.0,9.491095261182636e-05,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.925048828125,0.0,0.0,9.99458206933923e-05,298.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9248962402344,0.0,0.0,7.381965406239033e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9251708984375,0.0,0.0,9.994581341743468e-05,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9253845214844,0.0,0.0,0.0004740995937027,286.08331298828125,294.1499938964844,292.364990234375,292.0357360839844,292.7249450683594,292.2867736816406,288.78778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112675372511,7.181673034040159e-09,0.0010112603195011,-0.0178666710853576,0.0,0.0,0.0,-0.0083730770274996,60.0,5.840011119842529,-0.0,-6.972557287099336e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.928466796875,0.0,0.0,9.499234147369862e-05,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9283142089844,0.0,0.0,0.0001000315241981,298.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281616210937,0.0,0.0,7.388295489363372e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9284362792969,0.0,0.0,0.0001000315096462,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9286499023437,0.0,0.0,0.0004745061451103,286.0865783691406,294.1499938964844,292.3760986328125,292.0467529296875,292.7218017578125,292.2986145019531,288.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121347149834,7.283066594254705e-09,0.0010121273808181,-0.0181322433054447,0.0,0.0,0.0,-0.0084233423694968,60.0,5.86113166809082,-0.0,-6.984519274055856e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317321777344,0.0,0.0,9.50700996327214e-05,298.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0001001134078251,298.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9314270019531,0.0,0.0,7.394343265332282e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.93170166015625,0.0,0.0,0.0001001134005491,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9319152832031,0.0,0.0,0.0004748945648316,286.0897827148437,294.1499938964844,292.3871765136719,292.0577392578125,292.7187805175781,292.3105163574219,288.7917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129632428288,7.379947319918756e-09,0.0010129557922482,-0.0183859895914793,0.0,0.0,0.0,-0.0084713697433471,60.0,5.882155895233154,-0.0,-6.995959012101596e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349975585937,0.0,0.0,9.514350676909088e-05,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9348449707031,0.0,0.0,0.0001001907075988,298.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346923828125,0.0,0.0,7.400052709272131e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349670410156,0.0,0.0,0.0001001906930468,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9351806640625,0.0,0.0,0.0004752612439915,286.093017578125,294.1499938964844,292.3982238769531,292.06866455078125,292.71588134765625,292.3224182128906,288.79376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137453209608,7.471398610903181e-09,0.0010137378703802,-0.0186255145817995,0.0,0.0,0.0,-0.0085167065262794,60.0,5.903026103973389,-0.0,-7.006766367112506e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9382629394531,0.0,0.0,9.521278116153552e-05,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9381103515625,0.0,0.0,0.0001002636636258,298.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9379577636719,0.0,0.0,7.405440555885434e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.938232421875,0.0,0.0,0.0001002636490738,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384460449219,0.0,0.0,0.0004756073176395,286.09625244140625,294.1499938964844,292.4092102050781,292.0795593261719,292.7131042480469,292.3343505859375,288.7957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144835105165,7.557712677908057e-09,0.0010144759435206,-0.0188515800982713,0.0,0.0,0.0,-0.0085594961419701,60.0,5.923717498779297,-0.0,-7.016974024054434e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9415283203125,0.0,0.0,9.527739166514948e-05,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9413452148437,0.0,0.0,0.0001003316938295,298.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94122314453125,0.0,0.0,7.41046605980955e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94146728515625,0.0,0.0,0.0001003316865535,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.94171142578125,0.0,0.0,0.0004759300209116,286.0994873046875,294.1499938964844,292.42010498046875,292.09039306640625,292.7104187011719,292.3462829589844,288.7977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151718743145,7.638203847193381e-09,0.0010151643073186,-0.0190623924136161,0.0,0.0,0.0,-0.0085993995890021,60.0,5.944180965423584,-0.0,-7.026499559970034e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447937011719,0.0,0.0,9.533720731269568e-05,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9446105957031,0.0,0.0,0.0001003946890705,298.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9444885253906,0.0,0.0,7.41511830710806e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447326660156,0.0,0.0,0.0001003946745186,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9449462890625,0.0,0.0,0.0004762288299389,286.1026916503906,294.1499938964844,292.4309387207031,292.10113525390625,292.7078552246094,292.358154296875,288.7997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158092482015,7.712730010211999e-09,0.0010158015647903,-0.019257578998804,0.0,0.0,0.0,-0.0086363451555371,60.0,5.964405536651611,-0.0,-7.03532521129091e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9480285644531,0.0,0.0,9.539201710140333e-05,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9478759765625,0.0,0.0,0.0001004524019663,298.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9477233886719,0.0,0.0,7.41938129067421e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.947998046875,0.0,0.0,0.0001004523946903,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9482116699219,0.0,0.0,0.0004765026387758,286.1059265136719,294.1499938964844,292.44171142578125,292.1117858886719,292.7054443359375,292.3699645996094,288.8017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163933038711,7.781015831653804e-09,0.0010163855040445,-0.0194364208728075,0.0,0.0,0.0,-0.0086701977998018,60.0,5.984272003173828,-0.0,-7.04341616142301e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9512939453125,0.0,0.0,9.54417118919082e-05,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9511413574219,0.0,0.0,0.0001005047379294,298.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95098876953125,0.0,0.0,7.423246279358864e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.95123291015625,0.0,0.0,0.0001005047233775,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9514465332031,0.0,0.0,0.0004767508653458,286.109130859375,294.1499938964844,292.45233154296875,292.1223449707031,292.703125,292.3817443847656,288.80377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169227607548,7.84292897293426e-09,0.0010169149609282,-0.0195985697209835,0.0,0.0,0.0,-0.0087008904665708,60.0,6.003846168518066,-0.0,-7.050756778426148e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9545288085937,0.0,0.0,9.548625530442224e-05,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9543762207031,0.0,0.0,0.0001005516387522,298.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9542541503906,0.0,0.0,7.426711090374738e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9544982910156,0.0,0.0,0.0001005516314762,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9547119140625,0.0,0.0,0.0004769733641296,286.1123352050781,294.1499938964844,292.4628601074219,292.1327819824219,292.700927734375,292.39337158203125,288.8057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173973860219,7.898422360597124e-09,0.0010173895861953,-0.0197439063340425,0.0,0.0,0.0,-0.0087284017354249,60.0,6.022986888885498,-0.0,-7.05733924633023e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9577941894531,0.0,0.0,9.552536357659848e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9576416015625,0.0,0.0,0.0001005928279482,298.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574890136719,0.0,0.0,7.429752440657467e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9577331542969,0.0,0.0,0.0001005928133963,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9579467773437,0.0,0.0,0.0004771687090396,286.11553955078125,294.1499938964844,292.4732360839844,292.14306640625,292.6988220214844,292.4049377441406,288.80780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017814152874,7.947146052345033e-09,0.0010178061202168,-0.019871512427926,0.0,0.0,0.0,-0.0087525565177202,60.0,6.041768550872803,-0.0,-7.06312093257111e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9610290527344,0.0,0.0,9.55585783231072e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9608764648437,0.0,0.0,0.0001006278034765,298.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9607238769531,0.0,0.0,7.432336133206263e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.96099853515625,0.0,0.0,0.0001006277889246,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.961181640625,0.0,0.0,0.0004773346299771,286.1187438964844,294.1499938964844,292.4834899902344,292.1532287597656,292.6968994140625,292.41632080078125,288.809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181680554524,7.988526284918862e-09,0.0010181600227952,-0.0199798829853534,0.0,0.0,0.0,-0.0087730698287487,60.0,6.059972286224365,-0.0,-7.068033625046155e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642639160156,0.0,0.0,9.558592137182131e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.964111328125,0.0,0.0,0.0001006565944408,298.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9639892578125,0.0,0.0,7.434462168021128e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642333984375,0.0,0.0,0.0001006565798888,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9644470214844,0.0,0.0,0.0004774712142534,286.1219177246094,294.1499938964844,292.4935607910156,292.1632385253906,292.6950378417969,292.42755126953125,288.81182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184593265876,8.022587927314362e-09,0.0010184512939304,-0.0200690869241952,0.0,0.0,0.0,-0.0087899565696716,60.0,6.077681064605713,-0.0,-7.072078034298104e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9674987792969,0.0,0.0,9.56088479142636e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.96734619140625,0.0,0.0,0.0001006807360681,298.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9672241210937,0.0,0.0,7.436246232828125e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.96746826171875,0.0,0.0,0.0001006807287922,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9676818847656,0.0,0.0,0.0004775857669301,286.1251220703125,294.1499938964844,292.50347900390625,292.1730651855469,292.6932983398437,292.43865966796875,288.8138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187036823481,8.051155298005597e-09,0.0010186956496909,-0.0201439019292593,0.0,0.0,0.0,-0.0088041182607412,60.0,6.094974040985107,-0.0,-7.075471586404093e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9707336425781,0.0,0.0,9.562550258124249e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9705810546875,0.0,0.0,0.000100698271126,298.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.970458984375,0.0,0.0,7.43754135328345e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.970703125,0.0,0.0,0.00010069826385,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9709167480469,0.0,0.0,0.0004776689456775,286.1282958984375,294.1499938964844,292.5132141113281,292.1827087402344,292.691650390625,292.4495849609375,288.8158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188810992985,8.071898704997693e-09,0.0010188730666413,-0.0201982278376817,0.0,0.0,0.0,-0.0088144019246101,60.0,6.11173152923584,-0.0,-7.077935748611709e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
