time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17989020,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9739685058594,0.0,0.0,9.563616913510486e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.97381591796875,0.0,0.0,0.0001007095052045,298.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.97369384765625,0.0,0.0,7.438370812451467e-05,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97393798828125,0.0,0.0,0.0001007094979286,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97412109375,0.0,0.0,0.0004777222347911,286.1314697265625,294.1499938964844,292.5227355957031,292.1921691894531,292.69012451171875,292.4603271484375,288.8179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018994837068,8.085189406870086e-09,0.0010189868044108,-0.0202330350875854,0.0,0.0,0.0,-0.0088209910318255,60.0,6.127872467041016,-0.0,-7.079515285113305e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9772033691406,0.0,0.0,9.56409639911726e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97705078125,0.0,0.0,0.0001007145547191,298.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9768981933594,0.0,0.0,7.438743341481313e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9771423339844,0.0,0.0,0.0001007145474432,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97735595703125,0.0,0.0,0.0004777461581397,286.1346435546875,294.1499938964844,292.53204345703125,292.2013854980469,292.68865966796875,292.4709167480469,288.8199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190459433943,8.09115885402889e-09,0.0010190377943217,-0.0202486682683229,0.0,0.0,0.0,-0.0088239507749676,60.0,6.14346981048584,-0.0,-7.080224406763591e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804077148437,0.0,0.0,9.563943604007365e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9802551269531,0.0,0.0,0.0001007129467325,298.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801330566406,0.0,0.0,7.438624743372202e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803771972656,0.0,0.0,0.0001007129394565,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9805908203125,0.0,0.0,0.00047773856204,286.1378173828125,294.1499938964844,292.5411376953125,292.2104187011719,292.68731689453125,292.4812316894531,288.8219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190296452492,8.089258152210732e-09,0.001019021612592,-0.020243689417839,0.0,0.0,0.0,-0.0088230082765221,60.0,6.158246040344238,-0.0,-7.07999845417362e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.983642578125,0.0,0.0,9.563147614244372e-05,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9834899902344,0.0,0.0,0.0001007045648293,298.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833374023437,0.0,0.0,7.438005559379235e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98358154296875,0.0,0.0,0.0001007045575533,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9837951660156,0.0,0.0,0.0004776988062076,286.1409912109375,294.1499938964844,292.54998779296875,292.2191772460937,292.68603515625,292.49139404296875,288.82403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189448948949,8.079338975619521e-09,0.0010189368622377,-0.0202177129685878,0.0,0.0,0.0,-0.0088180918246507,60.0,6.172444820404053,-0.0,-7.078819663774993e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9868469238281,0.0,0.0,9.562283230479808e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866943359375,0.0,0.0,0.0001006954626063,298.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.986572265625,0.0,0.0,7.437333260895684e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.98681640625,0.0,0.0,0.0001006954553304,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98699951171875,0.0,0.0,0.0004776556161232,286.1441345214844,294.1499938964844,292.5586853027344,292.2276306152344,292.68487548828125,292.5012512207031,288.8260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188528103753,8.068565371388559e-09,0.0010188446613028,-0.0201894976198673,0.0,0.0,0.0,-0.0088127497583627,60.0,6.185842037200928,-0.0,-7.07753997630789e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99005126953125,0.0,0.0,9.561493061482906e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9898986816406,0.0,0.0,0.0001006871389108,298.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9897766113281,0.0,0.0,7.436718442477286e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9900207519531,0.0,0.0,0.0001006871316349,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9902038574219,0.0,0.0,0.0004776161513291,286.1473083496094,294.1499938964844,292.5673522949219,292.2356262207031,292.6838073730469,292.51092529296875,288.828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187685256823,8.058716360892504e-09,0.0010187604930251,-0.0201637037098407,0.0,0.0,0.0,-0.0088078677654266,60.0,6.198605060577393,-0.0,-7.076369712422095e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9932556152344,0.0,0.0,9.56088988459669e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931030273437,0.0,0.0,0.0001006807942758,298.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.99298095703125,0.0,0.0,7.436249870806932e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99322509765625,0.0,0.0,0.0001006807797239,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.993408203125,0.0,0.0,0.0004775860288646,286.15045166015625,294.1499938964844,292.575927734375,292.24322509765625,292.6828308105469,292.5204162597656,288.8302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187042644247,8.05120237146184e-09,0.0010186962317675,-0.0201440248638391,0.0,0.0,0.0,-0.0088041424751281,60.0,6.210690498352051,-0.0,-7.075477270745979e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964599609375,0.0,0.0,9.560454782331362e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9963073730469,0.0,0.0,0.0001006762104225,298.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9961853027344,0.0,0.0,7.435911538777873e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99639892578125,0.0,0.0,0.0001006762031465,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9966125488281,0.0,0.0,0.0004775642883032,286.153564453125,294.1499938964844,292.58447265625,292.2503967285156,292.6819152832031,292.52978515625,288.8322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186578147113,8.045779154031152e-09,0.0010186497820541,-0.0201298221945762,0.0,0.0,0.0,-0.0088014537468552,60.0,6.222193241119385,-0.0,-7.074832808484643e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996337890625,0.0,0.0,9.5601768407505e-05,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99951171875,0.0,0.0,0.0001006732854875,298.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9993896484375,0.0,0.0,7.435695442836732e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996032714844,0.0,0.0,0.0001006732709356,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.99981689453125,0.0,0.0,0.0004775504057761,286.1567077636719,294.1499938964844,292.59295654296875,292.2571716308594,292.6810913085937,292.5390319824219,288.8343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186282452195,8.042313481837482e-09,0.0010186202125623,-0.0201207473874092,0.0,0.0,0.0,-0.008799735456705,60.0,6.233055114746094,-0.0,-7.074421404240638e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028381347656,0.0,0.0,9.560071339365096e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.002685546875,0.0,0.0,0.000100672172266,298.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0025634765625,0.0,0.0,7.435613224515691e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028076171875,0.0,0.0,0.0001006721577141,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00299072265625,0.0,0.0,0.0004775451379828,286.15985107421875,294.1499938964844,292.6014404296875,292.2635498046875,292.6803894042969,292.5481262207031,288.8363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186169529333,8.040994536884227e-09,0.0010186089202761,-0.0201172921806573,0.0,0.0,0.0,-0.0087990816682577,60.0,6.243296146392822,-0.0,-7.074264374296035e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0060119628906,0.0,0.0,9.560122998664156e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0058898925781,0.0,0.0,0.0001006727106869,298.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0057678222656,0.0,0.0,7.43565324228257e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0059814453125,0.0,0.0,0.0001006727034109,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.00616455078125,0.0,0.0,0.0004775476991198,286.1629638671875,294.1499938964844,292.60986328125,292.2695617675781,292.6797180175781,292.55712890625,288.8384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186224244534,8.041633137167992e-09,0.0010186142753809,-0.0201189648360013,0.0,0.0,0.0,-0.008799398317933,60.0,6.252964496612549,-0.0,-7.074340402368763e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0092163085937,0.0,0.0,9.560342732584104e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0090637207031,0.0,0.0,0.0001006750317174,298.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0089416503906,0.0,0.0,7.435824227286503e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0091552734375,0.0,0.0,0.0001006750171654,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0093688964844,0.0,0.0,0.0004775587003678,286.16607666015625,294.1499938964844,292.6182556152344,292.2752380371094,292.6791381835937,292.5660705566406,288.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186458239331,8.044373167592767e-09,0.0010186377912759,-0.0201261416077613,0.0,0.0,0.0,-0.0088007571175694,60.0,6.2621355056762695,-0.0,-7.07466583094174e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.01239013671875,0.0,0.0,9.56068906816654e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0122375488281,0.0,0.0,0.0001006786696962,298.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121154785156,0.0,0.0,7.436092710122466e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0123291015625,0.0,0.0,0.0001006786624202,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0125427246094,0.0,0.0,0.0004775759589392,286.169189453125,294.1499938964844,292.62664794921875,292.2805480957031,292.6786499023437,292.5749206542969,288.8426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186826111748,8.048679944749892e-09,0.0010186745785176,-0.0201374217867851,0.0,0.0,0.0,-0.0088028917089104,60.0,6.2706298828125,-0.0,-7.075177421711487e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155639648437,0.0,0.0,9.561186743667348e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0154113769531,0.0,0.0,0.0001006839156616,298.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0152893066406,0.0,0.0,7.436480518663302e-05,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155029296875,0.0,0.0,0.0001006839083856,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0157165527344,0.0,0.0,0.0004776008718181,286.1723022460937,294.1499938964844,292.635009765625,292.2854919433594,292.6782531738281,292.5837097167969,288.8447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187356965616,8.054887423725177e-09,0.0010187276639044,-0.0201536752283573,0.0,0.0,0.0,-0.0088059687986969,60.0,6.278635501861572,-0.0,-7.075914965071206e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.01873779296875,0.0,0.0,9.56183794187382e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0185852050781,0.0,0.0,0.0001006907768896,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184631347656,0.0,0.0,7.436986925313249e-05,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0186767578125,0.0,0.0,0.0001006907696137,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.01885986328125,0.0,0.0,0.0004776334099005,286.1753845214844,294.1499938964844,292.64337158203125,292.2901611328125,292.6779479980469,292.5924377441406,288.8468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188050800934,8.062999157232298e-09,0.0010187970474362,-0.0201749205589294,0.0,0.0,0.0,-0.0088099902495741,60.0,6.286060333251953,-0.0,-7.076878461020898e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0218811035156,0.0,0.0,9.562630293658005e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0217590332031,0.0,0.0,0.0001006991151371,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0216369628906,0.0,0.0,7.43760319892317e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0218505859375,0.0,0.0,0.0001006991078611,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02203369140625,0.0,0.0,0.0004776729620061,286.1784973144531,294.1499938964844,292.6517028808594,292.2944641113281,292.6776733398437,292.6011047363281,288.8489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188893647864,8.072862378583068e-09,0.0010188813321292,-0.0202007517218589,0.0,0.0,0.0,-0.0088148796930909,60.0,6.293008804321289,-0.0,-7.078050145992165e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0250549316406,0.0,0.0,9.563547791913152e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02490234375,0.0,0.0,0.0001007087776088,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0247802734375,0.0,0.0,7.43831624276936e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0250244140625,0.0,0.0,0.0001007087630569,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.02520751953125,0.0,0.0,0.0004777187714353,286.1815795898437,294.1499938964844,292.6600646972656,292.2984924316406,292.6775207519531,292.6097717285156,288.8510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189871536567,8.084291458487769e-09,0.0010189790045842,-0.0202306825667619,0.0,0.0,0.0,-0.0088205458596348,60.0,6.299444198608398,-0.0,-7.07940870370294e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0281982421875,0.0,0.0,9.564605716150254e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.028076171875,0.0,0.0,0.0001007199170999,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0279541015625,0.0,0.0,7.439139881171286e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0281677246094,0.0,0.0,0.0001007199098239,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0283508300781,0.0,0.0,0.0004777716530952,286.1846618652344,294.1499938964844,292.6684265136719,292.3022155761719,292.6773986816406,292.6183776855469,288.8531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190998436883,8.097474690771378e-09,0.0010190918110311,-0.0202652085572481,0.0,0.0,0.0,-0.0088270818814635,60.0,6.305464744567871,-0.0,-7.080974739892555e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0313720703125,0.0,0.0,9.56578805926256e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0312194824219,0.0,0.0,0.0001007323662634,298.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0310974121094,0.0,0.0,7.440058834617957e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0313415527344,0.0,0.0,0.0001007323589874,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0315246582031,0.0,0.0,0.0004778306756634,286.187744140625,294.1499938964844,292.6767883300781,292.3056640625,292.6773986816406,292.626953125,288.855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192258050665,8.112198912613167e-09,0.0010192176559939,-0.0203037671744823,0.0,0.0,0.0,-0.0088343806564807,60.0,6.3109130859375,-0.0,-7.082724806650732e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0345153808594,0.0,0.0,9.567095548845828e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0343933105469,0.0,0.0,0.0001007461396511,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0342712402344,0.0,0.0,7.44107601349242e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03448486328125,0.0,0.0,0.0001007461250992,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.03466796875,0.0,0.0,0.0004778960137628,286.1908264160156,294.1499938964844,292.6851806640625,292.308837890625,292.6774597167969,292.6355285644531,288.8573303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193650377914,8.128489881187306e-09,0.0010193570051342,-0.0203464329242706,0.0,0.0,0.0,-0.0088424570858478,60.0,6.315922260284424,-0.0,-7.084661746148414e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.03765869140625,0.0,0.0,9.568521636538208e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375366210937,0.0,0.0,0.0001007611572276,298.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03741455078125,0.0,0.0,7.442185597028583e-05,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0376281738281,0.0,0.0,0.0001007611499517,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0378112792969,0.0,0.0,0.0004779672599397,286.19390869140625,294.1499938964844,292.6935729980469,292.311767578125,292.6776123046875,292.64410400390625,288.8594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195170762017,8.146257890473407e-09,0.0010195089271292,-0.0203929636627435,0.0,0.0,0.0,-0.0088512646034359,60.0,6.320504665374756,-0.0,-7.086773479159092e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0408020019531,0.0,0.0,9.570078691467644e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406799316406,0.0,0.0,0.0001007775499601,298.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0405578613281,0.0,0.0,7.443396316375583e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.040771484375,0.0,0.0,0.0001007775426842,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0409545898437,0.0,0.0,0.0004780450544785,286.19696044921875,294.1499938964844,292.7019958496094,292.314453125,292.67779541015625,292.6526794433594,288.8616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196829680353,8.165656595338078e-09,0.0010196747025474,-0.0204437673091888,0.0,0.0,0.0,-0.0088608814403414,60.0,6.324707984924316,-0.0,-7.089079900879369e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0439453125,0.0,0.0,9.571721602696924e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438232421875,0.0,0.0,0.0001007948521873,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.043701171875,0.0,0.0,7.444673974532634e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0439147949219,0.0,0.0,0.0001007948449114,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0440979003906,0.0,0.0,0.0004781271272804,286.2000427246094,294.1499938964844,292.71044921875,292.31689453125,292.6781005859375,292.6612243652344,288.8637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019857940264,8.186124667020067e-09,0.0010198497911915,-0.0204973686486482,0.0,0.0,0.0,-0.0088710281997919,60.0,6.328459739685059,-0.0,-7.091514220292083e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0470886230469,0.0,0.0,9.573481656843796e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.04693603515625,0.0,0.0,0.0001008133913273,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0468444824219,0.0,0.0,7.446043309755623e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0470275878906,0.0,0.0,0.0001008133767754,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472106933594,0.0,0.0,0.0004782150208484,286.2030944824219,294.1499938964844,292.7189636230469,292.3191223144531,292.6784362792969,292.6697998046875,288.8658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200454853475,8.208051127667204e-09,0.0010200372198596,-0.0205547902733087,0.0,0.0,0.0,-0.0088818985968828,60.0,6.331847190856934,-0.0,-7.094121912132324e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0502014160156,0.0,0.0,9.575344301993027e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0500793457031,0.0,0.0,0.0001008329927572,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0499572753906,0.0,0.0,7.447491225320846e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0501708984375,0.0,0.0,0.0001008329854812,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05035400390625,0.0,0.0,0.0004783080366905,286.2061462402344,294.1499938964844,292.7275085449219,292.3211364746094,292.67889404296875,292.67840576171875,288.86798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202438570559,8.231247683454512e-09,0.001020235591568,-0.0206155404448509,0.0,0.0,0.0,-0.0088933985680341,60.0,6.3348469734191895,-0.0,-7.096881660118015e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0533447265625,0.0,0.0,9.577317541697994e-05,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.05322265625,0.0,0.0,0.0001008537801681,298.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531005859375,0.0,0.0,7.449026452377439e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0533142089844,0.0,0.0,0.0001008537728921,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.053466796875,0.0,0.0,0.0004784066404681,286.2091979980469,294.1499938964844,292.736083984375,292.32293701171875,292.67938232421875,292.68701171875,288.8701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204541031271,8.25583690300391e-09,0.0010204458376392,-0.0206799339503049,0.0,0.0,0.0,-0.0089055877178907,60.0,6.337524890899658,-0.0,-7.099807675103875e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05645751953125,0.0,0.0,9.579370816936716e-05,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.05633544921875,0.0,0.0,0.0001008753970381,298.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05621337890625,0.0,0.0,7.450623525073752e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0564270019531,0.0,0.0,0.0001008753897622,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0566101074219,0.0,0.0,0.0004785091732628,286.21221923828125,294.1499938964844,292.7447204589844,292.3245544433594,292.6799621582031,292.6956787109375,288.8722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206728475168,8.281412000599175e-09,0.0010206645820289,-0.0207469090819358,0.0,0.0,0.0,-0.0089182667434215,60.0,6.339823246002197,-0.0,-7.102851640183871e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595703125,0.0,0.0,9.58152231760323e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0594482421875,0.0,0.0,0.0001008980543701,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0593566894531,0.0,0.0,7.452296995325014e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595397949219,0.0,0.0,0.0001008980470942,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0597229003906,0.0,0.0,0.0004786166537087,286.2152709960937,294.1499938964844,292.75341796875,292.3260192871094,292.6806335449219,292.704345703125,288.8744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209020692855,8.308218113484145e-09,0.0010208938037976,-0.0208171084523201,0.0,0.0,0.0,-0.0089315548539161,60.0,6.341809272766113,-0.0,-7.106041977067434e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0627136230469,0.0,0.0,9.583751671016216e-05,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0625915527344,0.0,0.0,0.0001009215338854,298.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0624694824219,0.0,0.0,7.454030856024474e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.06268310546875,0.0,0.0,0.0001009215266094,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0628356933594,0.0,0.0,0.0004787280340678,286.2182922363281,294.1499938964844,292.7621765136719,292.3273010253906,292.6813659667969,292.71307373046875,288.8765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021139556542,8.335994117203427e-09,0.0010211312910541,-0.020889850333333,0.0,0.0,0.0,-0.0089453253895044,60.0,6.343505859375,-0.0,-7.109349553502399e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0658264160156,0.0,0.0,9.586069791112096e-05,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0657043457031,0.0,0.0,0.0001009459447232,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0655822753906,0.0,0.0,7.455833838321269e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0657958984375,0.0,0.0,0.0001009459374472,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0659484863281,0.0,0.0,0.0004788438382092,286.2213439941406,294.1499938964844,292.7710266113281,292.32843017578125,292.6821594238281,292.7218322753906,288.8787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213865898549,8.364872350341557e-09,0.0010213782079517,-0.0209654755890369,0.0,0.0,0.0,-0.0089596416801214,60.0,6.344905853271484,-0.0,-7.112788580343476e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0689392089844,0.0,0.0,9.588465036358684e-05,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0688171386719,0.0,0.0,0.0001009711704682,298.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0686950683594,0.0,0.0,7.4576964834705e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.06890869140625,0.0,0.0,0.0001009711559163,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0690612792969,0.0,0.0,0.0004789634840562,286.224365234375,294.1499938964844,292.7799377441406,292.32940673828125,292.6830444335937,292.73065185546875,288.88092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216417722404,8.394714257065061e-09,0.0010216333903372,-0.0210436228662729,0.0,0.0,0.0,-0.0089744348078966,60.0,6.346039295196533,-0.0,-7.116343425650484e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0720520019531,0.0,0.0,9.590942499926314e-05,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0718994140625,0.0,0.0,0.0001009972547763,298.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0718078613281,0.0,0.0,7.459623157046735e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0719909667969,0.0,0.0,0.0001009972475003,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0721740722656,0.0,0.0,0.0004790872335433,286.2273864746094,294.1499938964844,292.7889099121094,292.3302917480469,292.6840209960937,292.7395324707031,288.8830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219056857749,8.425577568971221e-09,0.0010218973038718,-0.0211244449019432,0.0,0.0,0.0,-0.0089897355064749,60.0,6.346908092498779,-0.0,-7.12002119485078e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751342773437,0.0,0.0,9.593473805580288e-05,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07501220703125,0.0,0.0,0.000101023906609,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0749206542969,0.0,0.0,7.461592031177133e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751037597656,0.0,0.0,0.000101023899333,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0752868652344,0.0,0.0,0.0004792136605829,286.2304077148437,294.1499938964844,292.7979736328125,292.3310241699219,292.68505859375,292.7484741210937,288.88525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221753036603,8.457111455584254e-09,0.0010221669217571,-0.0212070234119892,0.0,0.0,0.0,-0.0090053677558898,60.0,6.347566604614258,-0.0,-7.123779255380215e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0782470703125,0.0,0.0,9.596077143214644e-05,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.078125,0.0,0.0,0.0001010513224173,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0780029296875,0.0,0.0,7.46361693018116e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0782165527344,0.0,0.0,0.0001010513151413,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.078369140625,0.0,0.0,0.0004793436964973,286.2334289550781,294.1499938964844,292.80712890625,292.3316650390625,292.6861572265625,292.7574768066406,288.8874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224527213722,8.489545066936444e-09,0.0010224442230537,-0.0212919600307941,0.0,0.0,0.0,-0.0090214470401406,60.0,6.348001956939697,-0.0,-7.12764602894822e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0813293457031,0.0,0.0,9.598735050531104e-05,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0812072753906,0.0,0.0,0.0001010793130262,298.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.08111572265625,0.0,0.0,7.46568402973935e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.081298828125,0.0,0.0,0.0001010793057503,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814819335937,0.0,0.0,0.0004794764681719,286.2364196777344,294.1499938964844,292.81640625,292.33221435546875,292.68731689453125,292.7665405273437,288.8895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227358434349,8.522657246601284e-09,0.0010227273451164,-0.0213786717504262,0.0,0.0,0.0,-0.0090378625318408,60.0,6.348243713378906,-0.0,-7.131594514930839e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0844421386719,0.0,0.0,9.60145189310424e-05,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0843200683594,0.0,0.0,0.0001011079293675,298.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0841979980469,0.0,0.0,7.46779769542627e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0844116210937,0.0,0.0,0.0001011079220916,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0845642089844,0.0,0.0,0.0004796122084371,286.23944091796875,294.1499938964844,292.82574462890625,292.3326721191406,292.6885986328125,292.77569580078125,288.89178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230253683403,8.556512831603413e-09,0.0010230168700218,-0.0214673280715942,0.0,0.0,0.0,-0.0090546458959579,60.0,6.348300933837891,-0.0,-7.1356332398409e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0875244140625,0.0,0.0,9.6042211225722e-05,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08740234375,0.0,0.0,0.0001011370841297,298.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873107910156,0.0,0.0,7.469951378880069e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0874938964844,0.0,0.0,0.0001011370768537,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0876770019531,0.0,0.0,0.0004797505389433,286.242431640625,294.1499938964844,292.835205078125,292.33306884765625,292.6899108886719,292.784912109375,288.8939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233204811811,8.591009681424566e-09,0.0010233118664473,-0.0215576644986867,0.0,0.0,0.0,-0.009071746841073,60.0,6.34821081161499,-0.0,-7.139749413909159e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09063720703125,0.0,0.0,9.60703328019008e-05,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.09051513671875,0.0,0.0,0.0001011666972772,298.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09039306640625,0.0,0.0,7.472138531738892e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.090576171875,0.0,0.0,0.0001011666900012,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0907592773437,0.0,0.0,0.0004798909940291,286.24542236328125,294.1499938964844,292.84478759765625,292.3334045410156,292.6912841796875,292.794189453125,288.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236200178042,8.626043879189638e-09,0.0010236114030703,-0.021649407222867,0.0,0.0,0.0,-0.009089115075767,60.0,6.347988605499268,-0.0,-7.14393024736637e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0937194824219,0.0,0.0,9.609892003936692e-05,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0935974121094,0.0,0.0,0.0001011968051898,298.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0934753417969,0.0,0.0,7.474362064385787e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0936889648437,0.0,0.0,0.0001011967979138,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0938415527344,0.0,0.0,0.000480033835629,286.2484130859375,294.1499938964844,292.8544616699219,292.33367919921875,292.6927490234375,292.8035888671875,288.8983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239246767014,8.661664274711711e-09,0.0010239159455522,-0.021742682904005,0.0,0.0,0.0,-0.0091067738831043,60.0,6.347614288330078,-0.0,-7.148182845639894e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
