time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991360,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968017578125,0.0,0.0,9.612784924684092e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0966796875,0.0,0.0,0.0001012272696243,298.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0965576171875,0.0,0.0,7.476611790480092e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0967712402344,0.0,0.0,0.0001012272550724,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.096923828125,0.0,0.0,0.0004801783070433,286.2514038085937,294.1499938964844,292.8642883300781,292.3339233398437,292.6942749023437,292.8130798339844,288.9005432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242328280583,8.697703002269463e-09,0.0010242240969091,-0.0218370556831359,0.0,0.0,0.0,-0.0091246394440531,60.0,6.347137928009033,-0.0,-7.152486602990393e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0998840332031,0.0,0.0,9.61571277002804e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0997619628906,0.0,0.0,0.0001012580978567,298.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0996398925781,0.0,0.0,7.478889165213332e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.099853515625,0.0,0.0,0.0001012580905808,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1000061035156,0.0,0.0,0.0004803245537914,286.25439453125,294.1499938964844,292.8742370605469,292.33416748046875,292.6958923339844,292.8226928710937,288.9027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245448211207,8.734177825431289e-09,0.0010245359735563,-0.0219325684010982,0.0,0.0,0.0,-0.0091427220031619,60.0,6.346566677093506,-0.0,-7.15684436158881e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029663085937,0.0,0.0,9.618666808819398e-05,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10284423828125,0.0,0.0,0.0001012892098515,298.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.10272216796875,0.0,0.0,7.481186912627891e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029052734375,0.0,0.0,0.0001012892025755,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.10308837890625,0.0,0.0,0.0004804721393156,286.25738525390625,294.1499938964844,292.8843078613281,292.3343811035156,292.69757080078125,292.8323974609375,288.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248594917356,8.770983939143662e-09,0.0010248507605865,-0.0220289491117,0.0,0.0,0.0,-0.0091609684750437,60.0,6.345930576324463,-0.0,-7.161241910580429e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10601806640625,0.0,0.0,9.621649223845452e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058959960937,0.0,0.0,0.0001013206128845,298.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058044433594,0.0,0.0,7.483506487915292e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1059875488281,0.0,0.0,0.0001013206056086,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10614013671875,0.0,0.0,0.0004806211218237,286.2603454589844,294.1499938964844,292.8945007324219,292.3345947265625,292.6993408203125,292.8422241210937,288.9071350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251773055642,8.808139995153397e-09,0.0010251684579998,-0.0221262443810701,0.0,0.0,0.0,-0.0091793872416019,60.0,6.345230579376221,-0.0,-7.165683513221667e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1091003417969,0.0,0.0,9.624681115383282e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1089782714844,0.0,0.0,0.0001013525397866,298.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.10888671875,0.0,0.0,7.485864625778049e-05,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10906982421875,0.0,0.0,0.0001013525325106,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1092224121094,0.0,0.0,0.0004807725781574,286.2633361816406,294.1499938964844,292.90484619140625,292.3348083496094,292.701171875,292.8521728515625,288.9093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255003580823,8.845912446986404e-09,0.0010254915105178,-0.0222251564264297,0.0,0.0,0.0,-0.0091981133446097,60.0,6.344508171081543,-0.0,-7.170199722850158e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1121826171875,0.0,0.0,9.6279225545004e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.112060546875,0.0,0.0,0.0001013866713037,298.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1119384765625,0.0,0.0,7.488385745091364e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11212158203125,0.0,0.0,0.0001013866640278,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1123046875,0.0,0.0,0.0004809344536624,286.26629638671875,294.1499938964844,292.91534423828125,292.3350524902344,292.7030944824219,292.8622131347656,288.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258456459268,8.88629170248123e-09,0.0010258366819471,-0.0223308913409709,0.0,0.0,0.0,-0.0092181311920285,60.0,6.343778610229492,-0.0,-7.175029281825118e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.115234375,0.0,0.0,9.631745342630892e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151123046875,0.0,0.0,0.0001014269291772,298.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1150207519531,0.0,0.0,7.49135942896828e-05,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1152038574219,0.0,0.0,0.0001014269219012,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153564453125,0.0,0.0,0.0004811254621017,286.269287109375,294.1499938964844,292.9259948730469,292.3353576660156,292.705078125,292.8724060058594,288.91375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262528667226,8.933926487486588e-09,0.0010262439027428,-0.0224556233733892,0.0,0.0,0.0,-0.0092417448759078,60.0,6.343194007873535,-0.0,-7.180729255651387e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1182861328125,0.0,0.0,9.636089816922322e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181945800781,0.0,0.0,0.0001014726803987,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180725097656,0.0,0.0,7.494738383684307e-05,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1182556152344,0.0,0.0,0.0001014726731227,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.118408203125,0.0,0.0,0.0004813424602616,286.2722473144531,294.1499938964844,292.9367980957031,292.3356628417969,292.7071533203125,292.8827819824219,288.9159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267158504575,8.988052968561533e-09,0.0010267067700624,-0.0225973539054393,0.0,0.0,0.0,-0.0092685781419277,60.0,6.342893600463867,-0.0,-7.187207984316046e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1213684082031,0.0,0.0,9.640731877880172e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1212463378906,0.0,0.0,0.0001015215602819,298.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12115478515625,0.0,0.0,7.498348713852465e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.121337890625,0.0,0.0,0.000101521553006,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1214904785156,0.0,0.0,0.0004815743595827,286.27520751953125,294.1499938964844,292.9477844238281,292.3360595703125,292.7093200683594,292.893310546875,288.9181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272103827446,9.045885818181889e-09,0.0010272013023495,-0.0227487869560718,0.0,0.0,0.0,-0.0092972479760646,60.0,6.342804431915283,-0.0,-7.194134354904237e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244201660156,0.0,0.0,9.645623504184186e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1242980957031,0.0,0.0,0.0001015730740618,298.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.12420654296875,0.0,0.0,7.502153312088922e-05,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1243896484375,0.0,0.0,0.0001015730667859,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1245422363281,0.0,0.0,0.0004818186862394,286.2781677246094,294.1499938964844,292.9589233398437,292.3365173339844,292.7115783691406,292.90399169921875,288.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277315741404,9.10682995680645e-09,0.00102772237733,-0.022908367216587,0.0,0.0,0.0,-0.0093274610117077,60.0,6.342979907989502,-0.0,-7.201436602599642e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1274719238281,0.0,0.0,9.650576976127924e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1273498535156,0.0,0.0,0.000101625235402,298.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.12725830078125,0.0,0.0,7.506005931645632e-05,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.12744140625,0.0,0.0,0.000101625228126,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1275939941406,0.0,0.0,0.0004820661270059,286.2810974121094,294.1499938964844,292.9702453613281,292.3370666503906,292.7138977050781,292.91485595703125,288.922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282592847943,9.168542369764054e-09,0.0010282500879839,-0.0230699554085731,0.0,0.0,0.0,-0.0093580540269613,60.0,6.34336519241333,-0.0,-7.208834063021642e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1305236816406,0.0,0.0,9.65551007539034e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.13043212890625,0.0,0.0,0.0001016771857393,298.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1303100585937,0.0,0.0,7.509842544095591e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1304931640625,0.0,0.0,0.0001016771784634,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1306457519531,0.0,0.0,0.0004823125491384,286.2840576171875,294.1499938964844,292.98175048828125,292.3376770019531,292.71630859375,292.9259033203125,288.9248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287848999723,9.230004316407305e-09,0.0010287757031619,-0.0232308860868215,0.0,0.0,0.0,-0.0093885231763124,60.0,6.34390115737915,-0.0,-7.216205943905153e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1335754394531,0.0,0.0,9.660294745117426e-05,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.13348388671875,0.0,0.0,0.0001017275644699,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13336181640625,0.0,0.0,7.513563468819484e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.133544921875,0.0,0.0,0.0001017275571939,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1336975097656,0.0,0.0,0.0004825515206903,286.2870178222656,294.1499938964844,292.9934387207031,292.3384094238281,292.71881103515625,292.93707275390625,288.92706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292946826666,9.289610858331798e-09,0.0010292853694409,-0.0233869589865207,0.0,0.0,0.0,-0.0094180731102824,60.0,6.344545841217041,-0.0,-7.22335897762605e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366271972656,0.0,0.0,9.664840763434768e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13653564453125,0.0,0.0,0.000101775440271,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.13641357421875,0.0,0.0,7.517099584219977e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1365966796875,0.0,0.0,0.000101775432995,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1367492675781,0.0,0.0,0.0004827786469832,286.2899475097656,294.1499938964844,293.0053100585937,292.3392639160156,292.72137451171875,292.9484558105469,288.9292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297790868207,9.346253548869754e-09,0.0010297696571797,-0.0235352683812379,0.0,0.0,0.0,-0.0094461534172296,60.0,6.345303535461426,-0.0,-7.230158871607274e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396789550781,0.0,0.0,9.669052087701856e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395568847656,0.0,0.0,0.0001018197872326,298.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.13946533203125,0.0,0.0,7.520375220337883e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396484375,0.0,0.0,0.0001018197799567,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1398010253906,0.0,0.0,0.0004829890094697,286.2929077148437,294.1499938964844,293.0173645019531,292.3402709960937,292.7240295410156,292.9599609375,288.9315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302277514711,9.39872357719196e-09,0.0010302184382453,-0.0236726514995098,0.0,0.0,0.0,-0.0094721652567386,60.0,6.346118927001953,-0.0,-7.236461385673465e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427307128906,0.0,0.0,9.672864689491688e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1426086425781,0.0,0.0,0.0001018599359667,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1425170898437,0.0,0.0,7.523340173065662e-05,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427001953125,0.0,0.0,0.0001018599214148,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1428527832031,0.0,0.0,0.0004831794358324,286.2958374023437,294.1499938964844,293.0296325683594,292.34136962890625,292.726806640625,292.9716796875,288.9337463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306340409442,9.446218918185424e-09,0.0010306244948878,-0.0237970054149627,0.0,0.0,0.0,-0.0094957100227475,60.0,6.346982002258301,-0.0,-7.24216846492709e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.145751953125,0.0,0.0,9.676223999122158e-05,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1456604003906,0.0,0.0,0.0001018953116727,298.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14556884765625,0.0,0.0,7.525953697040677e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1457214355469,0.0,0.0,0.0001018953043967,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1458740234375,0.0,0.0,0.0004833472485188,286.2987670898437,294.1499938964844,293.0421142578125,292.3426513671875,292.7296447753906,292.98358154296875,288.9359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309920180588,9.488075214392213e-09,0.0010309824720025,-0.023906597867608,0.0,0.0,0.0,-0.0095164608210325,60.0,6.347856521606445,-0.0,-7.247199818039007e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1488037109375,0.0,0.0,9.67907690210268e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.148681640625,0.0,0.0,0.0001019253541016,298.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1485900878906,0.0,0.0,7.528172136517242e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1487731933594,0.0,0.0,0.0001019253468257,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14892578125,0.0,0.0,0.0004834897699765,286.3016967773437,294.1499938964844,293.0548095703125,292.3440856933594,292.7325744628906,292.99566650390625,288.9382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312959784641,9.523615673856511e-09,0.0010312864324077,-0.0239996518939733,0.0,0.0,0.0,-0.0095340795814991,60.0,6.348747253417969,-0.0,-7.251473732594604e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1518249511719,0.0,0.0,9.68147796811536e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517333984375,0.0,0.0,0.0001019506307784,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1516418457031,0.0,0.0,7.530039874836802e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1518249511719,0.0,0.0,0.0001019506235024,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1519470214844,0.0,0.0,0.000483609677758,286.3046264648437,294.1499938964844,293.0677185058594,292.345703125,292.735595703125,293.0079040527344,288.9404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315517429262,9.553527746675172e-09,0.0010315421968698,-0.0240779668092727,0.0,0.0,0.0,-0.0095489080995321,60.0,6.349640846252441,-0.0,-7.255071210465759e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1548767089844,0.0,0.0,9.683292591944336e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1547546386719,0.0,0.0,0.000101969744719,298.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1546630859375,0.0,0.0,7.531451410613954e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15484619140625,0.0,0.0,0.0001019697374431,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1549987792969,0.0,0.0,0.0004837003361899,286.3075561523437,294.1499938964844,293.0808410644531,292.3475036621094,292.7387390136719,293.0203857421875,288.94268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317451087757,9.576138992883898e-09,0.0010317355627194,-0.0241371691226959,0.0,0.0,0.0,-0.0095601174980402,60.0,6.350559711456299,-0.0,-7.257791168058247e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.15789794921875,0.0,0.0,9.684754331829026e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1578063964844,0.0,0.0,0.0001019851406454,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.15771484375,0.0,0.0,7.53258791519329e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1578674316406,0.0,0.0,0.0001019851333694,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.15802001953125,0.0,0.0,0.0004837733577005,286.3104858398437,294.1499938964844,293.0942077636719,292.3495178222656,292.7419738769531,293.0329895019531,288.9449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319008724763,9.594350203201433e-09,0.00103189132642,-0.0241848491132259,0.0,0.0,0.0,-0.0095691457390785,60.0,6.351499557495117,-0.0,-7.259982481855334e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1609191894531,0.0,0.0,9.685707482276484e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.16082763671875,0.0,0.0,0.0001019951741909,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1607360839844,0.0,0.0,7.533329335274175e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.160888671875,0.0,0.0,0.000101995166915,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1610412597656,0.0,0.0,0.0004838209715671,286.3133850097656,294.1499938964844,293.1077880859375,292.35174560546875,292.74530029296875,293.0458068847656,288.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320025030523,9.60622337231598e-09,0.0010319928405806,-0.0242159347981214,0.0,0.0,0.0,-0.00957503169775,60.0,6.352512359619141,-0.0,-7.261411383296945e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1639404296875,0.0,0.0,9.686328121460974e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1638488769531,0.0,0.0,0.0001020017080008,298.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.16375732421875,0.0,0.0,7.533811731263995e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1639099121094,0.0,0.0,0.0001020017007249,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1640625,0.0,0.0,0.0004838519671466,286.3163146972656,294.1499938964844,293.1216125488281,292.3541564941406,292.7486877441406,293.0587463378906,288.94940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320686269551,9.613949636388952e-09,0.0010320589644834,-0.0242361649870872,0.0,0.0,0.0,-0.009578863158822,60.0,6.353615760803223,-0.0,-7.262341483738055e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669616699219,0.0,0.0,9.68660315265879e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1668701171875,0.0,0.0,0.000102004603832,298.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1667785644531,0.0,0.0,7.534026372013614e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669311523437,0.0,0.0,0.000102004596556,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1670837402344,0.0,0.0,0.0004838657332584,286.3192138671875,294.1499938964844,293.1356811523437,292.3568420410156,292.752197265625,293.0719299316406,288.95166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320978472009,9.617378005088996e-09,0.0010320883011445,-0.0242451410740613,0.0,0.0,0.0,-0.0095805618911981,60.0,6.3548903465271,-0.0,-7.262754309067533e-08,0.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.16998291015625,0.0,0.050000000745058,9.686691919341683e-05,298.7180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1698913574219,0.0,0.050000000745058,0.0001020055424305,298.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697998046875,0.0,0.050000000745058,7.534094766015187e-05,298.6404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1699523925781,0.0,0.050000000745058,0.0001020055351546,298.6435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.17010498046875,0.0,0.050000000745058,0.0004838701570406,286.3221130371094,286.19000244140625,293.1499938964844,292.3597717285156,292.7557983398437,293.0852966308594,288.9538879394531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010321073932573,9.618480234507842e-09,0.0010320977307856,-0.0242480263113975,0.0,0.0,0.0,-0.0095811085775494,60.0,6.356373310089111,-0.0,-7.262886470016383e-08,1.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.71978759765625,0.6340275406837463,0.050000000745058,0.0408411957323551,298.70733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71978759765625,0.6340275406837463,0.050000000745058,0.0430077463388443,298.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.6340275406837463,0.050000000745058,0.0317653752863407,298.6201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.71978759765625,0.6340275406837463,0.050000000745058,0.0430077463388443,298.6236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.6340275406837463,0.050000000745058,0.2040102183818817,286.8184814453125,286.17108154296875,293.1652526855469,292.36328125,296.5791320800781,297.5408020019531,289.1106262207031,1.0,0.1097095385193824,0.068981185555458,0.068981185555458,1.0,1.0,-0.4350508451461792,0.0001800723548512,0.4348707795143127,-0.1319650709629058,0.0,0.0,0.0,10.187305450439451,60.0,993.122802734375,0.0,12.278643608093262,1.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.50732421875,0.6314677596092224,0.050000000745058,0.0452356450259685,298.6856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.50732421875,0.6314677596092224,0.050000000745058,0.0476353131234645,298.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.50732421875,0.6314677596092224,0.050000000745058,0.0351832807064056,298.5824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.50732421875,0.6314677596092224,0.050000000745058,0.0476353131234645,298.5851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.50732421875,0.6314677596092224,0.050000000745058,0.2259614169597625,287.5993957519531,286.1501770019531,293.1820983886719,292.3677673339844,297.1445617675781,298.76141357421875,290.1622619628906,1.0,0.1210910156369209,0.1379623711109161,0.1379623711109161,1.0,1.0,-0.4819921851158142,0.0095283538103103,0.472463846206665,-0.1329140365123748,0.0,0.0,0.0,12.503748893737791,60.0,2050.50537109375,0.0,16.68042755126953,1.0,282.6347961425781,285.5157775878906,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.04545748957604e-21,-4.5227291486848034e-21,-4.52272874478802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.77557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5793151855469,0.598809003829956,0.050000000745058,0.0455347411334514,298.6695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5793151855469,0.598809003829956,0.050000000745058,0.0479502752423286,298.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5793151855469,0.598809003829956,0.050000000745058,0.0354159101843833,298.552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5793151855469,0.598809003829956,0.050000000745058,0.0479502752423286,298.55389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5793151855469,0.598809003829956,0.050000000745058,0.2274554669857025,288.6830749511719,286.1273803710937,293.20050048828125,292.3731384277344,297.1405334472656,298.7940368652344,291.1545104980469,1.0,0.1313076466321945,0.2069435566663742,0.2069435566663742,1.0,1.0,-0.4851815700531006,0.0249045528471469,0.4602769911289215,-0.1182951554656028,1.0,1.0,0.0,16.25185203552246,60.0,2168.693115234375,0.0,19.96400260925293,1.0,282.6347961425781,285.51580810546875,298.5111999511719,300.61944580078125,293.1499938964844,293.1499938964844,283.1499938964844,1.0007848739624023,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0105210412293672,1.0,0.0,0.0,4.397716838866472e-05,4.398816236061976e-05,1.3235598395056062e-08,0.002560784574598,0.0025603778194636,4.067111092354026e-07,0.0,0.0,-0.0,0.1827177852392196,0.0,1.3918544027546886e-05,0.0133706331253051,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17993040,298.75201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4701538085937,0.5710378289222717,0.050000000745058,0.045680359005928,298.6563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4701538085937,0.5710378289222717,0.050000000745058,0.0481036193668842,298.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4701538085937,0.5710378289222717,0.050000000745058,0.0355291701853275,298.52899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4701538085937,0.5710378289222717,0.050000000745058,0.0481036193668842,298.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4701538085937,0.5710378289222717,0.050000000745058,0.228182852268219,288.359619140625,286.1026916503906,293.2204284667969,292.3794250488281,297.1310119628906,298.7734375,289.0383605957031,1.0,0.1405957192182541,0.2759247422218323,0.2759247422218323,1.0,1.0,-0.4867333471775055,0.0431897975504398,0.4435435533523559,-0.1004179641604423,1.0,1.0,0.0,20.02643775939941,60.0,12769.23046875,0.0,23.1884880065918,1.0,282.831787109375,289.1202392578125,299.0047302246094,300.6420593261719,293.1499938964844,293.1499938964844,283.1499938964844,1470.1602783203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4088667929172516,1.0,0.0,0.0,0.8060796856880188,0.8060829639434814,5.2343846590474654e-08,4.248211860656738,4.248201847076416,9.936077731254043e-06,0.0,0.0,-0.0,5996.91259765625,0.0,16.518104553222656,1892.9293212890625,0.0,291.5419311523437,0.2005239278078079,1.0,0.0,3.0,1.0,0.0
17993100,298.71807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1282958984375,0.5492638945579529,0.050000000745058,0.0458177588880062,298.6335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1282958984375,0.5492638945579529,0.050000000745058,0.0482483059167861,298.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1282958984375,0.5492638945579529,0.050000000745058,0.0356360338628292,298.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1282958984375,0.5492638945579529,0.050000000745058,0.0482483059167861,298.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1282958984375,0.5492638945579529,0.050000000745058,0.2288691848516464,285.90386962890625,286.076171875,293.2417907714844,292.3865661621094,297.11724853515625,298.7455139160156,286.9188232421875,1.0,0.1489981710910797,0.3449059128761291,0.3449059128761291,1.0,1.0,-0.4881974756717682,0.0698886737227439,0.4183087944984436,-0.0741284787654876,0.5792587995529175,0.5792587995529175,0.0,23.70136070251465,60.0,12642.0830078125,0.0,26.340717315673828,1.0,282.9492492675781,286.49908447265625,297.78228759765625,299.6575927734375,293.1499938964844,293.1499938964844,283.1499938964844,3198.75634765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5912370681762695,1.0,0.0,0.0,1.0432004928588867,1.0432026386260986,7.309041194503153e-08,4.265363693237305,4.265353679656982,9.790711374080274e-06,0.0,0.0,-0.0,5515.5947265625,0.0,36.38786697387695,1895.36083984375,0.0,881.178955078125,0.2669892907142639,1.0,0.0,3.0,1.0,0.0
17993160,298.67974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7616271972656,0.5324607491493225,0.050000000745058,0.0459491871297359,298.6054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7616271972656,0.5324607491493225,0.050000000745058,0.0483867079019546,298.78765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7616271972656,0.5324607491493225,0.050000000745058,0.0357382595539093,298.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7616271972656,0.5324607491493225,0.050000000745058,0.0483867079019546,298.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7616271972656,0.5324607491493225,0.050000000745058,0.2295257151126861,284.6876220703125,286.0479431152344,293.2645568847656,292.39453125,297.0981140136719,298.7109375,286.91705322265625,1.0,0.1565585136413574,0.4759247303009033,0.4759247303009033,0.800000011920929,1.0,-0.4895980954170227,0.1366245001554489,0.3529735803604126,-0.0079405168071389,5.551115123125783e-17,5.551115123125783e-17,0.0,27.225297927856445,60.0,5117.55615234375,0.0,29.37126541137696,1.0,282.99517822265625,286.44146728515625,296.42205810546875,297.63720703125,293.1499938964844,293.1499938964844,283.1499938964844,19799.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261062026023865,1.0,0.0,0.0,0.1456508785486221,0.262273907661438,2.841690216470738e-09,4.265907764434815,4.26589822769165,9.786067494133022e-06,0.0,0.0,-0.0,1179.7723388671875,0.0,11.105531692504885,1895.4349365234373,0.0,1083.5986328125,0.2325862199068069,1.0,0.0,3.0,1.0,0.0
17993220,298.6522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5477600097656,0.5196053981781006,0.050000000745058,0.0460727103054523,298.5827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5477600097656,0.5196053981781006,0.050000000745058,0.048516783863306,298.7586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5477600097656,0.5196053981781006,0.050000000745058,0.0358343310654163,298.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5477600097656,0.5196053981781006,0.050000000745058,0.048516783863306,298.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5477600097656,0.5196053981781006,0.050000000745058,0.2301427274942398,285.6580810546875,286.0179748535156,293.2887268066406,292.4033203125,296.49981689453125,298.6773681640625,288.364501953125,1.0,0.1633348912000656,0.6069435477256775,0.6069435477256775,0.6000000238418579,1.0,-0.4909141659736633,0.2177555561065673,0.2731586098670959,0.0726180970668792,5.551115123125783e-17,5.551115123125783e-17,0.0,30.539918899536133,60.0,4209.08984375,0.0,32.244712829589844,1.0,282.99725341796875,286.6026916503906,295.3336181640625,296.0141296386719,293.1499938964844,293.1499938964844,283.1499938964844,18747.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.560681939125061,1.0,0.0,0.0,2.5019784516189247e-05,0.3339046537876129,4.744516411692157e-13,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,7.064357280731201,0.0,13.103986740112305,1895.43701171875,0.0,732.5828857421875,0.2296831458806991,1.0,0.0,3.0,1.0,0.0
17993280,298.6385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7304077148437,0.5097460746765137,0.050000000745058,0.0461868532001972,298.5683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7304077148437,0.5097460746765137,0.050000000745058,0.0486369803547859,298.7398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7304077148437,0.5097460746765137,0.050000000745058,0.0359231084585189,298.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7304077148437,0.5097460746765137,0.050000000745058,0.0486369803547859,298.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7304077148437,0.5097460746765137,0.050000000745058,0.230712890625,286.8219909667969,285.98638916015625,293.314208984375,292.41290283203125,295.2309265136719,298.65380859375,288.8010559082031,1.0,0.1693917959928512,0.7379623651504517,0.7379623651504517,0.4000000059604645,1.0,-0.492130309343338,0.3471052646636963,0.1450250297784805,0.2012116461992263,0.7154136300086975,0.7154136300086975,0.0,33.610633850097656,60.0,10917.5107421875,-0.0,34.93948745727539,1.0,283.0439758300781,288.8575744628906,294.7471008300781,295.4776306152344,293.1499938964844,293.1499938964844,283.1499938964844,9883.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4580065906047821,1.0,0.0,0.0,0.7227291464805603,0.916293442249298,3.4853361086106815e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.6103515625,0.0,33.52314376831055,1895.4371337890625,0.0,393.4547119140625,0.2626338601112366,1.0,0.0,3.0,1.0,0.0
17993340,298.6239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.79736328125,0.5019855499267578,0.050000000745058,0.0462922118604183,298.5531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.79736328125,0.5019855499267578,0.050000000745058,0.048747930675745,298.7203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.79736328125,0.5019855499267578,0.050000000745058,0.0360050536692142,298.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.79736328125,0.5019855499267578,0.050000000745058,0.048747930675745,298.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.79736328125,0.5019855499267578,0.050000000745058,0.2312391847372055,285.64666748046875,285.9532165527344,293.3409729003906,292.4232177734375,293.9325256347656,298.6342468261719,286.730224609375,1.0,0.1747866868972778,0.8689811825752258,0.8689811825752258,0.2000000029802322,1.0,-0.493253231048584,0.4563463926315307,0.0369068421423435,0.3097861707210541,0.1106562241911888,0.1106562241911888,0.0,36.44497680664063,60.0,9781.03515625,-0.0,37.44220352172852,1.0,283.0887145996094,286.368408203125,295.04937744140625,296.0375061035156,293.1499938964844,293.1499938964844,283.1499938964844,20000.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4326857030391693,1.0,0.0,0.0,0.7190837264060974,0.7210862040519714,3.4502644297162994e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.90478515625,0.0,39.59108352661133,1895.4371337890625,0.0,337.58905029296875,0.2726024985313415,1.0,0.0,3.0,1.0,0.0
17993400,298.603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9296569824219,0.495682805776596,0.050000000745058,0.0463894270360469,298.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9296569824219,0.495682805776596,0.050000000745058,0.0488502979278564,298.6962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9296569824219,0.495682805776596,0.050000000745058,0.0360806658864021,298.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9296569824219,0.495682805776596,0.050000000745058,0.0488502979278564,298.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9296569824219,0.495682805776596,0.050000000745058,0.2317247837781906,284.9112548828125,285.9184875488281,293.36895751953125,292.4342956542969,293.3915100097656,298.60955810546875,287.2857666015625,1.0,0.1795737445354461,1.0,1.0,0.0,1.0,-0.4942892789840698,0.4942876398563385,1.6627226386844995e-06,0.3473808467388153,5.551115123125783e-17,5.551115123125783e-17,0.0,39.05121612548828,60.0,4224.41943359375,-0.0,39.745147705078125,1.0,283.0958251953125,286.70660400390625,294.8969421386719,295.3423156738281,293.1499938964844,293.1499938964844,283.1499938964844,22305.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3749392628669739,1.0,0.0,0.0,0.0124296164140105,0.2923036217689514,2.3574850405161385e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,534.404296875,0.0,13.57976531982422,1895.4371337890625,0.0,233.6137084960937,0.2455106079578399,1.0,0.0,3.0,1.0,0.0
17993460,298.5927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.82354736328125,0.4904157817363739,0.050000000745058,0.0464785881340503,298.5192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.82354736328125,0.4904157817363739,0.050000000745058,0.0489441938698291,298.6791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.82354736328125,0.4904157817363739,0.050000000745058,0.036150012165308,298.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.82354736328125,0.4904157817363739,0.050000000745058,0.0489441938698291,298.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.82354736328125,0.4904157817363739,0.050000000745058,0.2321701794862747,285.9279479980469,285.8822937011719,293.39813232421875,292.4460754394531,293.5791931152344,298.58935546875,288.52178955078125,1.0,0.1838078945875167,0.9986178278923036,0.9986178278923036,0.2000000029802322,1.0,-0.4952395856380462,0.465881884098053,0.0293577089905738,0.3189390301704407,5.551115123125783e-17,5.551115123125783e-17,0.0,41.43168258666992,60.0,3659.87060546875,-0.0,41.847415924072266,1.0,283.0954284667969,286.7173156738281,294.6155700683594,294.800537109375,293.1499938964844,293.1499938964844,283.1499938964844,20061.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.275653600692749,1.0,0.0,0.0,1.8564793208497576e-05,0.3871720731258392,3.520435082771806e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.77322685380932e-05,0.0,16.34516716003418,1895.4371337890625,0.0,3.946930170059204,0.2392554581165313,1.0,0.0,3.0,1.0,0.0
