time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993520,298.5913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7845153808594,0.4858852326869964,0.050000000745058,0.0465599484741687,298.51171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7845153808594,0.4858852326869964,0.050000000745058,0.0490298680961132,298.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7845153808594,0.4858852326869964,0.050000000745058,0.0362132936716079,298.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7845153808594,0.4858852326869964,0.050000000745058,0.0490298680961132,298.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7845153808594,0.4858852326869964,0.050000000745058,0.2325765937566757,286.85015869140625,285.77252197265625,293.428466796875,292.4585266113281,294.41168212890625,298.5780334472656,288.6766662597656,1.0,0.1875413358211517,0.9972356557846068,0.9972356557846068,0.4000000059604645,1.0,-0.4961065649986267,0.3748888969421386,0.121217668056488,0.2281817495822906,0.7633777856826782,0.7633777856826782,0.0,43.59415817260742,48.0,11072.033203125,-0.0,43.75284576416016,1.0,283.1159362792969,288.9460144042969,294.7044982910156,295.1732177734375,293.1499938964844,293.1499938964844,283.1499938964844,9775.2451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1997663229703903,1.0,0.0,0.0,0.7893604040145874,0.9813308715820312,4.157613986421893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.837890625,0.0,38.29069900512695,1895.4371337890625,0.0,0.0,0.2738868296146393,1.0,0.0,3.0,1.0,0.0
17993580,298.58575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.686767578125,0.4837680160999298,0.050000000745058,0.0465989485383033,298.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.686767578125,0.4837680160999298,0.050000000745058,0.0490709356963634,298.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.686767578125,0.4837680160999298,0.050000000745058,0.036243624985218,298.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.686767578125,0.4837680160999298,0.050000000745058,0.0490709356963634,298.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.686767578125,0.4837680160999298,0.050000000745058,0.2327713966369629,285.5313720703125,285.7366943359375,293.4598999023437,292.4716491699219,295.6459655761719,298.5682067871094,286.68035888671875,1.0,0.1889461278915405,0.9958534836769104,0.9958534836769104,0.6000000238418579,1.0,-0.4965221285820007,0.2622236609458923,0.2342984676361084,0.115909107029438,0.1100907772779464,0.1100907772779464,0.0,44.62139129638672,48.0,9811.205078125,0.0,44.64973068237305,1.0,283.13067626953125,286.3063049316406,295.65008544921875,296.3326416015625,293.1499938964844,293.1499938964844,283.1499938964844,21408.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2622155249118805,1.0,0.0,0.0,0.7207586169242859,0.7225536704063416,3.46635573578169e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.49169921875,0.0,41.79803466796875,1895.4371337890625,0.0,0.0,0.278111070394516,1.0,0.0,3.0,1.0,0.0
17993640,298.5743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9695129394531,0.4835091233253479,0.050000000745058,0.0466037429869174,298.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9695129394531,0.4835091233253479,0.050000000745058,0.0490759871900081,298.6405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9695129394531,0.4835091233253479,0.050000000745058,0.0362473577260971,298.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9695129394531,0.4835091233253479,0.050000000745058,0.0490759871900081,298.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9695129394531,0.4835091233253479,0.050000000745058,0.2327953577041626,284.96942138671875,285.6339111328125,293.4924011230469,292.4853820800781,296.21337890625,298.5526428222656,287.4456481933594,1.0,0.1889776885509491,0.9944713711738586,0.9944713711738586,0.800000011920929,1.0,-0.4965732097625732,0.2236468195915222,0.272926390171051,0.0774796903133392,5.551115123125783e-17,5.551115123125783e-17,0.0,44.744415283203125,36.0,4385.7490234375,0.0,44.75355911254883,1.0,283.1329345703125,286.7193908691406,295.66912841796875,296.0320739746094,293.1499938964844,293.1499938964844,283.1499938964844,22995.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897850275039673,1.0,0.0,0.0,0.0125215323641896,0.2977319359779358,2.374925256454219e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,555.0762329101562,0.0,14.259467124938965,1895.4371337890625,0.0,75.15631866455078,0.2491004317998886,1.0,0.0,3.0,1.0,0.0
17993700,298.5726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0497436523437,0.4847214818000793,0.050000000745058,0.0465813390910625,298.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0497436523437,0.4847214818000793,0.050000000745058,0.049052394926548,298.6313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0497436523437,0.4847214818000793,0.050000000745058,0.0362299308180809,298.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0497436523437,0.4847214818000793,0.050000000745058,0.049052394926548,298.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0497436523437,0.4847214818000793,0.050000000745058,0.2326834350824356,286.16949462890625,285.5990600585937,293.52587890625,292.499755859375,296.34161376953125,298.5419311523437,288.76226806640625,1.0,0.1877824515104293,0.993089199066162,0.993089199066162,1.0,1.0,-0.4963345229625702,0.2161498367786407,0.2801846861839294,0.0700662657618522,0.3613242506980896,0.3613242506980896,0.0,44.14425277709961,36.0,5731.47412109375,0.0,44.21757888793945,1.0,283.1346130371094,287.7323913574219,295.47430419921875,295.677734375,293.1499938964844,293.1499938964844,283.1499938964844,18270.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2753024995326996,1.0,0.0,0.0,0.2354906499385833,0.5819319486618042,4.842616974087832e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1506.1776123046875,0.0,24.453229904174805,1895.4371337890625,0.0,3.09089994430542,0.2496161013841629,1.0,0.0,3.0,1.0,0.0
17993760,298.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3045654296875,0.4872460067272186,0.050000000745058,0.0465351715683937,298.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3045654296875,0.4872460067272186,0.050000000745058,0.0490037761628627,298.6267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3045349121094,0.4879558980464935,0.1798371970653534,0.0363402776420116,298.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3045654296875,0.4872460067272186,0.050000000745058,0.0490037761628627,298.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3045654296875,0.4872460067272186,0.050000000745058,0.2324528247117996,286.2513122558594,285.5042724609375,293.56036376953125,292.5146789550781,296.3284912109375,298.5384216308594,287.3886413574219,1.0,0.1855029016733169,0.9944713711738586,0.9944713711738586,0.800000011920929,1.0,-0.4960107803344726,0.22169129550457,0.2743194699287414,0.0755887255072593,0.7746028304100037,0.7746028304100037,0.0,42.91093444824219,54.0,14013.1328125,0.0,43.1407470703125,1.0,283.141845703125,286.9414978027344,295.7665100097656,296.7474670410156,293.1499938964844,293.1499938964844,283.1499938964844,5355.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3098409473896026,1.0,0.0,0.0,1.2316057682037354,1.2485710382461548,1.012131392030824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.07275390625,0.0,63.31072616577149,1895.4371337890625,0.0,131.96995544433594,0.3189026713371277,1.0,0.0,3.0,1.0,0.0
17993820,298.5653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8228759765625,0.6446835994720459,0.1829643994569778,0.0810901448130607,298.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6910705566406,0.7812507152557373,0.1737816780805587,0.1515807956457138,298.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6882629394531,0.7974362373352051,0.1802940815687179,0.1188598945736885,298.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8624572753906,0.5213578939437866,0.050000000745058,0.0484967678785324,298.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8624572753906,0.5213578939437866,0.050000000745058,0.2300477772951126,284.7088928222656,285.47100830078125,293.5957336425781,292.5301818847656,296.08843994140625,298.5028991699219,286.9708251953125,1.0,0.1909750401973724,0.9958534836769104,0.9958534836769104,0.6000000238418579,1.0,-0.7559812068939209,0.3823766708374023,0.3736045658588409,0.1758762896060943,5.551115123125783e-17,5.551115123125783e-17,0.0,32.238224029541016,54.0,6179.5546875,0.0,66.01380920410156,1.0,283.1446228027344,286.3468933105469,295.9361877441406,296.6072692871094,293.1499938964844,293.1499938964844,283.1499938964844,25932.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3656359314918518,1.0,0.0,0.0,0.202491208910942,0.2615547180175781,4.067197245660736e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1285.9649658203125,0.0,14.501428604125977,1895.4371337890625,0.0,218.76710510253903,0.2648376226425171,1.0,0.0,3.0,1.0,0.0
17993880,298.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6776123046875,0.8338946104049683,0.1800682246685028,0.1591790616512298,298.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.8279900550842285,0.1723780930042266,0.1638368219137191,298.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6817626953125,0.8377853035926819,0.1792557835578918,0.1256625950336456,298.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.5964527130126953,0.1654062122106552,0.061350267380476,298.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2665710449219,0.5415441989898682,0.050000000745058,0.2291463613510131,286.6279296875,285.3851318359375,293.6319885253906,292.54620361328125,295.1903991699219,298.4093933105469,288.6868896484375,1.0,0.1988463401794433,0.9972356557846068,0.9972356557846068,0.4000000059604645,1.0,-0.8869563341140747,0.6243903636932373,0.262565940618515,0.39201220870018,1.0,1.0,0.0,28.80433654785156,72.0,16999.32421875,-0.0,83.16072082519531,1.0,283.14581298828125,287.9093017578125,295.57733154296875,296.2884521484375,293.1499938964844,293.1499938964844,283.1499938964844,6846.5048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3484433591365814,1.0,0.0,0.0,0.99851793050766,1.1361596584320068,6.652810924379082e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.60302734375,0.0,47.8743782043457,1895.4371337890625,0.0,191.96047973632807,0.3055207431316376,1.0,0.0,3.0,1.0,0.0
17993940,298.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3008117675781,0.9019523859024048,0.1794067770242691,0.1076627448201179,298.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2998046875,0.9019523859024048,0.1737162321805954,0.1133740469813346,298.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.301025390625,0.9019523859024048,0.1824349761009216,0.0837376862764358,298.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2877197265625,0.9019523859024048,0.165933683514595,0.1133740171790123,298.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3568115234375,0.9074257612228394,0.1545918732881546,0.5471285581588745,285.2637023925781,285.3539733886719,293.6690979003906,292.562744140625,294.1844482421875,298.3348083496094,287.0946655273437,1.0,0.2128320634365081,0.9986178278923036,0.9986178278923036,0.2000000029802322,1.0,-1.1652352809906006,1.05303955078125,0.1121957749128341,0.7672659754753113,0.4162378311157226,0.4162378311157226,0.0,16.39287567138672,72.0,18986.013671875,-0.0,121.90602111816406,1.0,283.1478881835937,286.7012939453125,295.9482727050781,297.17071533203125,293.1499938964844,293.1499938964844,283.1499938964844,13005.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4023865461349487,1.0,0.0,0.0,1.278555989265442,1.27973473072052,1.090769359279875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.39501953125,0.0,88.51630401611328,1895.4371337890625,0.0,279.88885498046875,0.3405085504055023,1.0,0.0,3.0,1.0,0.0
17994000,298.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8234558105469,0.897343635559082,0.1858286708593368,0.1042637452483177,298.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8234558105469,0.897343635559082,0.1792025417089462,0.1097947433590889,298.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8234558105469,0.897343635559082,0.1899614036083221,0.0810940265655517,298.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.823486328125,0.897343635559082,0.1678292155265808,0.1097947433590889,298.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8488464355469,0.9692249298095704,0.1514461636543274,0.6423022747039795,285.8758850097656,285.27783203125,293.7069702148437,292.57977294921875,293.7052307128906,298.3085021972656,287.91949462890625,1.0,0.2271381765604019,1.0,1.0,0.0,1.0,-1.2545000314712524,1.2544937133789062,6.363676220644265e-06,0.9517914056777954,0.8911297917366028,0.8911297917366028,0.0,17.532146453857422,92.0,19814.087890625,-0.0,150.2841339111328,1.0,283.14862060546875,287.4953918457031,295.9643249511719,297.10748291015625,293.1499938964844,293.1499938964844,283.1499938964844,10826.7802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445742964744568,1.0,0.0,0.0,1.1737630367279053,1.173771858215332,9.19293796641796e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.1376953125,0.0,68.07890319824219,1895.4371337890625,0.0,362.8184509277344,0.3347265124320984,1.0,0.0,3.0,1.0,0.0
17994060,298.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2743835449219,0.9118404984474182,0.1905567944049835,0.1149960160255432,298.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2743835449219,0.9118404984474182,0.1836526095867157,0.1210963428020477,298.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2743835449219,0.9118404984474182,0.1952627301216125,0.0894413441419601,298.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2730407714844,0.9118404984474182,0.1692926287651062,0.1210963353514671,297.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2598571777344,0.9683173298835754,0.1485871523618698,0.6751262545585632,285.2442321777344,285.249267578125,293.7455749511719,292.59722900390625,293.7423400878906,298.2754211425781,287.1786193847656,1.0,0.2433255463838577,1.0,1.0,0.0,1.0,-1.3477691411972046,1.3477675914764404,1.522484694760351e-06,1.027083158493042,0.604628324508667,0.604628324508667,0.0,19.69671630859375,92.0,21669.296875,-0.0,184.57095336914065,1.0,283.1493225097656,286.7652587890625,296.1124267578125,297.59381103515625,293.1499938964844,293.1499938964844,283.1499938964844,11833.3857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5022857189178467,1.0,0.0,0.0,1.440391182899475,1.4403961896896362,1.3843768442711737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.74169921875,0.0,112.60774230957033,1895.4371337890625,0.0,513.9832763671875,0.3754144608974457,1.0,0.0,3.0,1.0,0.0
17994120,298.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4193725585937,0.9384018182754515,0.1922938525676727,0.1357504725456237,298.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4193725585937,0.9384018182754515,0.1858769208192825,0.1429517865180969,298.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4193725585937,0.9384018182754515,0.1976533085107803,0.1055837050080299,298.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4248352050781,0.97633296251297,0.1677670627832412,0.1600525975227356,297.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.419921875,0.9306229948997498,0.1464241743087768,0.6636766791343689,285.4315490722656,285.18365478515625,293.7848815917969,292.6151428222656,293.7818298339844,298.2178649902344,287.4603881835937,1.0,0.2611048519611358,1.0,1.0,0.0,1.0,-1.4453333616256714,1.445331573486328,1.727489575387153e-06,1.104559063911438,0.7849602103233337,0.7849602103233337,0.0,22.71988868713379,112.0,22514.23828125,-0.0,228.7629852294922,1.0,283.149658203125,287.0153503417969,296.063720703125,297.57586669921875,293.1499938964844,293.1499938964844,283.1499938964844,12719.4638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5453407168388367,1.0,0.0,0.0,1.410899043083191,1.4109039306640625,1.32826670551367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.57080078125,0.0,109.78125,1895.4371337890625,0.0,667.4404907226562,0.3811767697334289,1.0,0.0,3.0,1.0,0.0
17994180,298.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.28668212890625,0.9918214082717896,0.1912837475538253,0.1730062812566757,298.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.9826704859733582,0.1852775961160659,0.1761476844549179,298.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2870788574219,0.9577415585517884,0.1979639679193496,0.1201458349823951,297.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878723144531,0.948330581188202,0.1659846752882003,0.158301755785942,297.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2909545898437,0.9015425443649292,0.1452501714229583,0.656808614730835,285.2835693359375,285.1580810546875,293.8248596191406,292.6334533691406,293.82196044921875,298.1463928222656,287.2651062011719,1.0,0.2804521918296814,1.0,1.0,0.0,1.0,-1.55520498752594,1.5552030801773071,1.977320835067076e-06,1.190259575843811,0.7744051814079285,0.7744051814079285,0.0,26.01824951171875,112.0,24840.61328125,-0.0,280.88726806640625,1.0,283.1498413085937,286.7694091796875,296.0340881347656,297.7278747558594,293.1499938964844,293.1499938964844,283.1499938964844,10422.9248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5826201438903809,1.0,0.0,0.0,1.651786208152771,1.6517916917800903,1.820543502617511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.88525390625,0.0,152.42030334472656,1895.4371337890625,0.0,836.5919799804688,0.4211780130863189,1.0,0.0,3.0,1.0,0.0
17994240,298.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.21661376953125,0.8449883460998535,0.1889445036649704,0.1715699285268783,298.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2168273925781,0.8377730846405029,0.1844441592693328,0.1758334785699844,298.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.21630859375,0.854616105556488,0.195927008986473,0.138222798705101,297.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2178039550781,0.8094028830528259,0.1651519984006881,0.1576124131679535,297.80126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.21905517578125,0.773451566696167,0.1442100405693054,0.6544609069824219,285.2151184082031,285.1036682128906,293.86541748046875,292.65216064453125,293.86248779296875,298.0652770996094,287.1978454589844,1.0,0.2974236905574798,1.0,1.0,0.0,1.0,-1.557501196861267,1.5574992895126345,1.98614657165308e-06,1.195104718208313,0.8000421524047852,0.8000421524047852,0.0,40.42131042480469,100.0,25498.21875,-0.0,322.61138916015625,1.0,283.1499328613281,286.6884460449219,295.98309326171875,297.7521057128906,293.1499938964844,293.1499938964844,283.1499938964844,11913.3603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6124953031539917,1.0,0.0,0.0,1.740665078163147,1.740671157836914,2.021733109813795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.91455078125,0.0,179.58030700683594,1895.4371337890625,0.0,1000.577392578125,0.4445274770259857,1.0,0.0,3.0,1.0,0.0
17994300,298.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1003723144531,0.7937681078910828,0.1887720376253128,0.1709496974945068,297.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1005554199219,0.7875053286552429,0.1844864040613174,0.1759097129106521,298.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1000671386719,0.8035482168197632,0.1956286579370498,0.1377944946289062,297.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015930175781,0.7589432001113892,0.1650793403387069,0.1576420962810516,297.7514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.10308837890625,0.7269991040229797,0.1434466689825058,0.6524532437324524,285.09881591796875,285.0814514160156,293.90655517578125,292.6712341308594,293.9035949707031,298.0032043457031,287.0858764648437,1.0,0.3085958659648895,1.0,1.0,0.0,1.0,-1.5539546012878418,1.553952693939209,1.97761551135045e-06,1.19224750995636,0.7583702206611633,0.7583702206611633,0.0,51.34473419189453,100.0,25833.859375,-0.0,349.7901306152344,1.0,283.14996337890625,286.5755310058594,295.9176940917969,297.7273864746094,293.1499938964844,293.1499938964844,283.1499938964844,13633.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329715251922607,1.0,0.0,0.0,1.8118512630462649,1.811858057975769,2.190475925090141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.35693359375,0.0,205.2219390869141,1895.4371337890625,0.0,1127.3043212890625,0.4629218280315399,1.0,0.0,3.0,1.0,0.0
17994360,297.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0592956542969,0.7685391902923584,0.1899235546588897,0.1716849207878112,297.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.059326171875,0.7625090479850769,0.1852067112922668,0.1765672117471695,298.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0592346191406,0.7775443196296692,0.1964867562055587,0.1382196992635727,297.83209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0595397949219,0.7360898852348328,0.1655490845441818,0.1581242382526397,297.7085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.059814453125,0.7032409906387329,0.1430378258228302,0.6512043476104736,285.0590209960937,285.0387878417969,293.9482116699219,292.6906433105469,293.9451904296875,297.95556640625,287.0562438964844,1.0,0.3168750703334808,1.0,1.0,0.0,1.0,-1.5552116632461548,1.5552096366882324,1.980574324988993e-06,1.1932039260864258,0.7612197995185852,0.7612197995185852,0.0,58.99103164672852,88.0,25979.970703125,-0.0,370.66119384765625,1.0,283.1499938964844,286.5452575683594,295.8486633300781,297.661865234375,293.1499938964844,293.1499938964844,283.1499938964844,15400.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6442890763282776,1.0,0.0,0.0,1.8326596021652224,1.8326667547225952,2.2410782207771265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.2529296875,0.0,217.8277130126953,1895.4371337890625,0.0,1201.916015625,0.4716219007968902,1.0,0.0,3.0,1.0,0.0
17994420,297.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0234375,0.756830632686615,0.191890686750412,0.1732862442731857,297.8860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0235595703125,0.7503588795661926,0.1864497810602188,0.177697867155075,297.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0233459472656,0.7649796605110168,0.1980786174535751,0.139229342341423,297.7974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.02398681640625,0.7247543334960938,0.1664637476205825,0.1589799970388412,297.67218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0246887207031,0.6894477605819702,0.1430004090070724,0.6511455774307251,285.0228271484375,285.020263671875,293.9903259277344,292.7103881835937,293.9873046875,297.91802978515625,287.01715087890625,1.0,0.3227702379226684,1.0,1.0,0.0,1.0,-1.5606564283370972,1.5606545209884644,1.993594651139574e-06,1.1975010633468628,0.7541837692260742,0.7541837692260742,0.0,64.08765411376953,88.0,26344.611328125,-0.0,387.0097351074219,1.0,283.1499938964844,286.4999084472656,295.8016967773437,297.6231384277344,293.1499938964844,293.1499938964844,283.1499938964844,15542.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498270034790039,1.0,0.0,0.0,1.8844354152679443,1.8844428062438965,2.369495462062332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.251953125,0.0,233.95709228515625,1895.4371337890625,0.0,1239.5477294921875,0.48286834359169,1.0,0.0,3.0,1.0,0.0
17994480,297.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0081481933594,0.7526245713233948,0.1943134814500808,0.1753608286380767,297.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0081481933594,0.7453710436820984,0.1880446672439575,0.1791480928659439,297.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.00811767578125,0.760063886642456,0.2000990808010101,0.1405715346336364,297.7681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0082092285156,0.7197760939598083,0.1676908433437347,0.1601015627384185,297.64117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00830078125,0.682722270488739,0.1432606726884842,0.6521613001823425,285.0080871582031,284.9898376464844,294.0328674316406,292.7304077148437,294.0298156738281,297.8871765136719,287.0072631835937,1.0,0.3267348110675812,1.0,1.0,0.0,1.0,-1.5690627098083496,1.5690608024597168,2.013838184211636e-06,1.2041659355163574,0.7651720643043518,0.7651720643043518,0.0,67.08746337890625,76.0,26593.001953125,-0.0,399.46337890625,1.0,283.1499938964844,286.4849853515625,295.777587890625,297.5986633300781,293.1499938964844,293.1499938964844,283.1499938964844,16158.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65218186378479,1.0,0.0,0.0,1.908366084098816,1.9083737134933472,2.430058714253392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.6533203125,0.0,243.83804321289065,1895.4371337890625,0.0,1255.7666015625,0.4895647168159485,1.0,0.0,3.0,1.0,0.0
17994540,297.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.98956298828125,0.7533004879951477,0.1970279365777969,0.1777113080024719,297.8282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9896240234375,0.7450823187828064,0.1899004131555557,0.1808236092329025,297.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.989501953125,0.7601602673530579,0.2024034708738327,0.142114982008934,297.7432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9898681640625,0.7192444205284119,0.1691580265760421,0.1614197641611099,297.6147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.99029541015625,0.680886447429657,0.1437701880931854,0.6540971994400024,284.9892272949219,284.9752197265625,294.0757751464844,292.7507019042969,294.07275390625,297.8612670898437,286.98614501953125,1.0,0.3291411995887756,1.0,1.0,0.0,1.0,-1.5796539783477783,1.5796518325805664,2.03954095923109e-06,1.2125732898712158,0.7683757543563843,0.7683757543563843,0.0,68.36420440673828,76.0,26982.646484375,-0.0,408.6009521484375,1.0,283.1499938964844,286.455322265625,295.7756042480469,297.60748291015625,293.1499938964844,293.1499938964844,283.1499938964844,15947.1005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6533750295639038,1.0,0.0,0.0,1.954658031463623,1.9546658992767327,2.54938242960634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.0712890625,0.0,257.9922180175781,1895.4371337890625,0.0,1264.033203125,0.4989953339099884,1.0,0.0,3.0,1.0,0.0
17994600,297.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9796142578125,0.7575500011444092,0.1998937278985977,0.1801989674568176,297.8051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9796447753906,0.7482561469078064,0.1919218003749847,0.18263940513134,297.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9796142578125,0.7639292478561401,0.2048698365688324,0.1437673270702362,297.7215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.97967529296875,0.722038209438324,0.1707828193902969,0.1628655046224594,297.5917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9797668457031,0.6826782822608948,0.1444579660892486,0.6567102670669556,284.97955322265625,284.9574279785156,294.1190490722656,292.771240234375,294.1159973144531,297.8387451171875,286.9787292480469,1.0,0.330286830663681,1.0,1.0,0.0,1.0,-1.591675877571106,1.5916738510131836,2.06897630050662e-06,1.222123384475708,0.7788172960281372,0.7788172960281372,0.0,68.25435638427734,64.0,27313.556640625,-0.0,414.87841796875,1.0,283.1499938964844,286.4404296875,295.787841796875,297.63037109375,293.1499938964844,293.1499938964844,283.1499938964844,16122.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545416116714478,1.0,0.0,0.0,1.986641526222229,1.986649513244629,2.6334942049288657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.61865234375,0.0,269.4345397949219,1895.4371337890625,0.0,1272.147216796875,0.5064197778701782,1.0,0.0,3.0,1.0,0.0
17994660,297.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.96942138671875,0.7648183703422546,0.2028534412384033,0.1827574670314788,297.78466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9694519042969,0.7543522715568542,0.1940625160932541,0.1845473349094391,297.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9693908691406,0.7707834839820862,0.2074459791183471,0.1454834192991256,297.70245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9695739746094,0.7274832129478455,0.1725233346223831,0.1643977463245391,297.5716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96978759765625,0.6874581575393677,0.1452837735414505,0.6598293781280518,284.96929931640625,284.95001220703125,294.16259765625,292.7920227050781,294.1595458984375,297.8188781738281,286.9678955078125,1.0,0.3304105401039123,1.0,1.0,0.0,1.0,-1.6046818494796753,1.6046797037124634,2.1011248918512138e-06,1.2324562072753906,0.7843692302703857,0.7843692302703857,0.0,67.0238037109375,64.0,27693.765625,-0.0,418.7168884277344,1.0,283.1499938964844,286.42059326171875,295.8093566894531,297.66949462890625,293.1499938964844,293.1499938964844,283.1499938964844,16063.6728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562483310699463,1.0,0.0,0.0,2.026393175125122,2.02640151977539,2.739938338436332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.96630859375,0.0,282.98492431640625,1895.4371337890625,0.0,1284.0736083984375,0.5148156881332397,1.0,0.0,3.0,1.0,0.0
17994720,297.8452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.96685791015625,0.7748862504959106,0.205855593085289,0.1853386163711547,297.76629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96685791015625,0.763180136680603,0.1962780505418777,0.1865083277225494,297.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9668884277344,0.7804713845252991,0.2100844085216522,0.1472304463386535,297.685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9668273925781,0.7352652549743652,0.1743381768465042,0.1659815013408661,297.5538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.966796875,0.6948820948600769,0.1462059915065765,0.6632950901985168,284.9668884277344,284.95001220703125,294.2063903808594,292.81298828125,294.203369140625,297.80096435546875,286.9674377441406,1.0,0.3297015428543091,1.0,1.0,0.0,1.0,-1.6182942390441897,1.6182920932769775,2.1351099803723628e-06,1.243270993232727,0.7884107232093811,0.7884107232093811,0.0,64.89539337158203,52.0,28022.203125,-0.0,420.46038818359375,1.0,283.1499938964844,286.4118957519531,295.83428955078125,297.7118530273437,293.1499938964844,293.1499938964844,283.1499938964844,16337.9052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585758924484253,1.0,0.0,0.0,2.054308652877808,2.054317235946656,2.81594907391991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.8623046875,0.0,294.1202087402344,1895.4371337890625,0.0,1300.4447021484375,0.5214142799377441,1.0,0.0,3.0,1.0,0.0
17994780,297.83135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96905517578125,0.7877877950668335,0.2088935524225235,0.1879283189773559,297.74969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9690246582031,0.774827778339386,0.1985501050949096,0.1885033249855041,297.8375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96905517578125,0.7929848432540894,0.2127691209316253,0.1489948183298111,297.6698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9690246582031,0.7454962134361267,0.1762099266052246,0.167599081993103,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.968994140625,0.7048304677009583,0.1472033113241195,0.6670113801956177,284.96905517578125,284.95001220703125,294.2503967285156,292.83416748046875,294.24737548828125,297.78472900390625,286.9693603515625,1.0,0.3283144235610962,1.0,1.0,0.0,1.0,-1.6323204040527344,1.6323182582855225,2.170485913666198e-06,1.2544118165969849,0.7958965301513672,0.7958965301513672,0.0,62.04225540161133,52.0,28379.96484375,-0.0,420.4271545410156,1.0,283.1499938964844,286.4046630859375,295.8599853515625,297.7578125,293.1499938964844,293.1499938964844,283.1499938964844,16355.4189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613835692405701,1.0,0.0,0.0,2.0854058265686035,2.0854146480560303,2.901847437897232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.359375,0.0,305.6246337890625,1895.4371337890625,0.0,1320.3529052734375,0.5282435417175293,1.0,0.0,3.0,1.0,0.0
17994840,297.8185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9707336425781,0.8036201000213623,0.2119470983743667,0.1905188560485839,297.7344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9707336425781,0.7894927263259888,0.2008517384529113,0.1905154734849929,297.8207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9707336425781,0.8083458542823792,0.21547232568264,0.1507643759250641,297.6557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.970703125,0.7585827112197876,0.1781139820814132,0.1692353785037994,297.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9706726074219,0.716914713382721,0.1482486277818679,0.6708927750587463,284.97076416015625,284.95001220703125,294.2945556640625,292.8554992675781,294.2915344238281,297.7698059082031,286.97119140625,1.0,0.3263788223266601,1.0,1.0,0.0,1.0,-1.6465952396392822,1.6465930938720703,2.206863655374036e-06,1.2657480239868164,0.8036511540412903,0.8036511540412903,0.0,58.612735748291016,40.0,28739.875,-0.0,418.8926086425781,1.0,283.1499938964844,286.3973388671875,295.8857116699219,297.8050231933594,293.1499938964844,293.1499938964844,283.1499938964844,16362.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646301746368408,1.0,0.0,0.0,2.1165106296539307,2.1165196895599365,2.9890580321989546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.83056640625,0.0,317.4032897949219,1895.4371337890625,0.0,1343.5897216796875,0.5350515842437744,1.0,0.0,3.0,1.0,0.0
17994900,297.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97271728515625,0.8217426538467407,0.2150027751922607,0.1930994391441345,297.7203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97271728515625,0.8074405789375305,0.203164517879486,0.1925282329320907,297.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97271728515625,0.8257050514221191,0.2181757986545562,0.1525266170501709,297.64263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9726867675781,0.7751613855361938,0.1800331324338913,0.1708755493164062,297.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.97265625,0.7307025790214539,0.149322509765625,0.674858570098877,284.9727478027344,284.95001220703125,294.3388061523437,292.876953125,294.3358154296875,297.7559509277344,286.9731140136719,1.0,0.3239863514900207,1.0,1.0,0.0,1.0,-1.6609565019607544,1.660954236984253,2.24384189095872e-06,1.277150273323059,0.812229573726654,0.812229573726654,0.0,54.717552185058594,40.0,29106.3203125,-0.0,416.0384826660156,1.0,283.1499938964844,286.3900146484375,295.9106140136719,297.85223388671875,293.1499938964844,293.1499938964844,283.1499938964844,16337.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681764721870422,1.0,0.0,0.0,2.1483850479125977,2.1483938694000244,3.079765065194806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.8193359375,0.0,329.662841796875,1895.4371337890625,0.0,1369.2325439453125,0.5419921875,1.0,0.0,3.0,1.0,0.0
17994960,297.7951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9743347167969,0.8428155779838562,0.2180493175983429,0.1956627815961837,297.7070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9743347167969,0.8277912735939026,0.20547416806221,0.1945298612117767,297.7901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9743347167969,0.8464831113815308,0.220865860581398,0.1542732566595077,297.63043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9743347167969,0.7959476709365845,0.1819537132978439,0.1725086420774459,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97430419921875,0.7477140426635742,0.1504092663526535,0.6788468956947327,284.974365234375,284.95001220703125,294.3831481933594,292.8985595703125,294.38018798828125,297.742919921875,286.97467041015625,1.0,0.3212178945541382,1.0,1.0,0.0,1.0,-1.675283670425415,1.6752814054489136,2.281112301716348e-06,1.288522481918335,0.8211676478385925,0.8211676478385925,0.0,50.45126724243164,28.0,29476.23828125,-0.0,412.0335693359375,1.0,283.1499938964844,286.38232421875,295.9345703125,297.89892578125,293.1499938964844,293.1499938964844,283.1499938964844,16306.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719058156013489,1.0,0.0,0.0,2.1808876991271973,2.180896759033203,3.173656750732335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.9521484375,0.0,342.4875183105469,1895.4371337890625,0.0,1396.487548828125,0.5490717887878418,1.0,0.0,3.0,1.0,0.0
17995020,297.784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9756774902344,0.8699520826339722,0.2210782468318939,0.1982025802135467,297.69451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97564697265625,0.852814257144928,0.2077703326940536,0.1965116411447525,297.7760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9756774902344,0.8734346628189087,0.2235327810049057,0.1559982150793075,297.6189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.97564697265625,0.8209540247917175,0.1838657110929489,0.1741264164447784,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9756164550781,0.770084798336029,0.1514972299337387,0.6828104853630066,284.9756774902344,284.95001220703125,294.427490234375,292.9202575683594,294.424560546875,297.7305908203125,286.9759521484375,1.0,0.3181368708610534,1.0,1.0,0.0,1.0,-1.6894848346710205,1.689482569694519,2.3184288693300914e-06,1.2997912168502808,0.83039391040802,0.83039391040802,0.0,45.88665390014648,28.0,29847.818359375,-0.0,407.0086059570313,1.0,283.1499938964844,286.3743896484375,295.9576416015625,297.94482421875,293.1499938964844,293.1499938964844,283.1499938964844,16277.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757214665412903,1.0,0.0,0.0,2.2138328552246094,2.213842391967773,3.270266120125598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.14501953125,0.0,355.86065673828125,1895.4371337890625,0.0,1424.6737060546875,0.5562711954116821,1.0,0.0,3.0,1.0,0.0
17995080,297.77410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9767150878906,0.9062162041664124,0.2240836173295974,0.2007148712873459,297.6825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9767150878906,0.8867690563201904,0.2100457847118377,0.19846773147583,297.7624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9767150878906,0.9095510244369508,0.226170003414154,0.1576977372169494,297.60797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9767150878906,0.8514220714569092,0.1857619285583496,0.1757231503725052,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9766845703125,0.800220787525177,0.1525777876377105,0.6867150068283081,284.9767150878906,284.95001220703125,294.4718322753906,292.9420471191406,294.4689025878906,297.7188415527344,286.9769592285156,1.0,0.3147978782653808,1.0,1.0,0.0,1.0,-1.7034958600997925,1.7034934759140017,2.355609694859595e-06,1.3109053373336792,0.839830756187439,0.839830756187439,0.0,41.08316040039063,25.0,30219.5703125,-0.0,401.0787963867188,1.0,283.1499938964844,286.36627197265625,295.9800109863281,297.989990234375,293.1499938964844,293.1499938964844,283.1499938964844,16253.9755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795518398284912,1.0,0.0,0.0,2.247070550918579,2.247080087661743,3.36919981691608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.341796875,0.0,369.7544860839844,1895.4371337890625,0.0,1453.2686767578125,0.5635637640953064,1.0,0.0,3.0,1.0,0.0
17995140,297.7641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.977783203125,0.9504936337471008,0.2270598411560058,0.2032326459884643,297.671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.977783203125,0.9269782900810242,0.2122948467731475,0.2004323005676269,297.7494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.977783203125,0.9534006714820862,0.2287720441818237,0.1593972742557525,297.5975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9777526855469,0.8868255019187927,0.1876366734504699,0.1773331016302108,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97772216796875,0.8314164280891418,0.153644248843193,0.6907180547714233,284.977783203125,284.95001220703125,294.5160827636719,292.9638671875,294.5132141113281,297.70758056640625,286.97808837890625,1.0,0.3125472664833069,1.0,1.0,0.0,1.0,-1.7176570892333984,1.7176547050476074,2.3935451736178948e-06,1.3221256732940674,0.8496165871620178,0.8496165871620178,0.0,37.05978393554688,25.0,30594.34765625,-0.0,397.4006652832031,1.0,283.1499938964844,286.3582763671875,296.0018920898437,298.0345764160156,293.1499938964844,293.1499938964844,283.1499938964844,16234.1845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833557486534119,1.0,0.0,0.0,2.2805325984954834,2.2805423736572266,3.470291289886518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.7060546875,0.0,384.1477966308594,1895.4371337890625,0.0,1481.9571533203125,0.5709338188171387,1.0,0.0,3.0,1.0,0.0
17995200,297.7545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97900390625,0.9931733012199402,0.2300001233816146,0.2057389169931411,297.6600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.97900390625,0.9740573167800904,0.2145111858844757,0.2023876756429672,297.7369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9790344238281,0.9948432445526124,0.2313326001167297,0.1610838621854782,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97900390625,0.93202006816864,0.1894833147525787,0.1789383292198181,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9789733886719,0.8678165078163147,0.1546887904405594,0.6947293281555176,284.9790344238281,284.95001220703125,294.56024169921875,292.9857788085937,294.557373046875,297.6966857910156,286.9792785644531,1.0,0.3107231855392456,1.0,1.0,0.0,1.0,-1.731781244277954,1.7317787408828735,2.4317528186657e-06,1.333316445350647,0.8599148988723755,0.8599148988723755,0.0,33.520545959472656,43.0,30972.06640625,-0.0,395.0527648925781,1.0,283.1499938964844,286.350341796875,296.02349853515625,298.0790100097656,293.1499938964844,293.1499938964844,283.1499938964844,16209.7587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871177554130554,1.0,0.0,0.0,2.3144218921661377,2.31443190574646,3.574196512090566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.44091796875,0.0,399.1072387695313,1895.4371337890625,0.0,1510.6097412109375,0.5784107446670532,1.0,0.0,3.0,1.0,0.0
17995260,297.7461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9736328125,0.9959478974342346,0.2330030053853988,0.2063783109188079,297.649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97369384765625,0.9794820547103882,0.2166692018508911,0.2044448107481002,297.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9736633300781,0.9910488724708556,0.2342949956655502,0.1574417501688003,297.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9737854003906,0.9383530020713806,0.1912765651941299,0.1806497424840927,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.97393798828125,0.8720546960830688,0.1556902676820755,0.69927579164505,284.9735717773437,284.95001220703125,294.6042175292969,293.0076599121094,294.60137939453125,297.6873474121094,286.97265625,1.0,0.3120046257972717,1.0,1.0,0.0,1.0,-1.7381656169891355,1.7381632328033447,2.4492433112754952e-06,1.3384523391723633,0.8654103875160217,0.8654103875160217,0.0,33.45304870605469,43.0,31258.845703125,-0.0,398.507080078125,1.0,283.1499938964844,286.33673095703125,296.04461669921875,298.1210632324219,293.1499938964844,293.1499938964844,283.1499938964844,16300.8994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907859444618225,1.0,0.0,0.0,2.3463239669799805,2.346334218978882,3.673409310067656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.8291015625,0.0,414.1139831542969,1895.4371337890625,0.0,1538.8099365234375,0.5855467319488525,1.0,0.0,3.0,1.0,0.0
17995320,297.7391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97515869140625,0.9961076974868774,0.2360933423042297,0.2090843319892883,297.6385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97509765625,0.9787477254867554,0.2187884896993637,0.2064740508794784,297.72271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751281738281,0.9918089509010316,0.2373240292072296,0.1598695367574691,297.56787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9750366210937,0.9372443556785583,0.1930358111858368,0.1823381781578064,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.974853515625,0.8703138828277588,0.1566782146692276,0.7037898898124695,284.9752197265625,284.95001220703125,294.64801025390625,293.0295715332031,294.64520263671875,297.67938232421875,286.97686767578125,1.0,0.3151908814907074,1.0,1.0,0.0,1.0,-1.7541996240615845,1.754197120666504,2.493026840966195e-06,1.3509750366210938,0.8741352558135986,0.8741352558135986,0.0,34.13121795654297,61.0,31619.869140625,-0.0,409.8212585449219,1.0,283.1499938964844,286.33282470703125,296.06402587890625,298.1592712402344,293.1499938964844,293.1499938964844,283.1499938964844,16404.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941105127334595,1.0,0.0,0.0,2.374227523803711,2.3742380142211914,3.76130088852733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.4404296875,0.0,427.6717529296875,1895.4371337890625,0.0,1564.587646484375,0.5919896364212036,1.0,0.0,3.0,1.0,0.0
