time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995380,297.7288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9896240234375,0.995288610458374,0.2388180494308471,0.2137851268053054,297.6285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9895324707031,0.9739925861358644,0.220894917845726,0.2084947377443313,297.7095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9896240234375,0.9964045286178588,0.2396649867296219,0.1670330762863159,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9893493652344,0.9313204884529114,0.1947839707136154,0.1840210855007171,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.989013671875,0.864768385887146,0.1576559245586395,0.7083324790000916,284.98974609375,284.95001220703125,294.6915283203125,293.0514831542969,294.6888122558594,297.6690673828125,286.99224853515625,1.0,0.3202113807201385,1.0,1.0,0.0,1.0,-1.7794839143753052,1.7794814109802246,2.563257112342398e-06,1.3708972930908203,0.8944668769836426,0.8944668769836426,0.0,35.399539947509766,61.0,32136.240234375,-0.0,428.3770446777344,1.0,283.1499938964844,286.3357849121094,296.08544921875,298.20556640625,293.1499938964844,293.1499938964844,283.1499938964844,16138.9794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974498629570007,1.0,0.0,0.0,2.41068434715271,2.4106948375701904,3.877698873111513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.4521484375,0.0,443.8552551269531,1895.4371337890625,0.0,1590.6864013671875,0.5998461842536926,1.0,0.0,3.0,1.0,0.0
17995440,297.7183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9943542480469,0.9676005840301514,0.2414534538984298,0.2163013070821762,297.6184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.99432373046875,0.9407287836074828,0.2229439616203308,0.2105926722288131,297.6936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9943542480469,0.9682825803756714,0.24164979159832,0.1685934513807296,297.5495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.99432373046875,0.8975843191146851,0.1964775919914245,0.1857830137014389,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9942626953125,0.8367849588394165,0.158563494682312,0.7132064700126648,284.9943542480469,284.95001220703125,294.7347717285156,293.0733642578125,294.7320861816406,297.65728759765625,286.9942626953125,1.0,0.3261860907077789,1.0,1.0,0.0,1.0,-1.793736457824707,1.793733835220337,2.603571374493185e-06,1.3822840452194214,0.9119588136672974,0.9119588136672974,0.0,39.15256881713867,79.0,32565.45703125,-0.0,448.760986328125,1.0,283.1499938964844,286.326904296875,296.1101989746094,298.2584533691406,293.1499938964844,293.1499938964844,283.1499938964844,15938.83984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012720704078674,1.0,0.0,0.0,2.451971530914306,2.451982259750366,4.011660621472402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.90380859375,0.0,463.2450866699219,1895.4371337890625,0.0,1620.8062744140625,0.6117272973060608,1.0,0.0,3.0,1.0,0.0
17995500,297.7082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9806213378906,0.9334421157836914,0.244059607386589,0.2188079357147216,297.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9806823730469,0.9053679704666138,0.2249188423156738,0.2126644849777221,297.6797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9806213378906,0.933340072631836,0.2437215149402618,0.1701360195875167,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808044433594,0.8673104643821716,0.1981039047241211,0.1875234693288803,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9810485839844,0.8099634051322937,0.1594007462263107,0.7179355621337891,284.98052978515625,284.95001220703125,294.7776794433594,293.0951538085937,294.7750244140625,297.64617919921875,286.9794311523437,1.0,0.3331211805343628,1.0,1.0,0.0,1.0,-1.808854460716248,1.8088518381118768,2.646556140462053e-06,1.3942185640335083,0.9154870510101318,0.9154870510101318,0.0,43.81493377685547,79.0,33051.7421875,-0.0,472.5289916992188,1.0,283.1499938964844,286.30194091796875,296.1359558105469,298.3146057128906,293.1499938964844,293.1499938964844,283.1499938964844,16419.42578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055476903915405,1.0,0.0,0.0,2.5087661743164062,2.508777618408203,4.199656586933998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.99951171875,0.0,494.817138671875,1895.4371337890625,0.0,1654.8065185546875,0.6224683523178101,1.0,0.0,3.0,1.0,0.0
17995560,297.6982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9767761230469,0.9005452394485474,0.2466104924678802,0.2213087230920791,297.5981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9767761230469,0.8756299614906311,0.2268190383911132,0.2146956771612167,297.6667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9767761230469,0.8998333811759949,0.2458036094903946,0.1717333942651748,297.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.976806640625,0.8401816487312317,0.1996616423130035,0.1892299205064773,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9768371582031,0.7826094031333923,0.1601718217134475,0.7225067019462585,284.9767761230469,284.95001220703125,294.8201904296875,293.1169128417969,294.8175964355469,297.6354064941406,286.97674560546875,1.0,0.3407878577709198,1.0,1.0,0.0,1.0,-1.823752403259277,1.8237496614456177,2.689318989723688e-06,1.4059736728668213,0.9223192930221558,0.9223192930221558,0.0,49.36527633666992,97.0,33460.96484375,-0.0,499.2930603027344,1.0,283.1499938964844,286.2902526855469,296.1587219238281,298.3632202148437,293.1499938964844,293.1499938964844,283.1499938964844,16751.107421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098007798194885,1.0,0.0,0.0,2.5484416484832764,2.548453092575073,4.33353932294267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.4091796875,0.0,517.664794921875,1895.4371337890625,0.0,1688.9407958984375,0.6348559260368347,1.0,0.0,3.0,1.0,0.0
17995620,297.6882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.96466064453125,0.8737419247627258,0.2491054981946945,0.223794624209404,297.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9647216796875,0.8498551845550537,0.2286549061536789,0.2166952490806579,297.6543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.96466064453125,0.8725367188453674,0.2478624135255813,0.1733517050743103,297.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9648132324219,0.8166998624801636,0.2011599391698837,0.1909094154834747,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96502685546875,0.7584419846534729,0.1608867347240448,0.7269594669342041,284.964599609375,284.95001220703125,294.8622741699219,293.1385803222656,294.8597412109375,297.6248474121094,286.9637145996094,1.0,0.3490175306797027,1.0,1.0,0.0,1.0,-1.83844530582428,1.83844256401062,2.73188288701931e-06,1.4175598621368408,0.9213266968727112,0.9213266968727112,0.0,55.66614532470703,97.0,33938.01171875,-0.0,528.689697265625,1.0,283.1499938964844,286.2672424316406,296.1812438964844,298.4151306152344,293.1499938964844,293.1499938964844,283.1499938964844,17432.8046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141079306602478,1.0,0.0,0.0,2.6043813228607178,2.604393482208252,4.525874430783006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.69580078125,0.0,552.1779174804688,1895.4371337890625,0.0,1723.819091796875,0.6456784009933472,1.0,0.0,3.0,1.0,0.0
17995680,297.6783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9624938964844,0.8508208394050598,0.2515427470207214,0.2262474447488784,297.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9624938964844,0.8281123638153076,0.2304300963878631,0.2186572849750518,297.64239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9624938964844,0.8492471575737,0.249878704547882,0.1749618202447891,297.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9624938964844,0.7943835854530334,0.2026019990444183,0.1925562173128128,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9624938964844,0.7380778789520264,0.1615485250949859,0.7312750220298767,284.9624938964844,284.95001220703125,294.9039001464844,293.1601257324219,294.9013977050781,297.6144104003906,286.9627380371094,1.0,0.3576663136482239,1.0,1.0,0.0,1.0,-1.852839708328247,1.8528368473052976,2.7739554298022995e-06,1.4289036989212036,0.9242188930511476,0.9242188930511476,0.0,62.614967346191406,85.0,34331.8203125,-0.0,560.37548828125,1.0,283.1499938964844,286.25762939453125,296.2016296386719,298.4601745605469,293.1499938964844,293.1499938964844,283.1499938964844,17892.546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182177901268005,1.0,0.0,0.0,2.6417698860168457,2.641782283782959,4.65675469740745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.82470703125,0.0,576.06201171875,1895.4371337890625,0.0,1757.3828125,0.6577011346817017,1.0,0.0,3.0,1.0,0.0
17995740,297.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9522399902344,0.8418859839439392,0.2539339959621429,0.2285449355840683,297.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9523010253906,0.8191302418708801,0.2321559637784958,0.2204506993293762,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9522399902344,0.8399375081062317,0.251853197813034,0.1764569133520126,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.952392578125,0.7847738265991211,0.2039986401796341,0.1940378695726394,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9525756835937,0.7293916940689087,0.1621676981449127,0.7348166108131409,284.95220947265625,284.95001220703125,294.94500732421875,293.1815795898437,294.94256591796875,297.6042175292969,286.95147705078125,1.0,0.3623727262020111,1.0,1.0,0.0,1.0,-1.86558210849762,1.8655792474746704,2.8115539407735923e-06,1.438973903656006,0.9200543761253356,0.9200543761253356,0.0,66.4892578125,85.0,34771.5234375,-0.0,581.5859985351562,1.0,283.1499938964844,286.2370300292969,296.2223815917969,298.5084533691406,293.1499938964844,293.1499938964844,283.1499938964844,18671.779296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222582697868347,1.0,0.0,0.0,2.6940722465515137,2.694085121154785,4.84297061120742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.74560546875,0.0,611.3109741210938,1895.4371337890625,0.0,1790.6419677734375,0.6677846312522888,1.0,0.0,3.0,1.0,0.0
17995800,297.6592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.950927734375,0.8395081758499146,0.2562931478023529,0.2307289689779281,297.5580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.950927734375,0.8163108229637146,0.233845442533493,0.2221232503652572,297.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.950927734375,0.8371645212173462,0.2537936270236969,0.1778653860092163,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508972167969,0.7817039489746094,0.2053630203008651,0.1954028755426406,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508972167969,0.726159393787384,0.1627579182386398,0.7378219962120056,284.950927734375,284.95001220703125,294.98553466796875,293.2028503417969,294.983154296875,297.59429931640625,286.9512023925781,1.0,0.3654279708862304,1.0,1.0,0.0,1.0,-1.8771535158157349,1.8771506547927856,2.8459253371693194e-06,1.4480983018875122,0.9195142388343812,0.9195142388343812,0.0,68.39286041259766,73.0,35112.81640625,-0.0,595.9231567382812,1.0,283.1499938964844,286.2292785644531,296.2412109375,298.5491943359375,293.1499938964844,293.1499938964844,283.1499938964844,19212.00390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259852290153503,1.0,0.0,0.0,2.726418972015381,2.7264323234558105,4.959964599038358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.33154296875,0.0,634.0941772460938,1895.4371337890625,0.0,1821.544677734375,0.6787455677986145,1.0,0.0,3.0,1.0,0.0
17995860,297.650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9424743652344,0.8412601947784424,0.2586295008659363,0.2328420132398605,297.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9425048828125,0.8175105452537537,0.2355089038610458,0.2237150520086288,297.60870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9424743652344,0.838494062423706,0.2557072341442108,0.1792154461145401,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.94256591796875,0.7827898263931274,0.2067053467035293,0.1966904997825622,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.94268798828125,0.7264022827148438,0.163329616189003,0.7404723763465881,284.94244384765625,284.95001220703125,295.02545166015625,293.2239990234375,295.02313232421875,297.5848083496094,286.9421081542969,1.0,0.3670790791511535,1.0,1.0,0.0,1.0,-1.887953281402588,1.887950420379639,2.8782164918084163e-06,1.4566090106964111,0.91292142868042,0.91292142868042,0.0,68.87966918945312,73.0,35501.703125,-0.0,605.3035888671875,1.0,283.1499938964844,286.2119445800781,296.26043701171875,298.592529296875,293.1499938964844,293.1499938964844,283.1499938964844,20062.578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295244932174683,1.0,0.0,0.0,2.772463798522949,2.772477388381958,5.128910061102943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.49462890625,0.0,667.8811645507812,1895.4371337890625,0.0,1851.085205078125,0.6874662637710571,1.0,0.0,3.0,1.0,0.0
17995920,297.6414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.944091796875,0.8464024662971497,0.2609457969665527,0.2348862588405609,297.5396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9440612792969,0.8219398856163025,0.2371502369642257,0.2252344936132431,297.5983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.944091796875,0.8431761264801025,0.2575961947441101,0.1805101484060287,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.94403076171875,0.7872573137283325,0.2080295234918594,0.1979099810123443,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9439392089844,0.7294586300849915,0.1638866513967514,0.7428186535835266,284.9441223144531,284.95001220703125,295.0647277832031,293.2449645996094,295.0624389648437,297.57568359375,286.9447021484375,1.0,0.367580771446228,1.0,1.0,0.0,1.0,-1.898069977760315,1.8980671167373653,2.9086497761454666e-06,1.4645763635635376,0.9115889072418212,0.9115889072418212,0.0,68.19588470458984,61.0,35804.89453125,-0.0,610.4918823242188,1.0,283.1499938964844,286.2077941894531,296.2782287597656,298.6293640136719,293.1499938964844,293.1499938964844,283.1499938964844,20596.94140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327016592025757,1.0,0.0,0.0,2.7991278171539307,2.7991418838500977,5.228038730820117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.6201171875,0.0,688.1782836914062,1895.4371337890625,0.0,1877.760498046875,0.6971390843391418,1.0,0.0,3.0,1.0,0.0
17995980,297.6332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9383544921875,0.8547433614730835,0.2632455229759216,0.2368843108415603,297.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9383850097656,0.82923823595047,0.2387745231389999,0.2267015427350998,297.5884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9383544921875,0.8509976863861084,0.2594644427299499,0.1817647516727447,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9384155273437,0.7948106527328491,0.2093406021595001,0.1990803480148315,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9384765625,0.7350572347640991,0.1644343137741089,0.7449448704719543,284.9383544921875,284.95001220703125,295.1033020019531,293.2657470703125,295.10107421875,297.5669860839844,286.9383544921875,1.0,0.3671453297138214,1.0,1.0,0.0,1.0,-1.9076967239379885,1.907693862915039,2.93777407023299e-06,1.4721533060073853,0.9049761295318604,0.9049761295318604,0.0,66.54026794433594,61.0,36159.26953125,-0.0,612.2046508789062,1.0,283.1499938964844,286.1938781738281,296.2969970703125,298.6697998046875,293.1499938964844,293.1499938964844,283.1499938964844,21434.529296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735715389251709,1.0,0.0,0.0,2.8400144577026367,2.840029001235962,5.381885443966894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.591796875,0.0,720.1251220703125,1895.4371337890625,0.0,1903.1976318359373,0.7046460509300232,1.0,0.0,3.0,1.0,0.0
17996040,297.6252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9422302246094,0.8663440942764282,0.2655281126499176,0.2388318032026291,297.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9421691894531,0.839377224445343,0.2403821647167205,0.2281179726123809,297.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.94219970703125,0.862015426158905,0.2613117694854736,0.1829784065485,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.942138671875,0.8053206205368042,0.2106390446424484,0.200204312801361,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9420166015625,0.7431795001029968,0.1649729460477829,0.746870756149292,284.9422302246094,284.95001220703125,295.1411437988281,293.28631591796875,295.1389465332031,297.5586853027344,286.94305419921875,1.0,0.365942120552063,1.0,1.0,0.0,1.0,-1.9168566465377808,1.916853666305542,2.965634166685049e-06,1.4793583154678345,0.9041734337806702,0.9041734337806702,0.0,64.09571838378906,49.0,36436.859375,-0.0,611.0030517578125,1.0,283.1499938964844,286.1923522949219,296.31475830078125,298.7047119140625,293.1499938964844,293.1499938964844,283.1499938964844,21916.51171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384254932403564,1.0,0.0,0.0,2.862643241882324,2.8626580238342285,5.467991286423057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.32275390625,0.0,738.292236328125,1895.4371337890625,0.0,1926.181396484375,0.7133470773696899,1.0,0.0,3.0,1.0,0.0
17996100,297.6177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9381408691406,0.881615161895752,0.2677932381629944,0.24074587225914,297.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9381408691406,0.8528333902359009,0.2419747412204742,0.229498028755188,297.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9381408691406,0.876652181148529,0.2631389498710632,0.1841627210378646,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93817138671875,0.8183526396751404,0.211926519870758,0.2012953013181686,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382019042969,0.7542102336883545,0.165504515171051,0.748653769493103,284.9381408691406,284.95001220703125,295.1781921386719,293.3066711425781,295.1760559082031,297.55078125,286.9383239746094,1.0,0.3641122579574585,1.0,1.0,0.0,1.0,-1.925686240196228,1.9256832599639893,2.9926268325652927e-06,1.486299753189087,0.8983261585235596,0.8983261585235596,0.0,61.00126266479492,49.0,36768.6015625,-0.0,607.40478515625,1.0,283.1499938964844,286.1805419921875,296.3337097167969,298.74383544921875,293.1499938964844,293.1499938964844,283.1499938964844,22716.291015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410475611686707,1.0,0.0,0.0,2.900254487991333,2.9002695083618164,5.6126185654648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.04443359375,0.0,769.085205078125,1895.4371337890625,0.0,1948.5140380859373,0.7200402617454529,1.0,0.0,3.0,1.0,0.0
17996160,297.61041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9430847167969,0.9010593295097352,0.2700392007827759,0.2426180243492126,297.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9430236816406,0.8703980445861816,0.2435508966445922,0.2308389246463775,297.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.94305419921875,0.8954649567604065,0.2649445235729217,0.1853137612342834,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9429626464844,0.8340882062911987,0.2132017612457275,0.2023514807224273,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9428405761719,0.7688010334968567,0.1660275161266327,0.7502922415733337,284.9430847167969,284.95001220703125,295.2143859863281,293.3267822265625,295.2123107910156,297.5431823730469,286.9439697265625,1.0,0.3617642819881439,1.0,1.0,0.0,1.0,-1.934163212776184,1.934160232543945,3.018666575371753e-06,1.492959976196289,0.8983779549598694,0.8983779549598694,0.0,57.38364028930664,37.0,37030.234375,-0.0,601.7808227539062,1.0,283.1499938964844,286.1803283691406,296.3517150878906,298.7779235839844,293.1499938964844,293.1499938964844,283.1499938964844,23140.40625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434391379356384,1.0,0.0,0.0,2.920662879943848,2.92067813873291,5.691885576197819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.06396484375,0.0,786.0537719726562,1895.4371337890625,0.0,1968.9649658203125,0.7221736907958984,1.0,0.0,3.0,1.0,0.0
17996220,297.6037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9596252441406,0.9277224540710448,0.2722990810871124,0.244472250342369,297.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.95953369140625,0.8932751417160034,0.2451326698064804,0.2321579456329345,297.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9595947265625,0.9206618666648864,0.2667551040649414,0.1864467561244964,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9593811035156,0.8543914556503296,0.2144842892885208,0.2033885270357132,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9590759277344,0.7879980802536011,0.1665580868721008,0.7518481016159058,284.95965576171875,284.95001220703125,295.2497253417969,293.3466491699219,295.2477111816406,297.5361328125,286.96124267578125,1.0,0.3589982092380523,1.0,1.0,0.0,1.0,-1.942448258399964,1.9424452781677248,3.0442315619438887e-06,1.4994629621505735,0.9097107648849488,0.9097107648849488,0.0,53.33274459838867,37.0,37229.1875,-0.0,594.5252685546875,1.0,283.1499938964844,286.1923828125,296.3681640625,298.80670166015625,293.1499938964844,293.1499938964844,283.1499938964844,22743.140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454224824905396,1.0,0.0,0.0,2.924191236495972,2.924206495285034,5.705646799469832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.31005859375,0.0,786.1893920898438,1895.4371337890625,0.0,1985.9818115234373,0.7251995801925659,1.0,0.0,3.0,1.0,0.0
17996280,297.5975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9679260253906,0.9620359539985656,0.2745602428913116,0.2463252991437912,297.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9678955078125,0.9248579740524292,0.2467155158519745,0.2334695011377334,297.5455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9679260253906,0.9548884630203248,0.2685629725456238,0.1875733733177185,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9678039550781,0.8818987011909485,0.2157705426216125,0.204419732093811,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9676513671875,0.8129491209983826,0.1670946776866912,0.7533793449401855,284.96795654296875,284.95001220703125,295.2841491699219,293.3662414550781,295.2821960449219,297.52960205078125,286.9688415527344,1.0,0.3558918833732605,1.0,1.0,0.0,1.0,-1.950678825378418,1.9506757259368896,3.069743797823321e-06,1.5059199333190918,0.9199723601341248,0.9199723601341248,0.0,48.91703414916992,40.0,37489.01953125,-0.0,585.9490356445312,1.0,283.1499938964844,286.19390869140625,296.3859558105469,298.8400573730469,293.1499938964844,293.1499938964844,283.1499938964844,22490.8828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472915649414062,1.0,0.0,0.0,2.943621873855591,2.9436373710632324,5.781724325970572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.13818359375,0.0,798.6140747070312,1895.4371337890625,0.0,2002.06591796875,0.7322331070899963,1.0,0.0,3.0,1.0,0.0
17996340,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9638366699219,0.9860306978225708,0.276773989200592,0.2482140064239502,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9638366699219,0.9524184465408324,0.2482687830924987,0.2348272800445556,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9638366699219,0.9795928001403807,0.2703302800655365,0.1887288838624954,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9638671875,0.9053698182106018,0.2170330733060836,0.2055012732744217,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.96392822265625,0.8319154977798462,0.1676144152879715,0.7551707029342651,284.9638366699219,284.95001220703125,295.31756591796875,293.3855285644531,295.3157043457031,297.5231018066406,286.9638366699219,1.0,0.3546270132064819,1.0,1.0,0.0,1.0,-1.9594141244888303,1.9594110250473025,3.096927230217261e-06,1.5127559900283811,0.9227203130722046,0.9227203130722046,0.0,46.02010726928711,40.0,37824.5859375,-0.0,582.7321166992188,1.0,283.1499938964844,286.1820373535156,296.406005859375,298.8796691894531,293.1499938964844,293.1499938964844,283.1499938964844,22850.91015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493591904640198,1.0,0.0,0.0,2.982417345046997,2.982433319091797,5.9351293657528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.27978515625,0.0,829.1609497070312,1895.4371337890625,0.0,2019.90966796875,0.73870450258255,1.0,0.0,3.0,1.0,0.0
17996400,297.5849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9657287597656,0.9990000128746032,0.278958261013031,0.2487545907497406,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9657287597656,0.9708389639854432,0.2497798353433609,0.2361951917409896,297.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9657287597656,0.9947510361671448,0.272045373916626,0.1898838579654693,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9656982421875,0.9243847131729126,0.2182588577270507,0.2065986841917038,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9656677246094,0.8457128405570984,0.168102815747261,0.757067859172821,284.9657592773437,284.95001220703125,295.3500061035156,293.404541015625,295.3481750488281,297.5166015625,286.9658203125,1.0,0.3540135622024536,1.0,1.0,0.0,1.0,-1.966567158699036,1.9665640592575075,3.119565917586442e-06,1.5185432434082031,0.9288790822029114,0.9288790822029114,0.0,44.27603149414063,58.0,38094.0703125,0.0,582.2112426757812,1.0,283.1499938964844,286.1781616210937,296.4254150390625,298.91619873046875,293.1499938964844,293.1499938964844,283.1499938964844,23003.681640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514738440513611,1.0,0.0,0.0,3.0080299377441406,3.0080461502075195,6.037507205292059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.40966796875,0.0,849.2186889648438,1895.4371337890625,0.0,2038.215576171875,0.7476745843887329,1.0,0.0,3.0,1.0,0.0
17996460,297.5810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9560241699219,0.9990000128746032,0.2813312113285064,0.2504124343395233,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9560241699219,0.9708364009857178,0.2512455880641937,0.2376076877117157,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9560241699219,0.9948089122772216,0.2737042903900146,0.1910652816295623,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9560546875,0.9242278933525084,0.2194445878267288,0.2077452987432479,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9561462402344,0.8448712229728699,0.1685601770877838,0.7592253684997559,284.9559936523437,284.95001220703125,295.3818664550781,293.4234924316406,295.38006591796875,297.5108642578125,286.9561767578125,1.0,0.3561297059059143,1.0,1.0,0.0,1.0,-1.9757572412490845,1.9757540225982664,3.148060386592988e-06,1.5254878997802734,0.9259514212608336,0.9259514212608336,0.0,44.723724365234375,58.0,38427.6484375,0.0,590.4945068359375,1.0,283.1499938964844,286.1625366210937,296.4452819824219,298.9556884765625,293.1499938964844,293.1499938964844,283.1499938964844,23676.7890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537011504173279,1.0,0.0,0.0,3.0492043495178223,3.04922103881836,6.203923135217337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.01611328125,0.0,884.8150634765625,1895.4371337890625,0.0,2057.555908203125,0.754977285861969,1.0,0.0,3.0,1.0,0.0
17996520,297.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.96160888671875,0.992856740951538,0.2832986712455749,0.2541652321815491,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96160888671875,0.9591870903968812,0.2526762187480926,0.2390365153551101,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96160888671875,0.9854385256767272,0.2753205597400665,0.1922514587640762,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9615478515625,0.9114970564842224,0.2205986529588699,0.2089128494262695,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9614562988281,0.8346157073974609,0.168988436460495,0.7615184783935547,284.9616394042969,284.95001220703125,295.41363525390625,293.4426574707031,295.4118347167969,297.5039978027344,286.96209716796875,1.0,0.3597947359085083,1.0,1.0,0.0,1.0,-1.9879366159439087,1.9879333972930908,3.1863451113167685e-06,1.5348926782608032,0.9325494766235352,0.9325494766235352,0.0,46.659366607666016,76.0,38763.82421875,0.0,606.0573120117188,1.0,283.1499938964844,286.1614990234375,296.4644775390625,298.99365234375,293.1499938964844,293.1499938964844,283.1499938964844,23901.173828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558794021606445,1.0,0.0,0.0,3.076958656311035,3.076975584030152,6.317375209619058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.6591796875,0.0,907.8811645507812,1895.4371337890625,0.0,2076.52880859375,0.7645727396011353,1.0,0.0,3.0,1.0,0.0
17996580,297.5652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9548034667969,0.9733264446258544,0.2851945757865906,0.2560111880302429,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.954833984375,0.9343963265419006,0.2540584504604339,0.2404969036579132,297.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9548034667969,0.964153528213501,0.2768813967704773,0.1934567540884018,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9548645019531,0.8892240524291992,0.2217092812061309,0.2101152390241623,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9549865722656,0.8157324194908142,0.1693701893091201,0.7639660239219666,284.95477294921875,284.95001220703125,295.4452819824219,293.4620666503906,295.4435119628906,297.4968566894531,286.9546203613281,1.0,0.3645530045032501,1.0,1.0,0.0,1.0,-1.997366070747376,1.9973628520965576,3.2165582979359897e-06,1.542438507080078,0.9308776259422302,0.9308776259422302,0.0,50.263214111328125,76.0,39130.67578125,0.0,625.5941162109375,1.0,283.1499938964844,286.1468505859375,296.48541259765625,299.0372619628906,293.1499938964844,293.1499938964844,283.1499938964844,24566.62109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582855820655823,1.0,0.0,0.0,3.1218371391296387,3.121854305267334,6.503000804514159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.55322265625,0.0,947.9528198242188,1895.4371337890625,0.0,2097.55224609375,0.7726728320121765,1.0,0.0,3.0,1.0,0.0
17996640,297.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9563903808594,0.9474208354949952,0.2870840430259704,0.2578683495521545,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9563903808594,0.9065715670585632,0.255393385887146,0.2419491708278656,297.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9563903808594,0.9367121458053588,0.2783899009227752,0.1946509778499603,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.95635986328125,0.8656213283538818,0.2227785885334015,0.2113152295351028,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9562683105469,0.7935818433761597,0.1697092950344085,0.7663971781730652,284.9564208984375,284.95001220703125,295.47686767578125,293.4816589355469,295.47509765625,297.4898376464844,286.9568786621094,1.0,0.3702496588230133,1.0,1.0,0.0,1.0,-2.007135391235352,2.007132053375244,3.247744643886108e-06,1.5500699281692505,0.9336901903152466,0.9336901903152466,0.0,54.90493774414063,94.0,39436.66796875,0.0,649.0078125,1.0,283.1499938964844,286.1430969238281,296.50506591796875,299.07586669921875,293.1499938964844,293.1499938964844,283.1499938964844,24943.14453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606405019760132,1.0,0.0,0.0,3.149653673171997,3.1496713161468506,6.619404757657321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.8466796875,0.0,973.1109008789062,1895.4371337890625,0.0,2118.193359375,0.7823658585548401,1.0,0.0,3.0,1.0,0.0
17996700,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95074462890625,0.9189869165420532,0.2889461517333984,0.2597481906414032,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9507751464844,0.8818244338035583,0.2566841542720794,0.2433974593877792,297.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95074462890625,0.9082786440849304,0.2798509299755096,0.1958401501178741,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9507751464844,0.84319669008255,0.2238101065158844,0.212516576051712,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95086669921875,0.771375298500061,0.170009970664978,0.7688267827033997,284.95074462890625,284.95001220703125,295.5083312988281,293.50146484375,295.506591796875,297.4828796386719,286.95074462890625,1.0,0.3766777217388153,1.0,1.0,0.0,1.0,-2.016920804977417,2.0169177055358887,3.279141992607037e-06,1.557709813117981,0.931203544139862,0.931203544139862,0.0,60.44770431518555,94.0,39801.7578125,0.0,675.7500610351562,1.0,283.1499938964844,286.1300048828125,296.5254211425781,299.11834716796875,293.1499938964844,293.1499938964844,283.1499938964844,25678.876953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763058066368103,1.0,0.0,0.0,3.1930952072143555,3.193113088607788,6.803259680054907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.5361328125,0.0,1014.2147216796876,1895.4371337890625,0.0,2139.448486328125,0.7902303338050842,1.0,0.0,3.0,1.0,0.0
17996760,297.5431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9534606933594,0.8941479921340942,0.2907719016075134,0.2616218626499176,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.95343017578125,0.8591912388801575,0.2579323947429657,0.2448312044143676,297.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95343017578125,0.8843050003051758,0.2812680900096893,0.1970162540674209,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.953369140625,0.8229564428329468,0.2248061448335647,0.213710069656372,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9532775878906,0.7512379288673401,0.1702742278575897,0.7712189555168152,284.9534606933594,284.95001220703125,295.5397033691406,293.521484375,295.5379638671875,297.4759521484375,286.9540405273437,1.0,0.3836687207221985,1.0,1.0,0.0,1.0,-2.026611566543579,2.026608228683472,3.31038950207585e-06,1.5652705430984497,0.933593451976776,0.933593451976776,0.0,66.7483901977539,112.0,40106.953125,0.0,705.2822875976562,1.0,283.1499938964844,286.1273498535156,296.5447998046875,299.15643310546875,293.1499938964844,293.1499938964844,283.1499938964844,26070.048828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765363872051239,1.0,0.0,0.0,3.219949722290039,3.21996808052063,6.918174335623917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.99755859375,0.0,1039.7388916015625,1895.4371337890625,0.0,2159.78173828125,0.7997156977653503,1.0,0.0,3.0,1.0,0.0
17996820,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9488525390625,0.8727118372917175,0.2925505340099334,0.2634881138801574,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9488525390625,0.8393998146057129,0.2591402232646942,0.2462539672851562,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9488525390625,0.8629906177520752,0.2826437950134277,0.1981842815876007,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9488525390625,0.8037840723991394,0.2257690280675888,0.2148991674184799,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.94891357421875,0.7336975336074829,0.1705051511526107,0.7735839486122131,284.9488525390625,284.95001220703125,295.57098388671875,293.54168701171875,295.5692749023437,297.4690856933594,286.948974609375,1.0,0.39108607172966,1.0,1.0,0.0,1.0,-2.036232709884644,2.036229372024536,3.3415642519685207e-06,1.572771668434143,0.9309989809989928,0.9309989809989928,0.0,73.67411041259766,112.0,40468.69921875,0.0,737.1978149414062,1.0,283.1499938964844,286.11541748046875,296.5650939941406,299.1986083984375,293.1499938964844,293.1499938964844,283.1499938964844,26816.5234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677038908004761,1.0,0.0,0.0,3.262342929840088,3.262361764907837,7.1015404046193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.7060546875,0.0,1081.72021484375,1895.4371337890625,0.0,2180.47607421875,0.8073317408561707,1.0,0.0,3.0,1.0,0.0
17996880,297.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95233154296875,0.853898286819458,0.2942661941051483,0.2653192281723022,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9523010253906,0.8220521211624146,0.2603113949298858,0.2476577162742614,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95233154296875,0.8444454669952393,0.2839796841144562,0.1993360966444015,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9522399902344,0.7854645848274231,0.2266991883516311,0.2160749286413192,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9521484375,0.7179687023162842,0.1707036942243576,0.77588951587677,284.95233154296875,284.95001220703125,295.6021423339844,293.5621032714844,295.6004333496094,297.462158203125,286.9529724121094,1.0,0.3988136649131775,1.0,1.0,0.0,1.0,-2.045682191848755,2.0456788539886475,3.3723276828823145e-06,1.5801327228546145,0.9334156513214112,0.9334156513214112,0.0,81.1291275024414,100.0,40771.69921875,0.0,771.1029052734375,1.0,283.1499938964844,286.1136169433594,296.5846252441406,299.2366638183594,293.1499938964844,293.1499938964844,283.1499938964844,27198.2734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699204683303833,1.0,0.0,0.0,3.288388967514038,3.288408041000366,7.215388109216292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.35498046875,0.0,1107.5118408203125,1895.4371337890625,0.0,2200.132080078125,0.8166180849075317,1.0,0.0,3.0,1.0,0.0
17996940,297.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9474182128906,0.846203625202179,0.2959145009517669,0.266967624425888,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94744873046875,0.8144884705543518,0.2614510655403137,0.2488971501588821,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.94744873046875,0.8367170691490173,0.2852798700332641,0.2003645598888397,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9474792480469,0.7775669693946838,0.2276002019643783,0.2170887440443039,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9475402832031,0.7103683352470398,0.1708745807409286,0.7774271965026855,284.9474182128906,284.95001220703125,295.6332092285156,293.5826721191406,295.63153076171875,297.45526123046875,286.9473571777344,1.0,0.4026148617267608,1.0,1.0,0.0,1.0,-2.053453207015991,2.0534496307373047,3.397785349079641e-06,1.5862144231796265,0.9302668571472168,0.9302668571472168,0.0,85.11747741699219,100.0,41109.69140625,0.0,791.7191772460938,1.0,283.1499938964844,286.1015930175781,296.6051330566406,299.2784423828125,293.1499938964844,293.1499938964844,283.1499938964844,27960.77734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721585631370544,1.0,0.0,0.0,3.3296964168548584,3.329716205596924,7.397800345643191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.8525390625,0.0,1150.2861328125,1895.4371337890625,0.0,2220.03076171875,0.8239690661430359,1.0,0.0,3.0,1.0,0.0
17997000,297.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.8438765406608582,0.2975186109542846,0.2684805393218994,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.81192547082901,0.2625720500946045,0.2500257194042206,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.8342100381851196,0.2865581512451172,0.2013079524040222,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9492492675781,0.7748972773551941,0.2284848988056183,0.2179943174123764,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9491882324219,0.7071712017059326,0.1710308343172073,0.7784621715545654,284.9493103027344,284.95001220703125,295.6641845703125,293.6034545898437,295.6625061035156,297.448486328125,286.94970703125,1.0,0.4048088192939758,1.0,1.0,0.0,1.0,-2.0600903034210205,2.060086727142334,3.419565473450348e-06,1.5913795232772827,0.9308712482452391,0.9308712482452391,0.0,86.94924926757812,88.0,41369.93359375,0.0,803.9208374023438,1.0,283.1499938964844,286.0989990234375,296.6245422363281,299.3146057128906,293.1499938964844,293.1499938964844,283.1499938964844,28396.638671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774206817150116,1.0,0.0,0.0,3.3532938957214355,3.353313684463501,7.503027177335753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.47119140625,0.0,1175.17822265625,1895.4371337890625,0.0,2238.2861328125,0.8327306509017944,1.0,0.0,3.0,1.0,0.0
17997060,297.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9438781738281,0.8449526429176331,0.299094408750534,0.2699106633663177,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.94390869140625,0.81269371509552,0.2636804282665252,0.2510838508605957,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.94390869140625,0.8350188136100769,0.287820041179657,0.2021975815296173,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9439392089844,0.7755613327026367,0.2293598502874374,0.2188315093517303,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9440002441406,0.7070751190185547,0.1711792349815368,0.7791773080825806,284.9438781738281,284.95001220703125,295.6950378417969,293.6244201660156,295.693359375,297.44195556640625,286.94390869140625,1.0,0.4056531488895416,1.0,1.0,0.0,1.0,-2.066012382507324,2.0660088062286377,3.4390454857202712e-06,1.595976948738098,0.9262031316757202,0.9262031316757202,0.0,87.26095581054688,88.0,41669.94921875,0.0,810.2152709960938,1.0,283.1499938964844,286.0876770019531,296.6445617675781,299.3533935546875,293.1499938964844,293.1499938964844,283.1499938964844,29220.49609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761734127998352,1.0,0.0,0.0,3.3908212184906006,3.390841484069824,7.671902721995139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.90380859375,0.0,1216.3603515625,1895.4371337890625,0.0,2255.8525390625,0.8392664194107056,1.0,0.0,3.0,1.0,0.0
17997120,297.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9464416503906,0.8487646579742432,0.3006531596183777,0.2712697088718414,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9464416503906,0.81609046459198,0.2647804915904999,0.2520808577537536,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9464416503906,0.8384796380996704,0.2890703976154327,0.2030389457941055,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9464111328125,0.77889084815979,0.2302294224500656,0.2196107357740402,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9463195800781,0.7094599604606628,0.1713236570358276,0.7796282768249512,284.94647216796875,284.95001220703125,295.72576904296875,293.6455383300781,295.72412109375,297.43572998046875,286.9469299316406,1.0,0.4054138362407684,1.0,1.0,0.0,1.0,-2.071330547332764,2.071326971054077,3.456572130744462e-06,1.6000940799713137,0.9262070059776306,0.9262070059776306,0.0,86.34718322753906,76.0,41904.08984375,0.0,811.68359375,1.0,283.1499938964844,286.0863342285156,296.66375732421875,299.3872985839844,293.1499938964844,293.1499938964844,283.1499938964844,29655.0234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779041528701782,1.0,0.0,0.0,3.411045789718628,3.4110662937164307,7.763693474771571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.70166015625,0.0,1238.8492431640625,1895.4371337890625,0.0,2271.343505859375,0.8472733497619629,1.0,0.0,3.0,1.0,0.0
17997180,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9419250488281,0.8550541996955872,0.3021969199180603,0.2725832462310791,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9419250488281,0.8217002153396606,0.2658741176128387,0.2530356049537658,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9419250488281,0.8443179130554199,0.2903103530406952,0.203847274184227,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94195556640625,0.7845883369445801,0.2310958206653595,0.2203501909971237,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9419860839844,0.7138592004776001,0.1714669018983841,0.7798946499824524,284.9419250488281,284.95001220703125,295.75640869140625,293.66680908203125,295.7547607421875,297.4298095703125,286.9420471191406,1.0,0.4043029248714447,1.0,1.0,0.0,1.0,-2.076234102249145,2.076230525970459,3.472759544820292e-06,1.6038802862167358,0.9213111400604248,0.9213111400604248,0.0,84.4363021850586,76.0,42181.59765625,0.0,809.2627563476562,1.0,283.1499938964844,286.076416015625,296.6839904785156,299.4245910644531,293.1499938964844,293.1499938964844,283.1499938964844,30476.2890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795620560646057,1.0,0.0,0.0,3.4454259872436523,3.4454472064971924,7.920984899101313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.61328125,0.0,1278.2447509765625,1895.4371337890625,0.0,2286.208740234375,0.8530784845352173,1.0,0.0,3.0,1.0,0.0
