time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997240,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9453430175781,0.863717794418335,0.3037294447422027,0.2738499641418457,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9453125,0.829304575920105,0.2669629156589508,0.2539505660533905,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9453430175781,0.8524322509765625,0.2915420830249786,0.2046229541301727,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9452819824219,0.7924807667732239,0.2319606393575668,0.221053346991539,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9451599121094,0.7198951244354248,0.1716101467609405,0.7800004482269287,284.9453430175781,284.95001220703125,295.7869567871094,293.6882629394531,295.7853088378906,297.4241943359375,286.9458923339844,1.0,0.4024885296821594,1.0,1.0,0.0,1.0,-2.0807578563690186,2.080754280090332,3.4877141388278687e-06,1.60736346244812,0.9213810563087464,0.9213810563087464,0.0,81.7317886352539,64.0,42399.91796875,0.0,803.6793823242188,1.0,283.1499938964844,286.0762023925781,296.70367431640625,299.4577331542969,293.1499938964844,293.1499938964844,283.1499938964844,30878.623046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810167670249939,1.0,0.0,0.0,3.4631903171539307,3.46321177482605,8.002875233614759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.5380859375,0.0,1298.738037109375,1895.4371337890625,0.0,2299.27392578125,0.8605034351348877,1.0,0.0,3.0,1.0,0.0
17997300,297.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.94158935546875,0.8748824000358582,0.305247962474823,0.2750873863697052,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.94158935546875,0.8390161395072937,0.2680464386940002,0.2548393011093139,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.94158935546875,0.8629701137542725,0.2927643060684204,0.2053773254156112,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94158935546875,0.8025693893432617,0.2328236699104309,0.2217330485582351,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9416198730469,0.7275123596191406,0.1717538386583328,0.7800000905990601,284.94158935546875,284.95001220703125,295.8173522949219,293.7098999023437,295.81573486328125,297.4188537597656,286.9418029785156,1.0,0.4001077711582184,1.0,1.0,0.0,1.0,-2.085033655166626,2.0850300788879395,3.5018704238609644e-06,1.6106491088867188,0.916753113269806,0.916753113269806,0.0,78.38652038574219,64.0,42663.98828125,0.0,795.5753173828125,1.0,283.1499938964844,286.0673522949219,296.7245788574219,299.4947204589844,293.1499938964844,293.1499938964844,283.1499938964844,31680.34375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824423909187317,1.0,0.0,0.0,3.495483636856079,3.4955053329467773,8.152819646056741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.74169921875,0.0,1337.008056640625,1895.4371337890625,0.0,2312.0966796875,0.8658034205436707,1.0,0.0,3.0,1.0,0.0
17997360,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.945556640625,0.8887223601341248,0.3067544400691986,0.2762888371944427,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94549560546875,0.8511499762535095,0.2691251337528229,0.2557001113891601,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9455261230469,0.8761658072471619,0.2939780950546264,0.2061076313257217,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9454650878906,0.8145789504051208,0.2336852699518203,0.2223884910345077,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9453430175781,0.7369066476821899,0.1718978136777877,0.7798970341682434,284.945556640625,284.95001220703125,295.84765625,293.7316589355469,295.8460388183594,297.4137878417969,286.9461364746094,1.0,0.3972656726837158,1.0,1.0,0.0,1.0,-2.0890512466430664,2.08904767036438,3.515191110636806e-06,1.6137306690216064,0.917178511619568,0.917178511619568,0.0,74.5358657836914,52.0,42873.78515625,0.0,785.4111328125,1.0,283.1499938964844,286.0678405761719,296.7449645996094,299.5279541015625,293.1499938964844,293.1499938964844,283.1499938964844,32046.791015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837091088294983,1.0,0.0,0.0,3.5118534564971924,3.5118753910064697,8.229360446421197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.39306640625,0.0,1356.37744140625,1895.4371337890625,0.0,2323.505126953125,0.8728858828544617,1.0,0.0,3.0,1.0,0.0
17997420,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.942138671875,0.905605673789978,0.3082447946071625,0.2774681448936462,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.942138671875,0.8662840127944946,0.2701973915100097,0.2565431594848633,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.942138671875,0.8924198746681213,0.2951809763908386,0.2068227082490921,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.942138671875,0.8282878994941711,0.2345440536737442,0.22302907705307,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9421691894531,0.7486118674278259,0.1720413714647293,0.7797293066978455,284.942138671875,284.95001220703125,295.8778686523437,293.7535705566406,295.8762512207031,297.408935546875,286.9423828125,1.0,0.394051194190979,1.0,1.0,0.0,1.0,-2.092906951904297,2.092903614044189,3.527999069774524e-06,1.6166867017745972,0.9129176735877992,0.9129176735877992,0.0,70.27840423583984,52.0,43130.40625,0.0,773.6146850585938,1.0,283.1499938964844,286.0595397949219,296.7665710449219,299.565185546875,293.1499938964844,293.1499938964844,283.1499938964844,32830.28125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849864363670349,1.0,0.0,0.0,3.5430896282196045,3.54311203956604,8.376403002330335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.3291015625,0.0,1394.4246826171875,1895.4371337890625,0.0,2335.02392578125,0.877910315990448,1.0,0.0,3.0,1.0,0.0
17997480,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9462890625,0.9280107617378236,0.3097208440303802,0.2786164581775665,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9462585449219,0.8850891590118408,0.27126345038414,0.2573643922805786,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9462890625,0.912647783756256,0.2963739931583404,0.2075181603431701,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9461975097656,0.8448315262794495,0.2354000806808471,0.2236515879631042,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9460754394531,0.763370931148529,0.1721838861703872,0.7794886827468872,284.9462890625,284.95001220703125,295.9079284667969,293.775634765625,295.9063415527344,297.4043273925781,286.9468688964844,1.0,0.3905294835567474,1.0,1.0,0.0,1.0,-2.096566677093506,2.09656310081482,3.54017834069964e-06,1.6194922924041748,0.9136870503425598,0.9136870503425598,0.0,65.70269775390625,40.0,43336.10546875,0.0,760.466552734375,1.0,283.1499938964844,286.060302734375,296.78759765625,299.59881591796875,293.1499938964844,293.1499938964844,283.1499938964844,33167.3828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861372232437134,1.0,0.0,0.0,3.5589096546173096,3.558932304382324,8.451372082163289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.99658203125,0.0,1413.5025634765625,1895.4371337890625,0.0,2345.413818359375,0.8848407864570618,1.0,0.0,3.0,1.0,0.0
17997540,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9429931640625,0.9553325176239014,0.3111781179904938,0.2797459661960602,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9429931640625,0.9086067080497742,0.2723212540149688,0.2581721842288971,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9429931640625,0.9398075938224792,0.2975542247295379,0.20820152759552,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9429931640625,0.8658400177955627,0.236251562833786,0.2242636233568191,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9429931640625,0.7822044491767883,0.1723243296146392,0.7792041897773743,284.9429931640625,284.95001220703125,295.9378967285156,293.7978210449219,295.9363098144531,297.3998718261719,286.9432678222656,1.0,0.3867566883563995,1.0,1.0,0.0,1.0,-2.1001076698303223,2.100104093551636,3.5519926768756704e-06,1.6222119331359863,0.9097598195075988,0.9097598195075988,0.0,60.86742782592773,40.0,43588.32421875,0.0,746.2405395507812,1.0,283.1499938964844,286.0522766113281,296.80975341796875,299.6363830566406,293.1499938964844,293.1499938964844,283.1499938964844,33943.65625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873232960700989,1.0,0.0,0.0,3.5896449089050293,3.589668035507202,8.597976943747199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.85693359375,0.0,1451.9200439453125,1895.4371337890625,0.0,2356.13427734375,0.8897294998168945,1.0,0.0,3.0,1.0,0.0
17997600,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9471130371094,0.984355092048645,0.312619149684906,0.2808468043804168,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94708251953125,0.9412046074867249,0.2733714282512665,0.2589612305164337,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9471130371094,0.9710592031478882,0.2987231612205505,0.2088674902915954,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.947021484375,0.8931164741516113,0.2370987832546234,0.224860668182373,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9469299316406,0.8062288165092468,0.1724622249603271,0.7788615822792053,284.9471130371094,284.95001220703125,295.9677429199219,293.8201599121094,295.9661560058594,297.3955993652344,286.9476623535156,1.0,0.3827739953994751,1.0,1.0,0.0,1.0,-2.103482961654663,2.103479385375977,3.56328314410348e-06,1.6248102188110352,0.9107986688613892,0.9107986688613892,0.0,55.83149719238281,43.0,43791.984375,0.0,731.1046752929688,1.0,283.1499938964844,286.0530700683594,296.831298828125,299.6703796386719,293.1499938964844,293.1499938964844,283.04998779296875,34262.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884007692337036,1.0,0.0,0.0,3.60532808303833,3.605351209640503,8.673270031067659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.76953125,0.0,1471.1907958984375,1895.4371337890625,0.0,2365.88330078125,0.8956111669540405,1.0,0.0,3.0,1.0,0.0
17997660,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.90704345703125,0.9990000128746032,0.3139943778514862,0.2803952991962433,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9072570800781,0.9639071822166444,0.2743644714355469,0.2598130106925964,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071044921875,0.990071713924408,0.299819678068161,0.2095752656459808,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90753173828125,0.9140271544456482,0.2378978133201599,0.2255248576402664,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.908447265625,0.8225973844528198,0.1725632399320602,0.778855562210083,284.9070129394531,284.95001220703125,295.9974670410156,293.8426208496094,295.9958801269531,297.3909912109375,286.9046325683594,1.0,0.380634993314743,1.0,1.0,0.0,1.0,-2.105515718460083,2.1055121421813965,3.570358103388571e-06,1.6265414953231812,0.877424418926239,0.877424418926239,0.0,52.79234313964844,43.0,44232.96875,0.0,721.9729614257812,1.0,283.06695556640625,286.0022277832031,296.8691101074219,299.7636413574219,293.1499938964844,293.1499938964844,283.04998779296875,36195.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918689250946045,1.0,0.0,0.0,3.605417490005493,3.605441093444824,8.673700904182624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.6279296875,0.0,1485.5733642578125,1895.4371337890625,0.0,2397.32958984375,0.8945436477661133,1.0,0.0,3.0,1.0,0.0
17997720,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9132995605469,0.9990000128746032,0.3160241544246673,0.2770374119281769,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.91314697265625,0.9689409136772156,0.2752853035926819,0.2606811225414276,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9132385253906,0.9940972328186036,0.3008424937725067,0.2102831751108169,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9129333496094,0.9193981289863586,0.2386309802532196,0.2262152284383773,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.91241455078125,0.8258007168769836,0.1726091355085373,0.7790402770042419,284.9132995605469,284.95001220703125,296.0270690917969,293.8652038574219,296.0254821777344,297.3880615234375,286.91558837890625,1.0,0.3787718117237091,1.0,1.0,0.0,1.0,-2.0964863300323486,2.096482753753662,3.5427615330263507e-06,1.6212214231491089,0.867098867893219,0.867098867893219,0.0,52.04096221923828,61.0,44159.58203125,0.0,714.3403930664062,1.0,283.0528259277344,286.01385498046875,296.88262939453125,299.76470947265625,293.1499938964844,293.1499938964844,283.1499938964844,37330.25390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932987809181213,1.0,0.0,0.0,3.564242362976074,3.5642659664154053,8.476718562633323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.41552734375,0.0,1449.554931640625,1895.4371337890625,0.0,2410.32275390625,0.8851158618927002,1.0,0.0,3.0,1.0,0.0
17997780,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9753723144531,0.9990000128746032,0.3185271322727203,0.2743024528026581,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9750671386719,0.973119854927063,0.2763195931911468,0.2615754902362823,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.975341796875,0.9974030256271362,0.3019944429397583,0.2110201716423034,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745483398437,0.9240711331367492,0.2394663691520691,0.226929023861885,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9730224609375,0.8284484148025513,0.1727489382028579,0.7793402671813965,284.9754333496094,284.95001220703125,296.0565490722656,293.8879089355469,296.05499267578125,297.3880920410156,286.9804077148437,1.0,0.3800609111785888,1.0,1.0,0.0,1.0,-2.104400157928467,2.1043965816497803,3.5661569199874066e-06,1.6253926753997805,0.9054956436157228,0.9054956436157228,0.0,51.74079513549805,61.0,44075.52734375,0.0,717.2283325195312,1.0,283.1330261230469,286.08038330078125,296.8773193359375,299.7138366699219,293.1499938964844,293.1499938964844,283.1499938964844,34941.06640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907410860061646,1.0,0.0,0.0,3.56851577758789,3.5685389041900635,8.497057706335909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.046875,0.0,1436.6427001953125,1895.4371337890625,0.0,2387.092529296875,0.8869537115097046,1.0,0.0,3.0,1.0,0.0
17997840,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.99072265625,0.9990000128746032,0.3204358518123626,0.2801312208175659,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906921386719,0.967776358127594,0.2774232029914856,0.2626317143440246,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.99072265625,0.9932107329368592,0.3032233715057373,0.2118875533342361,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906311035156,0.9179293513298036,0.2403656244277954,0.2277942895889282,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9904479980469,0.8233715891838074,0.172948345541954,0.7803152203559875,284.9907531738281,284.95001220703125,296.0859069824219,293.91070556640625,296.0843505859375,297.386962890625,286.9916076660156,1.0,0.3829711377620697,1.0,1.0,0.0,1.0,-2.1159117221832275,2.115908145904541,3.604826588343713e-06,1.6342546939849854,0.9276798963546752,0.9276798963546752,0.0,53.01164245605469,79.0,44460.01171875,0.0,731.6122436523438,1.0,283.1471862792969,286.0845642089844,296.9027709960937,299.7665405273437,293.1499938964844,293.1499938964844,283.04998779296875,33551.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898955941200256,1.0,0.0,0.0,3.61729884147644,3.617321968078613,8.730960985303682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.80859375,0.0,1478.9339599609375,1895.4371337890625,0.0,2379.425048828125,0.898027777671814,1.0,0.0,3.0,1.0,0.0
17997900,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9519958496094,0.9973815679550172,0.3211942613124847,0.2888550460338592,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95220947265625,0.9552965760231018,0.2784362435340881,0.2637181580066681,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9520568847656,0.983107328414917,0.3043318390846252,0.2127676010131836,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9525146484375,0.9051286578178406,0.2411881685256958,0.2286944985389709,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95343017578125,0.8129755854606628,0.1730816811323166,0.7814787030220032,284.9519958496094,284.95001220703125,296.1151428222656,293.9336242675781,296.1136169433594,297.3813781738281,286.9496765136719,1.0,0.3873571455478668,1.0,1.0,0.0,1.0,-2.131276130676269,2.131272315979004,3.657277147794957e-06,1.6463834047317505,0.9100534319877625,0.9100534319877625,0.0,55.467166900634766,79.0,45198.84765625,0.0,753.7745971679688,1.0,283.0662841796875,286.0300598144531,296.9536437988281,299.8902282714844,293.1499938964844,293.1499938964844,283.04998779296875,34667.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793337881565094,1.0,0.0,0.0,3.64998197555542,3.650005578994751,8.889446121429501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.1806640625,0.0,1523.1781005859375,1895.4371337890625,0.0,2410.677978515625,0.903740644454956,1.0,0.0,3.0,1.0,0.0
17997960,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95001220703125,0.9745031595230104,0.3216844201087951,0.2894880771636963,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9499816894531,0.9261364936828612,0.2793280780315399,0.2647911608219147,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95001220703125,0.9575080871582032,0.3053004443645477,0.2136173397302627,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9499206542969,0.8800378441810608,0.2419002950191497,0.2295951843261718,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.94976806640625,0.7900623679161072,0.1730973869562149,0.7826637625694275,284.95001220703125,284.95001220703125,296.1442565917969,293.9566345214844,296.1427307128906,297.3736877441406,286.9508056640625,1.0,0.3924256265163421,1.0,1.0,0.0,1.0,-2.1368181705474854,2.136814594268799,3.67623874808487e-06,1.6507225036621094,0.908312737941742,0.908312737941742,0.0,60.356407165527344,97.0,45442.46875,0.0,776.4312744140625,1.0,283.0526123046875,286.02685546875,296.97967529296875,299.92529296875,293.1499938964844,293.1499938964844,282.75,35373.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795954167842865,1.0,0.0,0.0,3.651765108108521,3.651788949966431,8.898134069568187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.1767578125,0.0,1530.442138671875,1895.4371337890625,0.0,2434.494384765625,0.9052119255065918,1.0,0.0,3.0,1.0,0.0
17998020,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8389587402344,0.9467818140983582,0.3222878873348236,0.2902461588382721,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.83953857421875,0.8984079360961914,0.2800634801387787,0.2658068537712097,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8391418457031,0.928246259689331,0.3060815334320068,0.214414432644844,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8402404785156,0.8561282157897949,0.2424734383821487,0.2304471135139465,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8427124023437,0.7675827741622925,0.1729905158281326,0.7835974097251892,284.8389892578125,284.95001220703125,296.1732177734375,293.9797668457031,296.1717224121094,297.3660888671875,286.8344421386719,1.0,0.398165762424469,1.0,1.0,0.0,1.0,-2.142051935195923,2.142048120498657,3.69418057744042e-06,1.654812216758728,0.8183647394180298,0.8183647394180298,0.0,66.14566802978516,97.0,46269.03125,0.0,802.19775390625,1.0,282.8007202148437,285.8964538574219,297.04266357421875,300.1225891113281,293.1499938964844,293.1499938964844,282.75,40163.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044341206550598,1.0,0.0,0.0,3.575927972793579,3.5759520530700684,8.532392143933976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.4794921875,0.0,1482.8287353515625,1895.4371337890625,0.0,2512.034423828125,0.8889522552490234,1.0,0.0,3.0,1.0,0.0
17998080,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8933410644531,0.9177128076553344,0.3230108320713043,0.2910207509994507,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8928527832031,0.8741008043289185,0.2807325720787048,0.266683965921402,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8931884765625,0.9007892608642578,0.30680051445961,0.2150873690843582,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8922424316406,0.8344632387161255,0.2429832220077514,0.231178417801857,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8903503417969,0.7470685243606567,0.1728139221668243,0.7840535640716553,284.893310546875,284.95001220703125,296.2020874023437,294.0029602050781,296.2005920410156,297.3586730957031,286.8996887207031,1.0,0.4043843746185303,1.0,1.0,0.0,1.0,-2.146270275115967,2.146266460418701,3.708638814714504e-06,1.658085823059082,0.8237830400466919,0.8237830400466919,0.0,72.75043487548828,115.0,46148.546875,0.0,830.1428833007812,1.0,282.75885009765625,285.96221923828125,297.03668212890625,300.0611267089844,293.1499938964844,293.1499938964844,283.04998779296875,40756.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066538572311401,1.0,0.0,0.0,3.4389185905456543,3.438941478729248,7.891092081990791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.35888671875,0.0,1344.2996826171875,1895.4371337890625,0.0,2532.4130859375,0.8633386492729187,1.0,0.0,3.0,1.0,0.0
17998140,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.03143310546875,0.8945147395133972,0.3242731094360351,0.2921561896800995,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0306701660156,0.8536233305931091,0.2816706001758575,0.2677017152309418,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311584472656,0.8789939880371094,0.3078596889972687,0.2158978879451751,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0297546386719,0.8160178661346436,0.2437262535095214,0.2320305705070495,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.02667236328125,0.7299914360046387,0.1728045791387558,0.7848809361457825,285.0313720703125,284.95001220703125,296.2308044433594,294.0262756347656,296.22930908203125,297.3554077148437,287.0393981933594,1.0,0.411035805940628,1.0,1.0,0.0,1.0,-2.151843547821045,2.15183973312378,3.7276261082297424e-06,1.6623125076293943,0.9184409976005554,0.9184409976005554,0.0,79.7497787475586,115.0,45770.43359375,0.0,860.9021606445312,1.0,282.9964599609375,286.1052551269531,296.9904479980469,299.88427734375,293.1499938964844,293.1499938964844,283.04998779296875,33949.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992832064628601,1.0,0.0,0.0,3.508359909057617,3.5083823204040527,8.212995794565359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.21435546875,0.0,1366.4783935546875,1895.4371337890625,0.0,2464.87353515625,0.8744816780090332,1.0,0.0,3.0,1.0,0.0
17998200,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.03857421875,0.8757562041282654,0.3256962895393371,0.2936728596687317,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0386962890625,0.8367700576782227,0.2827205657958984,0.2689478397369385,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.03863525390625,0.8607489466667175,0.3090357780456543,0.2169102132320404,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.038818359375,0.7991390228271484,0.2445719540119171,0.2330851256847381,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0391540527344,0.7152112722396851,0.172888770699501,0.7864617109298706,285.0386047363281,284.95001220703125,296.2593994140625,294.04962158203125,296.2579040527344,297.35400390625,287.037109375,1.0,0.4180812835693359,1.0,1.0,0.0,1.0,-2.159541368484497,2.1595375537872314,3.754060344363097e-06,1.6682251691818235,0.9537482261657716,0.9537482261657716,0.0,87.01405334472656,118.0,46201.8671875,0.0,894.8027954101562,1.0,283.041015625,286.0965881347656,297.0230712890625,299.97198486328125,293.1499938964844,293.1499938964844,282.75,31948.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796674370765686,1.0,0.0,0.0,3.6161046028137207,3.6161277294158936,8.725198199499573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.40966796875,0.0,1465.7535400390625,1895.4371337890625,0.0,2441.059326171875,0.8948887586593628,1.0,0.0,3.0,1.0,0.0
17998260,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89971923828125,0.8632267117500305,0.3266527354717254,0.2949798107147217,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.900634765625,0.8255627155303955,0.2834999561309814,0.2700538337230682,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9000244140625,0.8486795425415039,0.3098606467247009,0.2177897244691848,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017333984375,0.787315309047699,0.2451845705509185,0.2340141683816909,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9053955078125,0.704035758972168,0.1728103011846542,0.7875992655754089,284.8998107910156,284.95001220703125,296.287841796875,294.0730895996094,296.286376953125,297.3493957519531,286.8895874023437,1.0,0.4233193099498749,1.0,1.0,0.0,1.0,-2.165982723236084,2.1659789085388184,3.77651531380252e-06,1.6733291149139404,0.8709204792976379,0.8709204792976379,0.0,92.77477264404295,118.0,47330.54296875,0.0,922.1755981445312,1.0,282.7987976074219,285.9312438964844,297.1166076660156,300.2337951660156,293.1499938964844,293.1499938964844,282.75,35630.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047468066215515,1.0,0.0,0.0,3.625136852264404,3.6251606941223145,8.768839734329958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.44921875,0.0,1502.9404296875,1895.4371337890625,0.0,2514.903076171875,0.8972328901290894,1.0,0.0,3.0,1.0,0.0
17998320,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9049987792969,0.8531329035758972,0.3273363411426544,0.2958327233791351,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9046936035156,0.8163580894470215,0.2840772271156311,0.2708489596843719,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9048767089844,0.8390337228775024,0.3104521036148071,0.2183892130851745,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.904296875,0.7777093648910522,0.2456171065568924,0.2346683293581009,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9031677246094,0.6944735646247864,0.1725820004940033,0.7877257466316223,284.90496826171875,284.95001220703125,296.3161926269531,294.0965881347656,296.3147277832031,297.3423767089844,286.9093933105469,1.0,0.4277865290641784,1.0,1.0,0.0,1.0,-2.1696226596832275,2.169618844985962,3.789417633015546e-06,1.6763226985931396,0.8546608090400696,0.8546608090400696,0.0,97.84716033935548,106.0,47303.9296875,0.0,944.428466796875,1.0,282.7581787109375,285.9523620605469,297.1333312988281,300.2192077636719,293.1499938964844,293.1499938964844,283.04998779296875,38372.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085173964500427,1.0,0.0,0.0,3.536046504974365,3.536069869995117,8.343133686139481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.92822265625,0.0,1427.246337890625,1895.4371337890625,0.0,2549.546630859375,0.8819057941436768,1.0,0.0,3.0,1.0,0.0
17998380,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0413818359375,0.8494658470153809,0.3284696340560913,0.29670250415802,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0406494140625,0.8128153681755066,0.2848997116088867,0.2715762555599212,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0411376953125,0.83544921875,0.311363011598587,0.2189597487449646,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0397644042969,0.7740753293037415,0.2462617605924606,0.2352460175752639,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03662109375,0.690351128578186,0.1724985986948013,0.7873721122741699,285.0412902832031,284.95001220703125,296.3443908691406,294.12017822265625,296.3429260253906,297.3388977050781,287.0492553710937,1.0,0.4296103417873382,1.0,1.0,0.0,1.0,-2.172494411468506,2.17249059677124,3.799573278229218e-06,1.6786599159240725,0.9514920711517334,0.9514920711517334,0.0,100.13455963134766,106.0,46842.484375,0.0,955.6934204101562,1.0,282.9988708496094,286.0977783203125,297.09326171875,300.0511779785156,293.1499938964844,293.1499938964844,283.04998779296875,33238.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024123907089233,1.0,0.0,0.0,3.6019113063812256,3.6019344329833984,8.656838872411754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.2890625,0.0,1459.935302734375,1895.4371337890625,0.0,2493.501708984375,0.8944987654685974,1.0,0.0,3.0,1.0,0.0
17998440,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0477600097656,0.8502740859985352,0.3298069536685943,0.2978667318820953,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04791259765625,0.8134165406227112,0.2858759462833404,0.2724616825580597,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0478210449219,0.8360654711723328,0.3124461472034454,0.2196881920099258,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0480651855469,0.7746103405952454,0.2470470666885376,0.2359538674354553,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0484924316406,0.6901198625564575,0.172536700963974,0.7873899340629578,285.0477905273437,284.95001220703125,296.3724365234375,294.1438293457031,296.3710021972656,297.3377380371094,287.0458068847656,1.0,0.4301848113536834,1.0,1.0,0.0,1.0,-2.1767020225524902,2.1766982078552246,3.814312094618799e-06,1.6819840669631958,0.9896335005760192,0.9896335005760192,0.0,100.3890380859375,94.0,47226.89453125,0.0,960.7672119140624,1.0,283.04180908203125,286.0886535644531,297.12548828125,300.1400451660156,293.1499938964844,293.1499938964844,282.75,31701.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006277680397034,1.0,0.0,0.0,3.7075355052948,3.70755934715271,9.17199770356092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.701171875,0.0,1565.45556640625,1895.4371337890625,0.0,2477.166259765625,0.9152722358703612,1.0,0.0,3.0,1.0,0.0
17998500,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.89971923828125,0.8533257246017456,0.3306825160980224,0.2988535463809967,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90069580078125,0.8161895871162415,0.286599189043045,0.273246556520462,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9000549316406,0.8388574719429016,0.313197910785675,0.2203184068202972,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9018859863281,0.7773461937904358,0.2476173341274261,0.2365742772817611,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9059753417969,0.6919506788253784,0.1724321544170379,0.7871283888816833,284.8998413085937,284.95001220703125,296.4003601074219,294.1675109863281,296.39892578125,297.33349609375,286.88824462890625,1.0,0.4296927154064178,1.0,1.0,0.0,1.0,-2.1800217628479004,2.1800179481506348,3.826051852229284e-06,1.6846603155136108,0.9023789167404176,0.9023789167404176,0.0,99.4250030517578,94.0,48381.69921875,0.0,960.455078125,1.0,282.79669189453125,285.9129333496094,297.2159118652344,300.4010009765625,293.1499938964844,293.1499938964844,282.75,35024.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090381026268005,1.0,0.0,0.0,3.726980686187744,3.727005243301392,9.268459280065144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.86572265625,0.0,1613.058837890625,1895.4371337890625,0.0,2554.338134765625,0.9199019074440002,1.0,0.0,3.0,1.0,0.0
17998560,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8912353515625,0.8574594259262085,0.3312602043151855,0.2993707358837127,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8909912109375,0.8200142979621887,0.2871140539646148,0.2737208008766174,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8911437988281,0.8427505493164062,0.3137067556381225,0.2206678986549377,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89068603515625,0.7812092304229736,0.2480039149522781,0.2369217723608017,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897399902344,0.6947921514511108,0.1721800863742828,0.7858874797821045,284.8912048339844,284.95001220703125,296.4281311035156,294.1912536621094,296.4267272949219,297.32672119140625,286.8951110839844,1.0,0.4282558262348175,1.0,1.0,0.0,1.0,-2.180562257766724,2.180558443069458,3.828070020972518e-06,1.6851592063903809,0.8744202256202698,0.8744202256202698,0.0,97.69029235839844,82.0,48320.22265625,0.0,954.542724609375,1.0,282.7574157714844,285.9226989746094,297.2301940917969,300.3826599121094,293.1499938964844,293.1499938964844,283.04998779296875,38217.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128842115402222,1.0,0.0,0.0,3.644857883453369,3.6448822021484375,8.864504934535944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.42822265625,0.0,1544.0203857421875,1895.4371337890625,0.0,2589.779052734375,0.9056509733200072,1.0,0.0,3.0,1.0,0.0
17998620,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0342102050781,0.863886833190918,0.3323218822479248,0.2999728620052337,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0334167480469,0.8257610201835632,0.2878986597061157,0.2742049098014831,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.033935546875,0.8487774729728699,0.3145648837089538,0.2210460007190704,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0324401855469,0.7871373891830444,0.2486247718334198,0.2372711300849914,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.02899169921875,0.6994760632514954,0.1720892935991287,0.7845417857170105,285.0340881347656,284.95001220703125,296.4557800292969,294.2150573730469,296.4543762207031,297.32373046875,287.0428466796875,1.0,0.4261111617088318,1.0,1.0,0.0,1.0,-2.181121587753296,2.1811177730560303,3.830038167507155e-06,1.6856029033660889,0.9718260169029236,0.9718260169029236,0.0,95.03511810302734,82.0,47743.17578125,0.0,945.2286376953124,1.0,283.00128173828125,286.0783996582031,297.18756103515625,300.2039489746094,293.1499938964844,293.1499938964844,283.04998779296875,33668.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065707683563232,1.0,0.0,0.0,3.696158170700073,3.6961822509765625,9.115792067859728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.95361328125,0.0,1567.4620361328125,1895.4371337890625,0.0,2531.649658203125,0.915852427482605,1.0,0.0,3.0,1.0,0.0
17998680,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0467224121094,0.8734620213508606,0.3336352407932281,0.3009557723999023,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0468139648437,0.8340854644775391,0.2888711392879486,0.2749231159687042,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0467529296875,0.8577330708503723,0.315635621547699,0.2216432243585586,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0469055175781,0.7958186268806458,0.2494163811206817,0.2378228902816772,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472106933594,0.7066236734390259,0.1721429228782653,0.7838729023933411,285.0467529296875,284.95001220703125,296.4832763671875,294.2388610839844,296.4818725585937,297.32342529296875,287.04547119140625,1.0,0.4234942197799682,1.0,1.0,0.0,1.0,-2.18373966217041,2.1837358474731445,3.839229066215921e-06,1.6876616477966309,1.0,1.0,0.0,91.45986938476562,70.0,48061.9765625,0.0,934.4927978515624,1.0,283.04254150390625,286.0759582519531,297.2183532714844,300.2877502441406,293.1499938964844,293.1499938964844,282.75,32381.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044859766960144,1.0,0.0,0.0,3.788300037384033,3.78832483291626,9.575953754392683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.939453125,0.0,1664.4447021484375,1895.4371337890625,0.0,2512.510009765625,0.9337843060493468,1.0,0.0,3.0,1.0,0.0
17998740,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90118408203125,0.8848817944526672,0.3344947695732116,0.3018131554126739,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9021911621094,0.8440639972686768,0.2896023690700531,0.2755917906761169,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.90155029296875,0.8685490489006042,0.3163865208625793,0.2221817225217819,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9034118652344,0.8061169981956482,0.2500038743019104,0.2383360266685485,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.90771484375,0.7149532437324524,0.1720661669969558,0.7831450700759888,284.9013671875,284.95001220703125,296.5106506347656,294.2627258300781,296.5092468261719,297.32012939453125,286.8891906738281,1.0,0.4204572141170501,1.0,1.0,0.0,1.0,-2.185964822769165,2.1859607696533203,3.847165771730943e-06,1.6894810199737549,0.9240477681159972,0.9240477681159972,0.0,87.44387817382812,70.0,49230.83984375,0.0,921.7059936523438,1.0,282.7950439453125,285.90087890625,297.30731201171875,300.54608154296875,293.1499938964844,293.1499938964844,282.75,35083.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124324679374695,1.0,0.0,0.0,3.805891513824463,3.805916786193848,9.665094466981827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.99755859375,0.0,1706.467041015625,1895.4371337890625,0.0,2585.611572265625,0.9379675388336182,1.0,0.0,3.0,1.0,0.0
17998800,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88623046875,0.8970771431922913,0.3350250720977783,0.3022137880325317,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8860168457031,0.8549885749816895,0.2901110053062439,0.27597376704216,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861389160156,0.8803102374076843,0.316874623298645,0.2224550396203994,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8857421875,0.8166405558586121,0.2503955364227295,0.2386009246110916,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848876953125,0.7233094573020935,0.1718357652425766,0.7815741300582886,284.8861999511719,284.95001220703125,296.537841796875,294.2865905761719,296.5364685058594,297.3139953613281,286.8897705078125,1.0,0.4169814884662628,1.0,1.0,0.0,1.0,-2.185667037963867,2.1856632232666016,3.8462812881334685e-06,1.6893439292907717,0.8910967111587524,0.8910967111587524,0.0,83.30286407470703,58.0,49169.578125,0.0,905.9996948242188,1.0,282.7568359375,285.90496826171875,297.3220520019531,300.5276184082031,293.1499938964844,293.1499938964844,283.04998779296875,38190.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159350752830505,1.0,0.0,0.0,3.7292227745056152,3.729247808456421,9.279614232582388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.1513671875,0.0,1639.8548583984375,1895.4371337890625,0.0,2617.952880859375,0.9243500232696532,1.0,0.0,3.0,1.0,0.0
17998860,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03369140625,0.9123682975769044,0.3360389173030853,0.3026992380619049,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328369140625,0.8685283064842224,0.2908885776996612,0.2763754427433014,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.03338623046875,0.8947271704673767,0.3177114129066467,0.2227617502212524,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0318298339844,0.8287848234176636,0.2510198652744293,0.2388784736394882,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.028076171875,0.7332099080085754,0.1717623472213745,0.7799599766731262,285.03350830078125,284.95001220703125,296.5649108886719,294.3104858398437,296.56353759765625,297.31158447265625,287.0429077148437,1.0,0.4131920039653778,1.0,1.0,0.0,1.0,-2.185492753982544,2.185488700866699,3.84572786060744e-06,1.6892427206039429,0.9903226494789124,0.9903226494789124,0.0,78.7598876953125,58.0,48528.03515625,0.0,888.9210815429688,1.0,283.00311279296875,286.06744384765625,297.2802734375,300.34552001953125,293.1499938964844,293.1499938964844,283.04998779296875,33986.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093730807304382,1.0,0.0,0.0,3.771849632263184,3.77187442779541,9.49296861563198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.67138671875,0.0,1657.438232421875,1895.4371337890625,0.0,2557.421142578125,0.933003842830658,1.0,0.0,3.0,1.0,0.0
17998920,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0551147460937,0.9340612888336182,0.3373313248157501,0.3035959601402282,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0551147460937,0.8864526748657227,0.2918702363967895,0.2770359516143799,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0551147460937,0.9140881299972534,0.3187811374664306,0.2233078926801681,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0550842285156,0.8445127010345459,0.2518284320831299,0.2393811047077179,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.05499267578125,0.7463171482086182,0.1718410849571228,0.779106080532074,285.0551147460937,284.95001220703125,296.59185791015625,294.3344116210937,296.5904846191406,297.3120422363281,287.0553283691406,1.0,0.4092469811439514,1.0,1.0,0.0,1.0,-2.187595129013061,2.187591075897217,3.853177986457013e-06,1.69092857837677,1.0,1.0,0.0,73.6837387084961,46.0,48767.875,0.0,872.0122680664062,1.0,283.0430603027344,286.0759582519531,297.3113098144531,300.4261169433594,293.1499938964844,293.1499938964844,282.75,33286.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070564866065979,1.0,0.0,0.0,3.842571020126343,3.842596530914306,9.852287803369109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.9775390625,0.0,1736.778564453125,1895.4371337890625,0.0,2536.11328125,0.9466068148612976,1.0,0.0,3.0,1.0,0.0
17998980,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9144592285156,0.9587337374687196,0.3381873071193695,0.3044004440307617,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154968261719,0.9080631136894226,0.2926241755485534,0.2776740789413452,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91485595703125,0.9390389323234558,0.3195465505123138,0.2238177955150604,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9167785644531,0.8637727499008179,0.252444714307785,0.239870011806488,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9213256835937,0.7625225186347961,0.1718003451824188,0.7782949805259705,284.9147033691406,284.95001220703125,296.6186218261719,294.3583374023437,296.61724853515625,297.30963134765625,286.9017639160156,1.0,0.4051362872123718,1.0,1.0,0.0,1.0,-2.1895558834075928,2.189552068710327,3.860249307763297e-06,1.6925697326660156,0.945174753665924,0.945174753665924,0.0,68.4684066772461,46.0,49978.8046875,0.0,854.4165649414062,1.0,282.79400634765625,285.9020690917969,297.39959716796875,300.684326171875,293.1499938964844,293.1499938964844,282.75,35020.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146274089813232,1.0,0.0,0.0,3.862348318099976,3.8623743057250977,9.95396590042219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.5185546875,0.0,1774.739990234375,1895.4371337890625,0.0,2605.87060546875,0.9510475397109984,1.0,0.0,3.0,1.0,0.0
17999040,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905639648437,0.9823774099349976,0.3386696577072143,0.3047449290752411,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8903503417969,0.934855580329895,0.2931316196918487,0.2780308425426483,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8904724121094,0.9651734828948976,0.3200180828571319,0.2240644693374633,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89013671875,0.8860970139503479,0.2528443932533264,0.2401168197393417,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8894958496094,0.7813571095466614,0.1715931743383407,0.7766890525817871,284.8905029296875,284.95001220703125,296.645263671875,294.3822631835937,296.6438903808594,297.3040466308594,286.8934326171875,1.0,0.4007827937602997,1.0,1.0,0.0,1.0,-2.1890649795532227,2.189061164855957,3.8587299968639854e-06,1.692309021949768,0.9090917706489564,0.9090917706489564,0.0,63.39075469970703,49.0,49945.7421875,0.0,835.021240234375,1.0,282.7564697265625,285.8973388671875,297.4156799316406,300.6690673828125,293.1499938964844,293.1499938964844,282.45001220703125,37887.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179835081100464,1.0,0.0,0.0,3.797484397888184,3.797510147094727,9.622441439205431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.9130859375,0.0,1718.21728515625,1895.4371337890625,0.0,2636.898193359375,0.9393556714057922,1.0,0.0,3.0,1.0,0.0
