time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17999100,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.79620361328125,0.9968196749687196,0.3391062021255493,0.3050815165042877,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7965087890625,0.9543173909187316,0.2935860753059387,0.278385192155838,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.9819226264953612,0.3204391300678253,0.2243075370788574,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7969665527344,0.9028605818748474,0.253195196390152,0.2403681874275207,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7989807128906,0.7952806949615479,0.1713378429412841,0.7751315236091614,284.7962646484375,284.95001220703125,296.6717224121094,294.4061889648437,296.6703796386719,297.2984619140625,286.7953186035156,1.0,0.3983042240142822,1.0,1.0,0.0,1.0,-2.188617467880249,2.1886136531829834,3.857289812003728e-06,1.6920382976531982,0.8129441142082214,0.8129441142082214,0.0,60.17795944213867,49.0,50537.9609375,0.0,822.6280517578125,1.0,282.4983215332031,285.7887268066406,297.45947265625,300.8236083984375,293.1499938964844,293.1499938964844,282.45001220703125,42991.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824467122554779,1.0,0.0,0.0,3.668423175811768,3.668448686599731,8.979499739325547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.64453125,0.0,1606.3377685546875,1895.4371337890625,0.0,2697.0029296875,0.9113366603851318,1.0,0.0,3.0,1.0,0.0
17999160,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8733825683594,0.9990000128746032,0.3398686647415161,0.3015212118625641,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8729248046875,0.9632059335708618,0.2940780520439148,0.2787357270717621,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87322998046875,0.9891591668128968,0.320925235748291,0.2245449721813202,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8723449707031,0.9114056825637816,0.2535732984542846,0.2406219840049743,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8700866699219,0.8016207218170166,0.1710830926895141,0.7736117243766785,284.873291015625,284.95001220703125,296.69805908203125,294.4300842285156,296.6967163085937,297.29412841796875,286.8791809082031,1.0,0.3963505029678345,1.0,1.0,0.0,1.0,-2.183323383331299,2.183319568634033,3.839275905193063e-06,1.6882380247116089,0.8241825699806213,0.8241825699806213,0.0,58.65005111694336,67.0,50210.76171875,0.0,812.1414184570312,1.0,282.4581298828125,285.8749694824219,297.44537353515625,300.7306823730469,293.1499938964844,293.1499938964844,282.75,42281.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242775797843933,1.0,0.0,0.0,3.508131742477417,3.508155584335327,8.211927138290775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.765625,0.0,1426.15869140625,1895.4371337890625,0.0,2695.24267578125,0.8800361752510071,1.0,0.0,3.0,1.0,0.0
17999220,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.9990000128746032,0.3414490520954132,0.3023104965686798,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0165710449219,0.9630722999572754,0.2949034869670868,0.2793520390987396,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.9890276193618774,0.321819394826889,0.2250216901302337,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.015625,0.9112093448638916,0.2542433738708496,0.2411125600337982,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.01190185546875,0.8006653189659119,0.1710456311702728,0.7729424238204956,285.0171203613281,284.95001220703125,296.7242431640625,294.4539794921875,296.722900390625,297.2953186035156,287.0254821777344,1.0,0.3972508609294891,1.0,1.0,0.0,1.0,-2.1855618953704834,2.1855580806732178,3.84661552743637e-06,1.6896823644638062,0.9166718125343324,0.9166718125343324,0.0,58.844520568847656,67.0,49706.93359375,0.0,814.8486938476562,1.0,282.6978759765625,286.0276794433594,297.4027709960937,300.5401916503906,293.1499938964844,293.1499938964844,282.75,35064.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154719471931458,1.0,0.0,0.0,3.557764768600464,3.5577876567840576,8.445935009149252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.421875,0.0,1426.1273193359375,1895.4371337890625,0.0,2613.67236328125,0.8865455985069275,1.0,0.0,3.0,1.0,0.0
17999280,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0285949707031,0.9990000128746032,0.3426730632781982,0.3074500858783722,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.02862548828125,0.957800030708313,0.2958718240261078,0.2802722454071045,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0285949707031,0.9847157597541808,0.3228593170642853,0.2257564663887024,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0286865234375,0.9059351682662964,0.2550451755523681,0.2418773174285888,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0288391113281,0.7955881357192993,0.1711288094520568,0.7733414769172668,285.0285949707031,284.95001220703125,296.750244140625,294.4778747558594,296.7489318847656,297.2967529296875,287.0281066894531,1.0,0.3998769521713257,1.0,1.0,0.0,1.0,-2.1951165199279785,2.195112705230713,3.880139956891071e-06,1.6971052885055542,0.9505810737609864,0.9505810737609864,0.0,60.17129898071289,85.0,50155.39453125,0.0,828.62841796875,1.0,282.741455078125,286.02423095703125,297.4400634765625,300.6314697265625,293.1499938964844,293.1499938964844,282.45001220703125,32793.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119591474533081,1.0,0.0,0.0,3.652386426925659,3.6524100303649902,8.90116268692509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.1865234375,0.0,1511.818603515625,1895.4371337890625,0.0,2581.24658203125,0.9037133455276488,1.0,0.0,3.0,1.0,0.0
17999340,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89459228515625,0.9862385988235474,0.3430719375610351,0.3087673187255859,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8954162597656,0.9392032027244568,0.2965554594993591,0.281209260225296,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8948974609375,0.9688284397125244,0.3235281705856323,0.2264715433120727,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8964233398437,0.8895222544670105,0.2556013464927673,0.2426735013723373,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004211425781,0.7806291580200195,0.171041801571846,0.774048924446106,284.89483642578125,284.95001220703125,296.776123046875,294.501708984375,296.7748107910156,297.29327392578125,286.8858947753906,1.0,0.4035950601100921,1.0,1.0,0.0,1.0,-2.200067043304444,2.200062990188598,3.898380327882478e-06,1.7014316320419312,0.8686323761940002,0.8686323761940002,0.0,63.68644714355469,85.0,51251.64453125,0.0,846.571044921875,1.0,282.4981384277344,285.86474609375,297.5335998535156,300.8963928222656,293.1499938964844,293.1499938964844,282.45001220703125,36359.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188729286193848,1.0,0.0,0.0,3.649769306182861,3.649793386459351,8.888411002772045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.4375,0.0,1535.6014404296875,1895.4371337890625,0.0,2645.130615234375,0.9032513499259948,1.0,0.0,3.0,1.0,0.0
17999400,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9088134765625,0.9655144214630128,0.3433281779289245,0.3091794550418854,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9084777832031,0.914858341217041,0.2970294952392578,0.2818995714187622,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.90869140625,0.94576233625412,0.3239527940750122,0.2269501239061355,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9080810546875,0.8692455887794495,0.255969762802124,0.2432602494955063,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9066162109375,0.7623873949050903,0.1707981526851654,0.7740802764892578,284.9087219238281,284.95001220703125,296.80181884765625,294.5255432128906,296.8005065917969,297.2876281738281,286.913330078125,1.0,0.4081484973430633,1.0,1.0,0.0,1.0,-2.203127861022949,2.2031238079071045,3.90884633816313e-06,1.7036120891571045,0.8581886291503906,0.8581886291503906,0.0,68.52151489257812,103.0,51198.640625,0.0,867.4309692382812,1.0,282.4579772949219,285.8936767578125,297.5516052246094,300.8788146972656,293.1499938964844,293.1499938964844,282.75,38588.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215988278388977,1.0,0.0,0.0,3.558410406112671,3.558434009552002,8.449001711596793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.9443359375,0.0,1452.5224609375,1895.4371337890625,0.0,2670.3876953125,0.8872051239013672,1.0,0.0,3.0,1.0,0.0
17999460,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0448303222656,0.9415420293807985,0.3440816402435303,0.3098159730434418,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0441589355469,0.892725944519043,0.2977440953254699,0.2826630175113678,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0445861816406,0.9208001494407654,0.3246904015541076,0.2275027185678482,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0433044433594,0.8497175574302673,0.2565429806709289,0.2439096421003341,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.03985595703125,0.7449542284011841,0.1706805378198623,0.7742608189582825,285.04461669921875,284.95001220703125,296.8273620605469,294.54931640625,296.8260803222656,297.2856140136719,287.0519714355469,1.0,0.4133894145488739,1.0,1.0,0.0,1.0,-2.2064802646636963,2.206476211547852,3.920670224033529e-06,1.7062034606933594,0.956124186515808,0.956124186515808,0.0,74.21196746826172,103.0,50763.74609375,0.0,892.0006713867188,1.0,282.6994323730469,286.0377197265625,297.5182800292969,300.7154846191406,293.1499938964844,293.1499938964844,282.75,33334.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153901100158691,1.0,0.0,0.0,3.624975681304932,3.624999046325684,8.768059842623188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.10693359375,0.0,1485.7000732421875,1895.4371337890625,0.0,2612.916259765625,0.8997097015380859,1.0,0.0,3.0,1.0,0.0
17999520,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487670898437,0.9185031056404114,0.345033586025238,0.3108623325824737,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0489196777344,0.8735154867172241,0.2985813021659851,0.2836663126945495,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.048828125,0.899481475353241,0.3255644142627716,0.2282712459564209,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0490417480469,0.8327503800392151,0.2572254836559295,0.2447693794965744,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0495910644531,0.7297850251197815,0.1706498265266418,0.7751529812812805,285.048828125,284.95001220703125,296.8527526855469,294.57305908203125,296.8514709472656,297.2855834960937,287.046875,1.0,0.4192553460597992,1.0,1.0,0.0,1.0,-2.211967706680298,2.211963891983032,3.9401256799465045e-06,1.710480570793152,0.9933153986930848,0.9933153986930848,0.0,80.40373992919922,121.0,51187.55078125,0.0,920.6181030273438,1.0,282.74200439453125,286.02716064453125,297.5541687011719,300.8124084472656,293.1499938964844,293.1499938964844,282.45001220703125,31860.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813767671585083,1.0,0.0,0.0,3.72674560546875,3.72676944732666,9.267290010939178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.7333984375,0.0,1588.617431640625,1895.4371337890625,0.0,2597.93212890625,0.9197152256965636,1.0,0.0,3.0,1.0,0.0
17999580,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9010925292969,0.8977679014205933,0.3454852402210235,0.3117819428443908,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9020080566406,0.8555145859718323,0.2991254925727844,0.2846105396747589,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90142822265625,0.8802897930145264,0.3260625004768371,0.2289689630270004,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90313720703125,0.8166189789772034,0.25765460729599,0.2455839365720749,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9076232910156,0.7150623798370361,0.1704481393098831,0.7759830355644226,284.9013671875,284.95001220703125,296.87799072265625,294.59674072265625,296.876708984375,297.2820129394531,286.8905029296875,1.0,0.4255501329898834,1.0,1.0,0.0,1.0,-2.2170231342315674,2.2170193195343018,3.9581855162396096e-06,1.714474320411682,0.906641125679016,0.906641125679016,0.0,87.30884552001953,121.0,52384.8359375,0.0,951.6385498046876,1.0,282.49627685546875,285.85260009765625,297.6418762207031,301.0771484375,293.1499938964844,293.1499938964844,282.45001220703125,35102.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217421174049377,1.0,0.0,0.0,3.744740724563599,3.744765520095825,9.357003705190436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.65625,0.0,1634.2625732421875,1895.4371337890625,0.0,2671.71630859375,0.9240030646324158,1.0,0.0,3.0,1.0,0.0
17999640,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8971862792969,0.8784223198890686,0.3456180393695831,0.3122583329677582,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8969116210937,0.8384843468666077,0.299437403678894,0.2852721810340881,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970642089844,0.8617737889289856,0.326293021440506,0.2294044643640518,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8966064453125,0.7997297644615173,0.2578752636909485,0.2461544722318649,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8954467773437,0.699121356010437,0.1700775176286697,0.7760128974914551,284.8970947265625,284.95001220703125,296.9030456542969,294.620361328125,296.9017944335937,297.275634765625,286.9010314941406,1.0,0.4320653080940246,1.0,1.0,0.0,1.0,-2.2196366786956787,2.219632863998413,3.967569682572503e-06,1.716556429862976,0.8829624652862549,0.8829624652862549,0.0,94.99266815185548,124.0,52369.55859375,0.0,983.2849731445312,1.0,282.4572448730469,285.8649597167969,297.6557312011719,301.0590515136719,293.1499938964844,293.1499938964844,282.75,37958.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251808881759644,1.0,0.0,0.0,3.669668674468994,3.669692993164064,8.985597901300935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.4814453125,0.0,1569.89013671875,1895.4371337890625,0.0,2703.632080078125,0.9110782742500304,1.0,0.0,3.0,1.0,0.0
17999700,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.03973388671875,0.8657107949256897,0.3462388515472412,0.3127835690975189,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0390014648437,0.8273733854293823,0.3000112473964691,0.2858976721763611,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0394592285156,0.8497371077537537,0.3268674612045288,0.2298354655504226,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0381164550781,0.788055956363678,0.2583185732364654,0.2466783076524734,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0343322753906,0.6879147887229919,0.1698424369096756,0.775677502155304,285.0394897460937,284.95001220703125,296.927978515625,294.6439514160156,296.9267272949219,297.2729187011719,287.04766845703125,1.0,0.4367499351501465,1.0,1.0,0.0,1.0,-2.221761465072632,2.221757650375366,3.975132585765096e-06,1.7182056903839111,0.9821391105651855,0.9821391105651855,0.0,100.9125518798828,124.0,51834.0,0.0,1007.8314819335938,1.0,282.7019348144531,286.0190124511719,297.6181335449219,300.88507080078125,293.1499938964844,293.1499938964844,282.75,33548.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192787170410156,1.0,0.0,0.0,3.724022388458252,3.72404670715332,9.253752182303288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.5,0.0,1598.3751220703125,1895.4371337890625,0.0,2648.888427734375,0.9219316840171814,1.0,0.0,3.0,1.0,0.0
17999760,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0514831542969,0.8572918772697449,0.3471038341522217,0.3136784732341766,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0515441894531,0.8198016881942749,0.3007605373859405,0.2867365777492523,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.051513671875,0.841733992099762,0.3276429772377014,0.2304715663194656,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516052246094,0.7801221013069153,0.2589184939861297,0.2473808974027633,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.05181884765625,0.6800721287727356,0.1697304546833038,0.7758501768112183,285.051513671875,284.95001220703125,296.95269775390625,294.6674499511719,296.95147705078125,297.27276611328125,287.0508117675781,1.0,0.4408359229564667,1.0,1.0,0.0,1.0,-2.225658178329468,2.225654125213623,3.989013748650905e-06,1.7212247848510742,1.0,1.0,0.0,105.58935546875,112.0,52164.7265625,0.0,1029.5380859375,1.0,282.74273681640625,286.01776123046875,297.6504211425781,300.97418212890625,293.1499938964844,293.1499938964844,282.45001220703125,32686.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176770210266113,1.0,0.0,0.0,3.807481050491333,3.807506084442138,9.673169643065194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.3486328125,0.0,1689.669677734375,1895.4371337890625,0.0,2634.062255859375,0.9382708072662354,1.0,0.0,3.0,1.0,0.0
17999820,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.90679931640625,0.8542141914367676,0.347500592470169,0.3143558204174042,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.90777587890625,0.8170247077941895,0.3012551963329315,0.2874269783496856,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071655273437,0.8388240337371826,0.3280860483646393,0.2309765517711639,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90899658203125,0.7772343754768372,0.2593011856079101,0.2479452341794967,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9138488769531,0.6767904758453369,0.1694823503494262,0.7754921317100525,284.9071350097656,284.95001220703125,296.977294921875,294.6908874511719,296.9760437011719,297.2695007324219,286.8949279785156,1.0,0.4423444271087646,1.0,1.0,0.0,1.0,-2.2281606197357178,2.228156566619873,3.998068223154405e-06,1.7232376337051392,0.9331238269805908,0.9331238269805908,0.0,107.60526275634766,112.0,53379.546875,0.0,1039.76611328125,1.0,282.4946594238281,285.84259033203125,297.7344055175781,301.23388671875,293.1499938964844,293.1499938964844,282.45001220703125,34978.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253023624420166,1.0,0.0,0.0,3.8273730278015137,3.8273985385894775,9.77450667960511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.9814453125,0.0,1731.5924072265625,1895.4371337890625,0.0,2704.760498046875,0.942895531654358,1.0,0.0,3.0,1.0,0.0
17999880,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.89019775390625,0.8534100651741028,0.3475509583950043,0.3145065605640411,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8899841308594,0.81645268201828,0.3015170097351074,0.2877627909183502,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8901062011719,0.8381500244140625,0.3282548785209656,0.2311656922101974,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897399902344,0.7766082882881165,0.2594788372516632,0.2481945157051086,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8888244628906,0.6755285263061523,0.1690802276134491,0.7740227580070496,284.8901062011719,284.95001220703125,297.0016784667969,294.7142333984375,297.0004577636719,297.2633056640625,286.8934020996094,1.0,0.4424789845943451,1.0,1.0,0.0,1.0,-2.2275099754333496,2.227506160736084,3.995825863967184e-06,1.7227802276611328,0.9005327224731445,0.9005327224731445,0.0,108.09359741210938,100.0,53318.4140625,0.0,1040.944580078125,1.0,282.4566955566406,285.84454345703125,297.7473449707031,301.2129211425781,293.1499938964844,293.1499938964844,282.1499938964844,37922.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284749984741211,1.0,0.0,0.0,3.758275985717773,3.758301496505737,9.424767313248594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.451171875,0.0,1671.8150634765625,1895.4371337890625,0.0,2734.253662109375,0.9306680560112,1.0,0.0,3.0,1.0,0.0
17999940,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7995910644531,0.8548873066902161,0.3475878238677978,0.3145656883716583,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7998352050781,0.8179869055747986,0.3017497956752777,0.2879944443702698,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7996826171875,0.8396340012550354,0.3284026980400085,0.2312807291746139,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8001708984375,0.7781224846839905,0.2596296668052673,0.2483440637588501,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.80206298828125,0.6761572360992432,0.168649286031723,0.7720900774002075,284.7996826171875,284.95001220703125,297.02593994140625,294.7375183105469,297.02471923828125,297.2574768066406,286.7999572753906,1.0,0.4415114223957062,1.0,1.0,0.0,1.0,-2.2258572578430176,2.225853204727173,3.989955530414591e-06,1.7215147018432615,0.8072214126586914,0.8072214126586914,0.0,107.27928161621094,100.0,53836.00390625,0.0,1036.146240234375,1.0,282.1993103027344,285.7415466308594,297.78717041015625,301.36187744140625,293.1499938964844,293.1499938964844,282.1499938964844,43044.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344212174415588,1.0,0.0,0.0,3.628326416015625,3.628351449966431,8.784276701589988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.0302734375,0.0,1561.5811767578125,1895.4371337890625,0.0,2789.639892578125,0.9025291204452516,1.0,0.0,3.0,1.0,0.0
18000000,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88348388671875,0.858249306678772,0.3477845191955566,0.3145356178283691,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8830261230469,0.8212301135063171,0.3020683228969574,0.2881403863430023,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.88330078125,0.842909574508667,0.328671246767044,0.2313336431980133,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8824768066406,0.7814107537269592,0.2598544359207153,0.2484129518270492,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8800964355469,0.6783452033996582,0.1682586669921875,0.7697925567626953,284.88330078125,284.95001220703125,297.04998779296875,294.7606811523437,297.0487976074219,297.2528076171875,286.8886413574219,1.0,0.4396588802337646,1.0,1.0,0.0,1.0,-2.2233822345733643,2.2233781814575195,3.981113422923954e-06,1.7195847034454346,0.8256526589393616,0.8256526589393616,0.0,105.42943572998048,88.0,53580.18359375,0.0,1026.5872802734375,1.0,282.158447265625,285.8304138183594,297.7727966308594,301.266357421875,293.1499938964844,293.1499938964844,282.45001220703125,41634.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338960409164429,1.0,0.0,0.0,3.484822988510132,3.484846591949463,8.103166919681826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.02587890625,0.0,1397.2957763671875,1895.4371337890625,0.0,2784.7431640625,0.8745050430297852,1.0,0.0,3.0,1.0,0.0
18000060,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.01812744140625,0.8644263744354248,0.3485872149467468,0.3148567378520965,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0175170898437,0.8268669247627258,0.3028197586536407,0.288510113954544,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0179138183594,0.84880131483078,0.3294482231140136,0.2315983772277832,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0167236328125,0.7872462272644043,0.2604734003543854,0.2486766427755355,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0131530761719,0.682816207408905,0.168177843093872,0.7680999040603638,285.0179138183594,284.95001220703125,297.0731506347656,294.78350830078125,297.072021484375,297.25341796875,287.0245056152344,1.0,0.4371994435787201,1.0,1.0,0.0,1.0,-2.222808599472046,2.2228047847747803,3.978965651185717e-06,1.719078779220581,0.9140923023223876,0.9140923023223876,0.0,102.4694366455078,88.0,53074.1796875,0.0,1014.792236328125,1.0,282.3974304199219,285.9727478027344,297.7351989746094,301.0818176269531,293.1499938964844,293.1499938964844,282.45001220703125,34777.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256849050521851,1.0,0.0,0.0,3.540147066116333,3.540169715881348,8.362495123037661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.0498046875,0.0,1405.477783203125,1895.4371337890625,0.0,2708.31396484375,0.8822242617607117,1.0,0.0,3.0,1.0,0.0
18000120,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01739501953125,0.8737815022468567,0.3496324121952057,0.3155896365642547,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0174865722656,0.8352137804031372,0.3038557767868042,0.2892289459705353,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0174255371094,0.857713520526886,0.3305077254772186,0.2321527749300003,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.01763916015625,0.7959810495376587,0.2613738179206848,0.2492651343345642,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01812744140625,0.6899783611297607,0.1683776527643203,0.7677119374275208,285.0174255371094,284.95001220703125,297.0946960449219,294.8057556152344,297.0936584472656,297.2571105957031,287.015869140625,1.0,0.4343694746494293,1.0,1.0,0.0,1.0,-2.2254557609558105,2.225451946258545,3.988332991866628e-06,1.721091866493225,0.938146948814392,0.938146948814392,0.0,98.5182113647461,76.0,53408.7421875,0.0,1002.5226440429688,1.0,282.4412841796875,285.9611511230469,297.7716369628906,301.1711730957031,293.1499938964844,293.1499938964844,282.1499938964844,32972.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226323127746582,1.0,0.0,0.0,3.6280813217163086,3.6281044483184814,8.783089242569986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.369140625,0.0,1486.4063720703125,1895.4371337890625,0.0,2679.97314453125,0.898256242275238,1.0,0.0,3.0,1.0,0.0
18000180,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8834228515625,0.8850294351577759,0.3502581417560577,0.3162005543708801,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8453577160835266,0.30474454164505,0.2899807393550873,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836669921875,0.86859530210495,0.3313314616680145,0.2326965034008026,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8849792480469,0.8064823150634766,0.2621735036373138,0.2499090731143951,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.888916015625,0.6988362073898315,0.1685791313648224,0.7678380608558655,284.8836669921875,284.95001220703125,297.1146850585937,294.827392578125,297.1137084960937,297.25830078125,286.8763122558594,1.0,0.4312228858470917,1.0,1.0,0.0,1.0,-2.2286722660064697,2.228668212890625,3.999848559033126e-06,1.723606824874878,0.8517767190933228,0.8517767190933228,0.0,94.0943374633789,76.0,54371.67578125,0.0,989.0027465820312,1.0,282.1988525390625,285.8078308105469,297.8568115234375,301.4228820800781,293.1499938964844,293.1499938964844,282.1499938964844,37131.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290126919746399,1.0,0.0,0.0,3.6083850860595694,3.608408927917481,8.687985086908157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.7548828125,0.0,1495.7293701171875,1895.4371337890625,0.0,2739.256591796875,0.8943466544151306,1.0,0.0,3.0,1.0,0.0
18000240,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114990234375,0.8974177241325378,0.3507342636585235,0.316443532705307,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.91119384765625,0.8568352460861206,0.3055786788463592,0.2905626595020294,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.911376953125,0.880812406539917,0.3320727944374084,0.2330622524023056,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9107971191406,0.8175350427627563,0.2629407942295074,0.2504243850708008,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9090881347656,0.7086830735206604,0.1687905341386795,0.7677677869796753,284.911376953125,284.95001220703125,297.1331481933594,294.8484802246094,297.1322631835937,297.2582092285156,286.915771484375,1.0,0.4277581870555877,1.0,1.0,0.0,1.0,-2.230637311935425,2.23063325881958,4.006879407825181e-06,1.7251356840133667,0.8496396541595459,0.8496396541595459,0.0,89.48404693603516,64.0,54275.48046875,0.0,973.474609375,1.0,282.1582946777344,285.848388671875,297.8689880371094,301.3919677734375,293.1499938964844,293.1499938964844,282.45001220703125,38756.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309773802757263,1.0,0.0,0.0,3.512977600097656,3.513000726699829,8.234629262915405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.45947265625,0.0,1405.849609375,1895.4371337890625,0.0,2757.546142578125,0.877511739730835,1.0,0.0,3.0,1.0,0.0
18000300,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04071044921875,0.9133340120315552,0.3517380058765411,0.3168931603431701,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0401611328125,0.8713204264640808,0.3067629337310791,0.2912949323654175,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0404968261719,0.8960580825805664,0.3332330882549286,0.2335609197616577,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0393981933594,0.8305388689041138,0.2640253603458404,0.2510804533958435,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0359802246094,0.720116376876831,0.1692480146884918,0.7682502865791321,285.0404968261719,284.95001220703125,297.1501770019531,294.8690185546875,297.1493835449219,297.2621765136719,287.04669189453125,1.0,0.4241152107715606,1.0,1.0,0.0,1.0,-2.2340192794799805,2.234015226364136,4.018896106572356e-06,1.72770893573761,0.9429617524147034,0.9429617524147034,0.0,84.42123413085938,64.0,53869.37109375,0.0,957.6151123046876,1.0,282.3983764648437,285.9848022460937,297.83660888671875,301.22772216796875,293.1499938964844,293.1499938964844,282.45001220703125,33350.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824824869632721,1.0,0.0,0.0,3.582340955734253,3.5823638439178467,8.563023357055499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.2763671875,0.0,1439.7294921875,1895.4371337890625,0.0,2700.325439453125,0.8901755213737488,1.0,0.0,3.0,1.0,0.0
18000360,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0373840332031,0.9353635311126708,0.3529422283172607,0.3177219927310943,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375366210937,0.8900374174118042,0.308136373758316,0.2923080623149872,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0374450683594,0.9162386059761048,0.3345887064933777,0.2343010753393173,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0377197265625,0.8470653891563416,0.2652915418148041,0.2519924938678741,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0384216308594,0.7338345646858215,0.1698792725801468,0.769710898399353,285.0374450683594,284.95001220703125,297.16583251953125,294.8890075683594,297.16510009765625,297.2681884765625,287.0352478027344,1.0,0.420420378446579,1.0,1.0,0.0,1.0,-2.2399685382843018,2.239964485168457,4.040186922793509e-06,1.732297420501709,0.97253155708313,0.97253155708313,0.0,78.89178466796875,52.0,54298.7265625,0.0,942.4779663085938,1.0,282.441650390625,285.96923828125,297.87060546875,301.3246154785156,293.1499938964844,293.1499938964844,282.1499938964844,32000.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233715295791626,1.0,0.0,0.0,3.681532382965088,3.681555986404419,9.043791351359688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.9111328125,0.0,1538.3519287109375,1895.4371337890625,0.0,2686.83251953125,0.9095670580863952,1.0,0.0,3.0,1.0,0.0
18000420,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8922119140625,0.959916353225708,0.3536816537380218,0.3184108138084411,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8929748535156,0.9125242233276368,0.3092823624610901,0.2932919263839721,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925170898437,0.9416347742080688,0.3356313109397888,0.2349887788295745,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8940124511719,0.867055356502533,0.2663737535476684,0.2528938055038452,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8985290527344,0.7500942945480347,0.1704270988702774,0.7713488936424255,284.8925170898437,284.95001220703125,297.1801452636719,294.90850830078125,297.1794738769531,297.2709350585937,286.8831481933594,1.0,0.4166425168514251,1.0,1.0,0.0,1.0,-2.245856523513794,2.245852470397949,4.061417712364346e-06,1.7368963956832886,0.8837869763374329,0.8837869763374329,0.0,73.29785919189453,52.0,55429.6875,0.0,926.9464721679688,1.0,282.1973876953125,285.8011474609375,297.9509582519531,301.5824890136719,293.1499938964844,293.1499938964844,282.1499938964844,35723.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309311866760254,1.0,0.0,0.0,3.687227725982666,3.6872522830963135,9.071795261661464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.9736328125,0.0,1572.8917236328125,1895.4371337890625,0.0,2757.11572265625,0.911267876625061,1.0,0.0,3.0,1.0,0.0
18000480,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9029235839844,0.9835726618766784,0.3541922867298126,0.3186859786510467,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9026184082031,0.9404357075691224,0.310289978981018,0.2940405011177063,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9028015136719,0.9680907130241394,0.3365044593811035,0.2354496568441391,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022521972656,0.8903918862342834,0.2673403620719909,0.2536001205444336,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9007568359375,0.7692896723747253,0.1709050685167312,0.7724831104278564,284.9028015136719,284.95001220703125,297.1932067871094,294.927490234375,297.1925964355469,297.2714233398437,286.9071044921875,1.0,0.4127109348773956,1.0,1.0,0.0,1.0,-2.249851942062378,2.249847888946533,4.075849119544728e-06,1.740012288093567,0.8695160746574402,0.8695160746574402,0.0,67.8441162109375,55.0,55380.66015625,0.0,910.0044555664062,1.0,282.1576843261719,285.82684326171875,297.9588928222656,301.5534362792969,293.1499938964844,293.1499938964844,282.45001220703125,38199.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338828682899475,1.0,0.0,0.0,3.604325532913208,3.604349374771118,8.66844686697732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.8447265625,0.0,1499.1925048828125,1895.4371337890625,0.0,2784.620361328125,0.8969612121582031,1.0,0.0,3.0,1.0,0.0
18000540,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.04058837890625,0.9990000128746032,0.3552467226982116,0.3189928531646728,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0400085449219,0.9620916843414308,0.3116305470466614,0.2949762940406799,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0403747558594,0.986472189426422,0.3377889990806579,0.2360721975564956,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0392150878906,0.9100521802902222,0.2686011791229248,0.2544820606708526,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0354919433594,0.785534679889679,0.1715909540653228,0.7743139863014221,285.04034423828125,284.95001220703125,297.2050476074219,294.94598388671875,297.2044677734375,297.2758483886719,287.0473937988281,1.0,0.4107687473297119,1.0,1.0,0.0,1.0,-2.255369186401367,2.2553651332855225,4.095767963008257e-06,1.7442834377288818,0.9669000506401062,0.9669000506401062,0.0,64.19023132324219,55.0,54944.1796875,0.0,901.3970947265624,1.0,282.4004821777344,285.9732971191406,297.921142578125,301.3809509277344,293.1499938964844,293.1499938964844,282.45001220703125,33370.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828305184841156,1.0,0.0,0.0,3.666836261749268,3.666859865188599,8.971732654572406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.1015625,0.0,1532.2166748046875,1895.4371337890625,0.0,2732.67431640625,0.9090134501457214,1.0,0.0,3.0,1.0,0.0
18000600,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328063964844,0.9990000128746032,0.3572341203689575,0.3074059784412384,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0329284667969,0.9763376116752625,0.3131260573863983,0.2962559461593628,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328063964844,0.997925102710724,0.3393093049526214,0.2370010018348693,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.033203125,0.9259936213493348,0.2700038850307464,0.2556762099266052,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.034423828125,0.7976294159889221,0.1723999381065368,0.7773123979568481,285.0328063964844,284.95001220703125,297.2156982421875,294.96405029296875,297.2152099609375,297.2840576171875,287.0289001464844,1.0,0.4094816446304321,1.0,1.0,0.0,1.0,-2.259440898895264,2.259436845779419,4.100635578652145e-06,1.7417515516281128,0.9935287237167358,0.9935287237167358,0.0,61.71993637084961,73.0,55180.35546875,0.0,891.8087768554688,1.0,282.4423217773437,285.9541320800781,297.9500427246094,301.4692077636719,293.1499938964844,293.1499938964844,282.1499938964844,32230.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271484971046448,1.0,0.0,0.0,3.759876251220703,3.759900569915772,9.432794740860118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.833984375,0.0,1629.8250732421875,1895.4371337890625,0.0,2721.917236328125,0.9273042678833008,1.0,0.0,3.0,1.0,0.0
18000660,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8878173828125,0.9990000128746032,0.3591739237308502,0.3105394840240478,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8883361816406,0.9746371507644652,0.314383327960968,0.2976000308990478,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8879089355469,0.996449887752533,0.3404109477996826,0.2379606366157531,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8893127441406,0.9241325855255128,0.2712114751338959,0.2569516599178314,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8937072753906,0.796129047870636,0.1731255650520324,0.7809397578239441,284.887939453125,284.95001220703125,297.22528076171875,294.98162841796875,297.224853515625,297.2900085449219,286.8789367675781,1.0,0.4107660055160522,1.0,1.0,0.0,1.0,-2.261531114578247,2.2615268230438232,4.117853222851409e-06,1.748926281929016,0.903045654296875,0.903045654296875,0.0,62.56851196289063,73.0,56389.81640625,0.0,901.2243041992188,1.0,282.1957397460937,285.7870788574219,298.024169921875,301.7178955078125,293.1499938964844,293.1499938964844,282.1499938964844,35734.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344954252243042,1.0,0.0,0.0,3.763810634613037,3.7638356685638414,9.452546123611684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.646484375,0.0,1661.4681396484375,1895.4371337890625,0.0,2790.332275390625,0.9286603331565856,1.0,0.0,3.0,1.0,0.0
18000720,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.90142822265625,0.9990000128746032,0.3602696061134338,0.3157762289047241,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9011535644531,0.9706085920333862,0.315494179725647,0.2987054586410522,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013671875,0.993004024028778,0.3413454294204712,0.2386551201343536,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9007263183594,0.919645369052887,0.2722927927970886,0.2580270767211914,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990173339844,0.7926577925682068,0.1737695783376693,0.7840642929077148,284.9013366699219,284.95001220703125,297.2338256835937,294.998779296875,297.2334289550781,297.29180908203125,286.9067077636719,1.0,0.4139283001422882,1.0,1.0,0.0,1.0,-2.275019645690918,2.275015592575073,4.166756298218388e-06,1.7592827081680298,0.8896723389625549,0.8896723389625549,0.0,63.93940734863281,91.0,56515.25,0.0,919.8803100585938,1.0,282.1571044921875,285.8143310546875,298.0298767089844,301.6903076171875,293.1499938964844,293.1499938964844,282.45001220703125,37984.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373574614524841,1.0,0.0,0.0,3.6890923976898193,3.689117193222046,9.080972063202352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.40673828125,0.0,1592.102783203125,1895.4371337890625,0.0,2817.0361328125,0.9156973361968994,1.0,0.0,3.0,1.0,0.0
18000780,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.05517578125,0.9990000128746032,0.360888808965683,0.3243218958377838,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.9621486067771912,0.3169548511505127,0.2999666929244995,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.054931640625,0.9858624935150146,0.342721551656723,0.2394932061433792,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0535888671875,0.9107042551040648,0.2736802697181701,0.2592435479164123,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.04937744140625,0.7856700420379639,0.1746124029159546,0.7876752018928528,285.054931640625,284.95001220703125,297.24139404296875,295.0155334472656,297.24102783203125,297.2945861816406,287.0638122558594,1.0,0.418574720621109,1.0,1.0,0.0,1.0,-2.293610095977783,2.29360580444336,4.234883817844093e-06,1.7736843824386597,0.9997755885124208,0.9997755885124208,0.0,66.35202026367188,91.0,56263.7890625,0.0,947.967529296875,1.0,282.40252685546875,285.97442626953125,297.99322509765625,301.5263061523437,293.1499938964844,293.1499938964844,282.45001220703125,33248.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321528434753418,1.0,0.0,0.0,3.75396990776062,3.753994226455689,9.403181593370392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.6357421875,0.0,1630.7696533203125,1895.4371337890625,0.0,2768.495849609375,0.92844557762146,1.0,0.0,3.0,1.0,0.0
18000840,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0768127441406,0.9858855605125428,0.3615026175975799,0.3252061903476715,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0767822265625,0.9452484250068665,0.3186145722866058,0.3016122877597809,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0768127441406,0.9712371230125428,0.3443238437175751,0.2406662404537201,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0767822265625,0.8953148722648621,0.2752469778060913,0.2608071565628052,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0766296386719,0.7728244066238403,0.1755830347537994,0.7924973368644714,285.0768127441406,284.95001220703125,297.2480163574219,295.0318603515625,297.2477111816406,297.29888916015625,287.0775146484375,1.0,0.4241543412208557,1.0,1.0,0.0,1.0,-2.3094990253448486,2.309494733810425,4.29174224336748e-06,1.784965753555298,1.0,1.0,0.0,70.4129867553711,109.0,56713.296875,0.0,978.5779418945312,1.0,282.4429016113281,285.9832458496094,298.0231628417969,301.62548828125,293.1499938964844,293.1499938964844,282.1499938964844,32994.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316859602928162,1.0,0.0,0.0,3.825800895690918,3.825826168060303,9.76647811512521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.8662109375,0.0,1714.1181640625,1895.4371337890625,0.0,2764.14599609375,0.9426047801971436,1.0,0.0,3.0,1.0,0.0
18000900,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9403686523437,0.9633482694625854,0.3619908690452575,0.3259754478931427,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.941162109375,0.9196762442588806,0.3200217187404632,0.3033151924610138,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.940673828125,0.94721519947052,0.3455922603607178,0.2418598085641861,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9422607421875,0.8740443587303162,0.2765993475914001,0.2624382078647613,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94708251953125,0.7550660967826843,0.1764235496520996,0.7977296113967896,284.940673828125,284.95001220703125,297.2537841796875,295.0477905273437,297.2535095214844,297.30108642578125,286.92877197265625,1.0,0.430183857679367,1.0,1.0,0.0,1.0,-2.3183798789978027,2.318375587463379,4.326761882111896e-06,1.7929844856262207,0.963211953639984,0.963211953639984,0.0,76.53343200683594,109.0,58135.5234375,0.0,1013.572998046875,1.0,282.1942749023437,285.812255859375,298.0968017578125,301.8907775878906,293.1499938964844,293.1499938964844,282.1499938964844,34256.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397358059883118,1.0,0.0,0.0,3.8576061725616455,3.857631921768189,9.929538009600949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.248046875,0.0,1762.8511962890625,1895.4371337890625,0.0,2839.246826171875,0.9498811364173888,1.0,0.0,3.0,1.0,0.0
