time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000960,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9153137207031,0.9390579462051392,0.3622445464134216,0.3264807760715484,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9151916503906,0.8976030349731445,0.3211702108383178,0.3047281205654144,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9152526855469,0.9228334426879884,0.346546471118927,0.2427790164947509,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9150085449219,0.8550099730491638,0.2777259051799774,0.2638216912746429,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.91436767578125,0.7394092679023743,0.1771068125963211,0.8022270798683167,284.9152526855469,284.95001220703125,297.2587280273437,295.0633544921875,297.2585144042969,297.30035400390625,286.9177551269531,1.0,0.4368013739585876,1.0,1.0,0.0,1.0,-2.328855276107788,2.3288509845733643,4.3658828872139566e-06,1.8011198043823242,0.9349304437637328,0.9349304437637328,0.0,83.13626861572266,127.0,58340.86328125,0.0,1050.8382568359375,1.0,282.156494140625,285.80078125,298.1039428710937,301.879638671875,293.1499938964844,293.1499938964844,281.8500061035156,36540.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437134623527527,1.0,0.0,0.0,3.824283599853516,3.8243093490600586,9.758733767739614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.283203125,0.0,1740.08935546875,1895.4371337890625,0.0,2876.428955078125,0.9445666074752808,1.0,0.0,3.0,1.0,0.0
18001020,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.915063500404358,0.3625113368034363,0.3270211815834045,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169860839844,0.8781354427337646,0.3222554922103882,0.3060813844203949,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8168334960937,0.9009401798248292,0.3474334478378296,0.2436473667621612,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8173522949219,0.8378463387489319,0.278795450925827,0.2651543319225311,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.81939697265625,0.725122332572937,0.1777426153421402,0.8065531253814697,284.8168334960937,284.95001220703125,297.262939453125,295.0785827636719,297.26275634765625,297.2995300292969,286.8160400390625,1.0,0.4437691867351532,1.0,1.0,0.0,1.0,-2.3389716148376465,2.338967084884644,4.403790171636501e-06,1.808949828147888,0.8432014584541321,0.8432014584541321,0.0,90.36602020263672,127.0,59198.54296875,0.0,1090.5347900390625,1.0,281.8973083496094,285.684814453125,298.1361083984375,302.0415954589844,293.1499938964844,293.1499938964844,281.8500061035156,40897.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504745364189148,1.0,0.0,0.0,3.734764814376831,3.734790563583374,9.30721625991282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.4951171875,0.0,1667.0262451171875,1895.4371337890625,0.0,2939.7158203125,0.9250683784484864,1.0,0.0,3.0,1.0,0.0
18001080,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890686035156,0.8948020339012146,0.362949013710022,0.3275427520275116,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88873291015625,0.8605853915214539,0.3234025239944458,0.3073789179325104,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8889465332031,0.8822578191757202,0.3484079241752624,0.2444683760404586,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8882141113281,0.8224268555641174,0.2799164652824402,0.2664390504360199,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.88592529296875,0.7114761471748352,0.1784018874168396,0.8107172250747681,284.8889465332031,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.2994079589844,286.8946533203125,1.0,0.4509769976139068,1.0,1.0,0.0,1.0,-2.348687171936035,2.348682641983032,4.440305019670632e-06,1.81644070148468,0.8573006987571716,0.8573006987571716,0.0,98.10213470458984,145.0,59143.01171875,0.0,1132.1453857421875,1.0,281.85760498046875,285.7606506347656,298.11773681640625,301.95587158203125,293.1499938964844,293.1499938964844,282.1499938964844,40401.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851370096206665,1.0,0.0,0.0,3.617924213409424,3.6179487705230713,8.733981076147757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.3720703125,0.0,1530.4178466796875,1895.4371337890625,0.0,2948.104736328125,0.9025209546089172,1.0,0.0,3.0,1.0,0.0
18001140,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0344543457031,0.8782764673233032,0.364024817943573,0.3284856975078583,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.03399658203125,0.8460834622383118,0.3249371647834778,0.308924525976181,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0343017578125,0.8665772676467896,0.3498529493808746,0.2455178201198578,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.03326416015625,0.8089396357536316,0.2813788652420044,0.2679404616355896,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0297546386719,0.6987618803977966,0.1792969703674316,0.8155567646026611,285.0343017578125,284.95001220703125,297.269287109375,295.1080017089844,297.2691650390625,297.30377197265625,287.04107666015625,1.0,0.4584489166736603,1.0,1.0,0.0,1.0,-2.3605494499206543,2.3605451583862305,4.485023964662105e-06,1.825543642044068,0.956998646259308,0.956998646259308,0.0,105.94305419921876,145.0,58782.73828125,0.0,1176.950439453125,1.0,282.1007995605469,285.9119567871094,298.07672119140625,301.7738342285156,293.1499938964844,293.1499938964844,282.1499938964844,34226.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450977802276611,1.0,0.0,0.0,3.6780693531036377,3.678093433380127,9.0267855057391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.7705078125,0.0,1551.2470703125,1895.4371337890625,0.0,2889.378662109375,0.9123746752738952,1.0,0.0,3.0,1.0,0.0
18001200,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0420227050781,0.864517092704773,0.3653151392936706,0.3298799395561218,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0420837402344,0.8341134786605835,0.3266451954841614,0.3107800185680389,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.04205322265625,0.8535906672477722,0.3514783382415771,0.2468348890542984,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0421447753906,0.7967391014099121,0.2830026745796203,0.2697188854217529,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0424194335937,0.6878829598426819,0.1803322285413742,0.8213672041893005,285.04205322265625,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.3099975585937,287.0412292480469,1.0,0.4661915898323059,1.0,1.0,0.0,1.0,-2.375149965286255,2.375145435333252,4.540471309155691e-06,1.8367940187454224,0.9933184385299684,0.9933184385299684,0.0,113.83065795898438,148.0,59324.078125,0.0,1225.553955078125,1.0,282.14239501953125,285.9072265625,298.1054382324219,301.8708190917969,293.1499938964844,293.1499938964844,281.8500061035156,32586.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438344597816467,1.0,0.0,0.0,3.767359972000122,3.7673842906951904,9.470381883147638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.5068359375,0.0,1641.3348388671875,1895.4371337890625,0.0,2877.560791015625,0.9294356107711792,1.0,0.0,3.0,1.0,0.0
18001260,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9034423828125,0.8553705811500549,0.3660949766635895,0.3310576677322387,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9039611816406,0.8262897729873657,0.3280785381793976,0.3125098049640655,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90362548828125,0.8451118469238281,0.3527391850948334,0.2480272203683853,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.90478515625,0.7886618971824646,0.2843942642211914,0.2713875472545624,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9086303710937,0.6807699799537659,0.1812385767698288,0.8268596529960632,284.9035949707031,284.95001220703125,297.2733459472656,295.1361999511719,297.2732849121094,297.3120422363281,286.89569091796875,1.0,0.4720755815505981,1.0,1.0,0.0,1.0,-2.3886830806732178,2.388678312301636,4.592330697050784e-06,1.8473020792007449,0.9113558530807496,0.9113558530807496,0.0,119.9373016357422,148.0,60647.1328125,0.0,1266.2064208984375,1.0,281.8955078125,285.7431030273437,298.1774597167969,302.13336181640625,293.1499938964844,293.1499938964844,281.8500061035156,35581.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851142942905426,1.0,0.0,0.0,3.7775650024414062,3.777590274810791,9.521758670416602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.8857421875,0.0,1676.53515625,1895.4371337890625,0.0,2945.977294921875,0.9318355321884156,1.0,0.0,3.0,1.0,0.0
18001320,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.912353515625,0.8478838205337524,0.3665784299373626,0.3317316770553589,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.91217041015625,0.8199464678764343,0.3293287754058838,0.313920646905899,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91229248046875,0.8382983803749084,0.3537788093090057,0.2489267736673355,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118957519531,0.7821779847145081,0.2856261730194092,0.2727773785591125,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.91070556640625,0.6750885844230652,0.1820426732301712,0.8314895629882812,284.9123229980469,284.95001220703125,297.274658203125,295.1498718261719,297.27459716796875,297.3099670410156,286.9158935546875,1.0,0.477155327796936,1.0,1.0,0.0,1.0,-2.3995025157928467,2.399497985839844,4.633953722077422e-06,1.8556711673736568,0.8999670147895813,0.8999670147895813,0.0,125.2191390991211,136.0,60764.3984375,0.0,1300.654052734375,1.0,281.85699462890625,285.7614440917969,298.18194580078125,302.1097106933594,293.1499938964844,293.1499938964844,282.1499938964844,37505.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542124629020691,1.0,0.0,0.0,3.717063665390015,3.717088460922241,9.219201047017124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.3544921875,0.0,1620.540283203125,1895.4371337890625,0.0,2974.739990234375,0.9215399026870728,1.0,0.0,3.0,1.0,0.0
18001380,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0523681640625,0.8455964922904968,0.3675945401191711,0.3324370980262756,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.05194091796875,0.818352222442627,0.3309036791324615,0.315299242734909,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522155761719,0.8364654183387756,0.3552213609218597,0.2498225271701812,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0512390136719,0.7806713581085205,0.2871440947055816,0.2741241753101349,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0479431152344,0.67380291223526,0.1830435693264007,0.8358042240142822,285.05224609375,284.95001220703125,297.2755432128906,295.16326904296875,297.2755126953125,297.31268310546875,287.05889892578125,1.0,0.4796509742736816,1.0,1.0,0.0,1.0,-2.409882068634033,2.409877300262451,4.673953299061395e-06,1.8636393547058103,1.0,1.0,0.0,127.40663146972656,136.0,60326.39453125,0.0,1322.1529541015625,1.0,282.1031188964844,285.9115905761719,298.14453125,301.9373474121094,293.1499938964844,293.1499938964844,282.1499938964844,33354.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495199680328369,1.0,0.0,0.0,3.7770044803619385,3.777029275894165,9.51893355249922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.162109375,0.0,1658.6290283203125,1895.4371337890625,0.0,2930.774658203125,0.933519184589386,1.0,0.0,3.0,1.0,0.0
18001440,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0692749023437,0.8471260070800781,0.3689125478267669,0.3335206806659698,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0692443847656,0.8202773332595825,0.3327001631259918,0.316903680562973,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0692749023437,0.8382584452629089,0.3569110333919525,0.250930905342102,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0692138671875,0.7828075885772705,0.2888666093349457,0.2756637036800384,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0690002441406,0.6757602691650391,0.1842119991779327,0.8406724333763123,285.0692749023437,284.95001220703125,297.2760925292969,295.17645263671875,297.2760925292969,297.3184509277344,287.0699462890625,1.0,0.4809947907924652,1.0,1.0,0.0,1.0,-2.422138929367065,2.4221341609954834,4.721424375020433e-06,1.8730522394180296,1.0,1.0,0.0,127.37003326416016,124.0,60709.78125,0.0,1336.9432373046875,1.0,282.14306640625,285.9200134277344,298.1686706542969,302.0262756347656,293.1499938964844,293.1499938964844,281.8500061035156,33254.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490339517593384,1.0,0.0,0.0,3.840896606445313,3.840922117233277,9.84370331025275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.8662109375,0.0,1734.4864501953125,1895.4371337890625,0.0,2926.223388671875,0.946196973323822,1.0,0.0,3.0,1.0,0.0
18001500,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9321594238281,0.8506006002426147,0.3698039948940277,0.334490031003952,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9327392578125,0.8240537047386169,0.334274411201477,0.3184530735015869,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9323425292969,0.8419660329818726,0.3583014607429504,0.2519785165786743,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9337158203125,0.7869032025337219,0.2904044985771179,0.2771589159965515,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9380798339844,0.6794894933700562,0.1852889955043792,0.8454684019088745,284.9322814941406,284.95001220703125,297.2763671875,295.1893920898437,297.2763366699219,297.3205261230469,286.9215087890625,1.0,0.4813766777515411,1.0,1.0,0.0,1.0,-2.4339849948883057,2.433980226516724,4.767643986269832e-06,1.8822044134140008,0.9586737751960754,0.9586737751960754,0.0,126.02774047851562,124.0,62154.6640625,0.0,1345.9320068359375,1.0,281.8940124511719,285.7506103515625,298.23406982421875,302.2843322753906,293.1499938964844,293.1499938964844,281.8500061035156,34604.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563801050186157,1.0,0.0,0.0,3.8671600818634033,3.867186069488525,9.978782600228442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.3388671875,0.0,1777.3936767578125,1895.4371337890625,0.0,2995.060302734375,0.9521551132202148,1.0,0.0,3.0,1.0,0.0
18001560,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9129943847656,0.8548708558082581,0.3703067898750305,0.3349528312683105,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9128723144531,0.8286581039428711,0.335615873336792,0.3196866512298584,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9129638671875,0.8465455174446106,0.3594072163105011,0.2527350485324859,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9126892089844,0.7919015884399414,0.2917405664920807,0.2783797681331634,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9119873046875,0.6840375065803528,0.1862397193908691,0.8494452834129333,284.9129638671875,284.95001220703125,297.2763671875,295.2021179199219,297.2763671875,297.3189392089844,286.9154663085937,1.0,0.4809056222438812,1.0,1.0,0.0,1.0,-2.4431796073913574,2.4431748390197754,4.803656793228583e-06,1.889296531677246,0.9328022599220276,0.9328022599220276,0.0,123.91905975341795,112.0,62301.0390625,0.0,1348.5107421875,1.0,281.8564453125,285.7440185546875,298.23712158203125,302.2637634277344,293.1499938964844,293.1499938964844,281.54998779296875,36798.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597100973129272,1.0,0.0,0.0,3.828257322311402,3.828283309936523,9.779024594536168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9807.6982421875,0.0,1746.943603515625,1895.4371337890625,0.0,3026.285888671875,0.9456807374954224,1.0,0.0,3.0,1.0,0.0
18001620,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8173522949219,0.8606122732162476,0.3707573711872101,0.3353075087070465,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.81744384765625,0.834598183631897,0.3369247019290924,0.3208377659320831,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8173828125,0.8525840640068054,0.3604774475097656,0.2534258663654327,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81768798828125,0.7983058094978333,0.293049693107605,0.2795256376266479,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8191833496094,0.689842939376831,0.187177762389183,0.8531558513641357,284.8173522949219,284.95001220703125,297.2762145996094,295.21466064453125,297.2762451171875,297.3174133300781,286.8179016113281,1.0,0.4797877371311188,1.0,1.0,0.0,1.0,-2.4516544342041016,2.4516496658325195,4.8369070100307e-06,1.895798325538636,0.8421768546104431,0.8421768546104431,0.0,120.99019622802734,112.0,63079.7265625,0.0,1346.7762451171875,1.0,281.5972595214844,285.6327514648437,298.2650146484375,302.4186706542969,293.1499938964844,293.1499938964844,281.54998779296875,41164.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865673303604126,1.0,0.0,0.0,3.733710289001465,3.733736038208008,9.301961654273328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.302734375,0.0,1667.8341064453125,1895.4371337890625,0.0,3082.2216796875,0.9250683784484864,1.0,0.0,3.0,1.0,0.0
18001680,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8918762207031,0.8677703142166138,0.3713687658309936,0.335564911365509,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8916320800781,0.841844916343689,0.3383378088474273,0.3219194710254669,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8918151855469,0.86004638671875,0.3616805672645569,0.2540605664253235,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8912353515625,0.8060059547424316,0.294451355934143,0.2806090116500854,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8893737792969,0.6968165636062622,0.1881810277700424,0.8566526174545288,284.8918151855469,284.95001220703125,297.27593994140625,295.2270202636719,297.2759704589844,297.31719970703125,286.8963928222656,1.0,0.4781550467014313,1.0,1.0,0.0,1.0,-2.459527015686035,2.459522247314453,4.867828010901576e-06,1.9018001556396484,0.859237551689148,0.859237551689148,0.0,117.4164810180664,100.0,62987.51953125,0.0,1341.56982421875,1.0,281.5575866699219,285.7072448730469,298.2458190917969,302.32720947265625,293.1499938964844,293.1499938964844,281.8500061035156,40226.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660804033279419,1.0,0.0,0.0,3.6250271797180176,3.625051736831665,8.768308816797798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.818359375,0.0,1536.970703125,1895.4371337890625,0.0,3086.041015625,0.903918445110321,1.0,0.0,3.0,1.0,0.0
18001740,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316772460937,0.8775739073753357,0.3726150691509247,0.3362025618553161,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.8514636158943176,0.3401619791984558,0.3232448399066925,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0315856933594,0.8700665831565857,0.3633759319782257,0.2549205422401428,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.03076171875,0.815588653087616,0.2962199747562408,0.2819051444530487,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0278625488281,0.705816924571991,0.1894457787275314,0.8608084321022034,285.0316162109375,284.95001220703125,297.275634765625,295.2391967773437,297.275634765625,297.3222351074219,287.0370483398437,1.0,0.4762278199195862,1.0,1.0,0.0,1.0,-2.469463586807251,2.46945858001709,4.906950380245689e-06,1.909349799156189,0.9554292559623718,0.9554292559623718,0.0,113.02684783935548,100.0,62565.578125,0.0,1335.44677734375,1.0,281.8009338378906,285.8544921875,298.2069091796875,302.1416320800781,293.1499938964844,293.1499938964844,281.8500061035156,34299.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599448800086975,1.0,0.0,0.0,3.681963205337525,3.6819872856140137,9.045908200278064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.259765625,0.0,1556.183349609375,1895.4371337890625,0.0,3028.48779296875,0.9132271409034728,1.0,0.0,3.0,1.0,0.0
18001800,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.03350830078125,0.8903642296791077,0.3740853369235992,0.3372702598571777,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0335388183594,0.8638923764228821,0.3421677947044372,0.3248680233955383,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.03350830078125,0.8830085396766663,0.3652595579624176,0.256038635969162,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0336303710937,0.8270975351333618,0.2981604933738708,0.2834683060646057,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0339660644531,0.7166697382926941,0.190861091017723,0.8658837676048279,285.03350830078125,284.95001220703125,297.2752990722656,295.2512512207031,297.2752990722656,297.32928466796875,287.0325012207031,1.0,0.4741640090942383,1.0,1.0,0.0,1.0,-2.48201322555542,2.482008218765259,4.956728389515774e-06,1.91895592212677,0.985709011554718,0.985709011554718,0.0,107.96154022216795,88.0,63061.14453125,0.0,1329.642822265625,1.0,281.8424072265625,285.8471374511719,298.23388671875,302.2359924316406,293.1499938964844,293.1499938964844,281.54998779296875,32846.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586793541908264,1.0,0.0,0.0,3.7648227214813232,3.76484727859497,9.457630767428782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.28125,0.0,1640.3648681640625,1895.4371337890625,0.0,3016.61962890625,0.9290000200271606,1.0,0.0,3.0,1.0,0.0
18001860,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89666748046875,0.9047211408615112,0.3750504553318023,0.3381879925727844,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.89703369140625,0.8781108260154724,0.3439006805419922,0.3264324367046356,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8967590332031,0.8976076245307922,0.3667807579040527,0.2570815086364746,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8976745605469,0.8398733139038086,0.2998708188533783,0.2849899232387543,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90093994140625,0.7279036641120911,0.1921532303094864,0.8709745407104492,284.8966979980469,284.95001220703125,297.2749938964844,295.26318359375,297.2750244140625,297.3323974609375,286.8903503417969,1.0,0.4719396829605102,1.0,1.0,0.0,1.0,-2.4941961765289307,2.494191169738769,5.005429102311609e-06,1.9283485412597656,0.9017481803894044,0.9017481803894044,0.0,102.7387466430664,88.0,64323.8828125,0.0,1322.6279296875,1.0,281.5956726074219,285.6877136230469,298.2999267578125,302.4917907714844,293.1499938964844,293.1499938964844,281.54998779296875,36077.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653440475463867,1.0,0.0,0.0,3.765134811401367,3.765159845352173,9.459198508920964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.8779296875,0.0,1665.6695556640625,1895.4371337890625,0.0,3079.13330078125,0.9292824864387512,1.0,0.0,3.0,1.0,0.0
18001920,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9141540527344,0.9210749864578248,0.3757481873035431,0.3386477828025818,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140014648437,0.8934008479118347,0.3454756736755371,0.3277234137058258,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140930175781,0.9136173129081726,0.368108719587326,0.257866233587265,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9137268066406,0.8536969423294067,0.3014435172080993,0.2862767875194549,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125671386719,0.739614725112915,0.193358227610588,0.8754100799560547,284.91412353515625,284.95001220703125,297.2748413085937,295.2749938964844,297.2748413085937,297.3330993652344,286.91748046875,1.0,0.4694905281066894,1.0,1.0,0.0,1.0,-2.504119634628296,2.504114389419556,5.04522722621914e-06,1.935973763465881,0.8957668542861938,0.8957668542861938,0.0,97.60092163085938,76.0,64399.2421875,0.0,1313.07666015625,1.0,281.5570678710937,285.7119445800781,298.3016967773437,302.4599609375,293.1499938964844,293.1499938964844,281.8500061035156,37651.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677974939346313,1.0,0.0,0.0,3.7023496627807617,3.702374458312988,9.146356774181186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.81640625,0.0,1604.7242431640625,1895.4371337890625,0.0,3102.1494140625,0.9184601902961732,1.0,0.0,3.0,1.0,0.0
18001980,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.04998779296875,0.9415104389190674,0.3769870698451996,0.3392629623413086,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0497131347656,0.9121686816215516,0.3473895490169525,0.3291126787662506,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0499267578125,0.9344349503517152,0.3698509037494659,0.2587437927722931,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491638183594,0.8706952333450317,0.3033164739608764,0.287649393081665,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0463562011719,0.7538802027702332,0.1947687715291977,0.8801069259643555,285.04998779296875,284.95001220703125,297.2748413085937,295.2867431640625,297.2748413085937,297.3377685546875,287.05548095703125,1.0,0.4669422209262848,1.0,1.0,0.0,1.0,-2.5148699283599854,2.514864921569824,5.088385933049722e-06,1.9441639184951784,0.9959904551506042,0.9959904551506042,0.0,92.1369857788086,76.0,63970.796875,0.0,1303.069091796875,1.0,281.8028259277344,285.8572998046875,298.266357421875,302.2867736816406,293.1499938964844,293.1499938964844,281.8500061035156,33384.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631282448768616,1.0,0.0,0.0,3.7634117603302,3.763436317443848,9.450542961531028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.30078125,0.0,1642.8662109375,1895.4371337890625,0.0,3058.34716796875,0.9304728507995604,1.0,0.0,3.0,1.0,0.0
18002040,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0597229003906,0.9657925963401794,0.3784992396831512,0.3403116762638092,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0596923828125,0.938126504421234,0.3495026528835296,0.3307929039001465,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0597229003906,0.9597424268722534,0.3718126714229584,0.259878933429718,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0596923828125,0.8926715850830078,0.3053739070892334,0.2892812490463257,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.05963134765625,0.7725437879562378,0.1963291019201278,0.88566654920578,285.0597229003906,284.95001220703125,297.27508544921875,295.29840087890625,297.2750549316406,297.3446655273437,287.0599975585937,1.0,0.4644301533699035,1.0,1.0,0.0,1.0,-2.52815055847168,2.5281453132629395,5.142068403074518e-06,1.954336762428284,1.0,1.0,0.0,86.2335205078125,79.0,64406.86328125,0.0,1294.2122802734375,1.0,281.84295654296875,285.8594665527344,298.2903137207031,302.3792724609375,293.1499938964844,293.1499938964844,281.54998779296875,33105.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627002239227295,1.0,0.0,0.0,3.8322229385375977,3.8322482109069824,9.799293820833554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10042.515625,0.0,1722.7689208984375,1895.4371337890625,0.0,3054.332275390625,0.9441353678703308,1.0,0.0,3.0,1.0,0.0
18002100,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9231872558594,0.9821106791496276,0.3795565068721771,0.3413481414318084,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9236145019531,0.9576675295829772,0.351362943649292,0.3325274288654327,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9232788085937,0.9771541357040404,0.3734419047832489,0.2610313594341278,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9244079589844,0.9103893637657166,0.3072163760662079,0.2909794747829437,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92822265625,0.787723183631897,0.1977696120738983,0.8916914463043213,284.9232177734375,284.95001220703125,297.2756042480469,295.3099975585937,297.27557373046875,297.3482360839844,286.9140930175781,1.0,0.463896632194519,1.0,1.0,0.0,1.0,-2.542145013809204,2.542139768600464,5.19905779583496e-06,1.965112447738648,0.9491999745368958,0.9491999745368958,0.0,82.50240325927734,79.0,65883.984375,0.0,1295.54052734375,1.0,281.5941772460937,285.6927490234375,298.3519287109375,302.63818359375,293.1499938964844,293.1499938964844,281.54998779296875,34823.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696545362472534,1.0,0.0,0.0,3.854749917984009,3.854775667190552,9.91483943835192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9821.63671875,0.0,1763.8194580078125,1895.4371337890625,0.0,3119.56982421875,0.9492951035499572,1.0,0.0,3.0,1.0,0.0
18002160,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9156799316406,0.991746187210083,0.3802388906478882,0.3419549167156219,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.91558837890625,0.9701354503631592,0.3529883921146393,0.3340186178684234,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9156799316406,0.9877161979675292,0.3747862577438354,0.2619458138942718,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154052734375,0.9239606857299804,0.3088507056236267,0.2924738526344299,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.91455078125,0.7985457181930542,0.1990668773651123,0.8972154855728149,284.9156799316406,284.95001220703125,297.2764587402344,295.3215637207031,297.2763977050781,297.34869384765625,286.91851806640625,1.0,0.4640413224697113,1.0,1.0,0.0,1.0,-2.554199457168579,2.554194211959839,5.2484228945104405e-06,1.9744051694869995,0.9304486513137816,0.9304486513137816,0.0,80.33296203613281,97.0,66068.6640625,0.0,1301.2249755859375,1.0,281.5565185546875,285.6942443847656,298.35369873046875,302.61602783203125,293.1499938964844,293.1499938964844,281.25,36805.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726654052734375,1.0,0.0,0.0,3.814272880554199,3.814298629760742,9.707711114970152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10306.5361328125,0.0,1730.025634765625,1895.4371337890625,0.0,3147.81201171875,0.942660391330719,1.0,0.0,3.0,1.0,0.0
18002220,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8263244628906,0.9907822012901306,0.3808651566505432,0.3426062166690826,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8263854980469,0.9698341488838196,0.3545693755149841,0.3355763554573059,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82635498046875,0.9871861934661864,0.3760809004306793,0.2629048228263855,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82647705078125,0.9238632917404176,0.3104439973831177,0.2940388917922973,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.827392578125,0.7988047003746033,0.200328916311264,0.9031142592430116,284.8263244628906,284.95001220703125,297.2777099609375,295.3330993652344,297.27764892578125,297.3489685058594,286.8282165527344,1.0,0.4667584300041199,1.0,1.0,0.0,1.0,-2.566972255706787,2.566967010498047,5.300905286276247e-06,1.9842103719711304,0.8454664945602417,0.8454664945602417,0.0,81.18205261230469,97.0,66922.2265625,0.0,1321.0643310546875,1.0,281.29754638671875,285.5878601074219,298.38018798828125,302.7746276855469,293.1499938964844,293.1499938964844,281.25,40899.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782713413238525,1.0,0.0,0.0,3.725186109542847,3.7252118587493896,9.259536568606564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.4208984375,0.0,1655.8536376953125,1895.4371337890625,0.0,3200.378173828125,0.9231890439987184,1.0,0.0,3.0,1.0,0.0
18002280,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9018859863281,0.982871115207672,0.3816504776477813,0.3432538211345672,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017333984375,0.9613325595855712,0.356237530708313,0.3371508121490478,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90185546875,0.979495644569397,0.3774881958961487,0.2638694941997528,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.90142822265625,0.9148257970809937,0.3121106624603271,0.2956254482269287,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8999328613281,0.7921938896179199,0.2016259729862213,0.9091561436653136,284.90191650390625,284.95001220703125,297.2794189453125,295.3446350097656,297.27935791015625,297.3500671386719,286.90576171875,1.0,0.4707070589065552,1.0,1.0,0.0,1.0,-2.5799648761749268,2.5799593925476074,5.354551376512973e-06,1.994179964065552,0.8672009110450745,0.8672009110450745,0.0,84.01091003417969,115.0,66979.7109375,0.0,1350.0731201171875,1.0,281.2575988769531,285.6572265625,298.3632202148437,302.6920471191406,293.1499938964844,293.1499938964844,281.54998779296875,39524.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787803649902344,1.0,0.0,0.0,3.6364858150482178,3.636510133743286,8.823828352433338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.6318359375,0.0,1544.45849609375,1895.4371337890625,0.0,3205.14990234375,0.9058694243431092,1.0,0.0,3.0,1.0,0.0
18002340,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0403137207031,0.9715831875801086,0.3830302357673645,0.3443307876586914,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04010009765625,0.9491867423057556,0.3582861125469208,0.3390194475650787,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.040283203125,0.9683634042739868,0.3793525695800781,0.265093445777893,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.03961181640625,0.9032830595970154,0.314114362001419,0.2974750697612762,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.037109375,0.7831724286079407,0.2031498700380325,0.9160625338554382,285.04034423828125,284.95001220703125,297.2816772460937,295.356201171875,297.28155517578125,297.3550720214844,287.0451965332031,1.0,0.4757457375526428,1.0,1.0,0.0,1.0,-2.595489501953125,2.5954840183258057,5.418965884018689e-06,2.006071090698242,0.9657641053199768,0.9657641053199768,0.0,87.94605255126953,115.0,66665.15625,0.0,1387.5543212890625,1.0,281.50128173828125,285.8018493652344,298.3287048339844,302.515625,293.1499938964844,293.1499938964844,281.54998779296875,33926.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733861446380615,1.0,0.0,0.0,3.698587894439697,3.6986119747161865,9.127780344897474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.2685546875,0.0,1572.1776123046875,1895.4371337890625,0.0,3154.572021484375,0.9165765643119812,1.0,0.0,3.0,1.0,0.0
18002400,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.043212890625,0.9581249952316284,0.3845972120761871,0.3458613157272339,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0432434082031,0.9351373910903932,0.3604868650436401,0.3412196338176727,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.043212890625,0.9550659656524658,0.3813765347003937,0.2665994465351105,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.04327392578125,0.8913936018943787,0.3162596821784973,0.2996252477169037,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.04351806640625,0.7733513116836548,0.204790711402893,0.924027144908905,285.043212890625,284.95001220703125,297.28448486328125,295.3677978515625,297.2843322753906,297.361572265625,287.04254150390625,1.0,0.4817116260528564,1.0,1.0,0.0,1.0,-2.613932847976685,2.613927364349365,5.496128778759157e-06,2.0202651023864746,0.9995622038841248,0.9995622038841248,0.0,92.72974395751952,133.0,67302.1640625,0.0,1433.116455078125,1.0,281.54254150390625,285.7948913574219,298.35601806640625,302.6204833984375,293.1499938964844,293.1499938964844,281.25,32589.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727517127990723,1.0,0.0,0.0,3.783960103988648,3.783984661102295,9.554024700264565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10432.86328125,0.0,1660.923828125,1895.4371337890625,0.0,3148.62158203125,0.9331676959991456,1.0,0.0,3.0,1.0,0.0
18002460,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9090270996094,0.941226065158844,0.3856267929077148,0.347257912158966,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9092712402344,0.9185599684715272,0.3623746037483215,0.3433774709701538,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9090576171875,0.9384905099868774,0.3829981386661529,0.2680429816246032,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9098205566406,0.8777140974998474,0.318132996559143,0.3017490208148956,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9126281738281,0.762133777141571,0.2062633633613586,0.9320641160011292,284.9089660644531,284.95001220703125,297.2879333496094,295.37945556640625,297.2877502441406,297.364501953125,286.9033203125,1.0,0.4883132576942444,1.0,1.0,0.0,1.0,-2.6321511268615723,2.632145643234253,5.573053840635112e-06,2.034367799758911,0.9206159114837646,0.9206159114837646,0.0,98.59976959228516,133.0,68767.609375,0.0,1483.853271484375,1.0,281.295166015625,285.6351928710937,298.418701171875,302.8870544433594,293.1499938964844,293.1499938964844,281.25,35460.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795123100280762,1.0,0.0,0.0,3.7952284812927246,3.795253992080689,9.611012501409275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10201.2783203125,0.0,1696.62939453125,1895.4371337890625,0.0,3212.010009765625,0.9358885884284972,1.0,0.0,3.0,1.0,0.0
18002520,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.923583984375,0.9215319752693176,0.3863595724105835,0.348206877708435,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234924316406,0.9012870192527772,0.3640654683113098,0.3452621698379516,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.923583984375,0.9194207787513732,0.3843834102153778,0.2692272961139679,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9233093261719,0.8627986907958984,0.3198287189006805,0.3036369085311889,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92236328125,0.7499661445617676,0.2076032310724258,0.9394203424453736,284.9236145019531,284.95001220703125,297.29205322265625,295.39117431640625,297.2918701171875,297.364990234375,286.9265441894531,1.0,0.4952721893787384,1.0,1.0,0.0,1.0,-2.648089408874512,2.6480836868286133,5.640760264213896e-06,2.0466911792755127,0.916656255722046,0.916656255722046,0.0,105.55400848388672,151.0,69028.2109375,0.0,1536.998291015625,1.0,281.2568664550781,285.6514892578125,298.4210205078125,302.8668212890625,293.1499938964844,293.1499938964844,280.95001220703125,36843.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822885155677795,1.0,0.0,0.0,3.752519369125366,3.752544403076172,9.39591700443998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.34765625,0.0,1656.7362060546875,1895.4371337890625,0.0,3238.02392578125,0.929055392742157,1.0,0.0,3.0,1.0,0.0
18002580,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8406677246094,0.9035260677337646,0.3870396614074707,0.3491527438163757,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8406677246094,0.8858736753463745,0.3657103478908539,0.3471408188343048,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8406677246094,0.9021980166435242,0.385716438293457,0.2704063057899475,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8406677246094,0.848968505859375,0.3214812278747558,0.3055186569690704,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.841064453125,0.7387120127677917,0.2089025378227234,0.9467283487319946,284.8406677246094,284.95001220703125,297.29693603515625,295.4029846191406,297.29669189453125,297.365234375,286.8439636230469,1.0,0.5025207996368408,1.0,1.0,0.0,1.0,-2.6639440059661865,2.663938283920288,5.70848260394996e-06,2.05893349647522,0.8391290307044983,0.8391290307044983,0.0,113.0709457397461,151.0,69913.1171875,0.0,1593.19287109375,1.0,280.9990234375,285.5506896972656,298.44793701171875,303.0310363769531,293.1499938964844,293.1499938964844,280.95001220703125,40753.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876892328262329,1.0,0.0,0.0,3.66725492477417,3.667279958724976,8.973781859822338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10362.494140625,0.0,1588.185791015625,1895.4371337890625,0.0,3288.591064453125,0.9103575944900512,1.0,0.0,3.0,1.0,0.0
18002640,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.914794921875,0.8878798484802246,0.3878843486309051,0.35004323720932,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9147033691406,0.8715118765830994,0.3674463033676147,0.3489772975444793,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.914794921875,0.8870874643325806,0.3871651589870453,0.2715469300746918,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9144897460937,0.8363161683082581,0.3232110738754272,0.3073625862598419,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9134521484375,0.7283163666725159,0.210239440202713,0.9538880586624146,284.9148254394531,284.95001220703125,297.3026123046875,295.4149169921875,297.3023681640625,297.3661499023437,286.91748046875,1.0,0.5099499821662903,1.0,1.0,0.0,1.0,-2.6794090270996094,2.679403305053711,5.774870714958524e-06,2.0708465576171875,0.8654944896697998,0.8654944896697998,0.0,121.06051635742188,169.0,70106.8125,0.0,1651.6268310546875,1.0,280.9580383300781,285.612548828125,298.43365478515625,302.95806884765625,293.1499938964844,293.1499938964844,281.25,38830.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888310432434082,1.0,0.0,0.0,3.59901762008667,3.59904146194458,8.642934403724212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.54296875,0.0,1498.064697265625,1895.4371337890625,0.0,3294.403076171875,0.8969526290893555,1.0,0.0,3.0,1.0,0.0
18002700,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.04541015625,0.8745059370994568,0.3892748355865478,0.3512997925281524,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0452880859375,0.8593485355377197,0.3695380687713623,0.3510546386241913,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.04541015625,0.8741498589515686,0.3890396058559418,0.2729040682315826,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0448913574219,0.8255876898765564,0.325257807970047,0.3094188868999481,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0428466796875,0.7193000912666321,0.2117929756641388,0.9616962671279908,285.0455017089844,284.95001220703125,297.30914306640625,295.4269714355469,297.3088684082031,297.3703918457031,287.0492248535156,1.0,0.5175994634628296,1.0,1.0,0.0,1.0,-2.696894884109497,2.6968889236450195,5.850325578649063e-06,2.084282159805298,0.9619709849357604,0.9619709849357604,0.0,129.1084442138672,169.0,69873.7734375,0.0,1713.9429931640625,1.0,281.20050048828125,285.7488098144531,298.4032287597656,302.7900390625,293.1499938964844,293.1499938964844,281.25,33519.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834950923919678,1.0,0.0,0.0,3.666715860366821,3.666739702224731,8.971143756753008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10134.021484375,0.0,1533.2044677734375,1895.4371337890625,0.0,3249.32568359375,0.9090633988380432,1.0,0.0,3.0,1.0,0.0
18002760,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.04278564453125,0.863206148147583,0.3908224105834961,0.3529457151889801,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0428161621094,0.8491230010986328,0.3717646598815918,0.3534134328365326,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.04278564453125,0.863196074962616,0.3910548686981201,0.2745036780834198,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0428771972656,0.8163137435913086,0.3274312615394592,0.3117288649082184,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04315185546875,0.7112442851066589,0.2134554088115692,0.9703760147094728,285.04278564453125,284.95001220703125,297.3166198730469,295.43914794921875,297.3162841796875,297.3759155273437,287.0419616699219,1.0,0.5254796743392944,1.0,1.0,0.0,1.0,-2.71683406829834,2.7168281078338623,5.937078640272375e-06,2.0996570587158203,0.9925792813301086,0.9925792813301086,0.0,137.17713928222656,172.0,70581.7578125,0.0,1780.8017578125,1.0,281.2423095703125,285.7372131347656,298.4310302734375,302.90155029296875,293.1499938964844,293.1499938964844,280.95001220703125,32376.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883243203163147,1.0,0.0,0.0,3.75445294380188,3.7544775009155273,9.40560312301386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10899.28515625,0.0,1624.6282958984375,1895.4371337890625,0.0,3246.966796875,0.9263370633125304,1.0,0.0,3.0,1.0,0.0
