time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002820,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9093933105469,0.8558272123336792,0.3918330371379852,0.354331374168396,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095458984375,0.8426883220672607,0.3736705780029297,0.35559943318367,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9093933105469,0.8561858534812927,0.3926626145839691,0.2759448587894439,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9100341796875,0.8102500438690186,0.3293246626853943,0.313882976770401,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9124450683594,0.7059181928634644,0.2149432003498077,0.9785334467887878,284.9092712402344,284.95001220703125,297.3250732421875,295.4515075683594,297.32470703125,297.378173828125,286.9045104980469,1.0,0.5315133929252625,1.0,1.0,0.0,1.0,-2.7352566719055176,2.73525071144104,6.018024123477517e-06,2.1139674186706543,0.9138908982276917,0.9138908982276917,0.0,143.30601501464844,172.0,72072.984375,0.0,1837.2069091796875,1.0,280.99578857421875,285.5787353515625,298.49102783203125,303.1709899902344,293.1499938964844,293.1499938964844,280.95001220703125,35415.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898605704307556,1.0,0.0,0.0,3.765892744064331,3.7659177780151367,9.463007017984636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.208984375,0.0,1661.45263671875,1895.4371337890625,0.0,3308.903564453125,0.9292131662368774,1.0,0.0,3.0,1.0,0.0
18002880,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9268798828125,0.8497560620307922,0.3925933539867401,0.3552192449569702,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.92681884765625,0.8375813364982605,0.3754040002822876,0.3574434518814087,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9268798828125,0.850545346736908,0.3940635025501251,0.277078777551651,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9266662597656,0.8052156567573547,0.3310626149177551,0.31573086977005,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92584228515625,0.7016477584838867,0.2163152396678924,0.9856679439544678,284.92694091796875,284.95001220703125,297.33453369140625,295.46405029296875,297.3341369628906,297.3783874511719,286.929443359375,1.0,0.5367525219917297,1.0,1.0,0.0,1.0,-2.7507002353668213,2.7506940364837646,6.086226221668767e-06,2.125928401947021,0.9129274487495422,0.9129274487495422,0.0,148.5686798095703,160.0,72347.2734375,0.0,1885.622802734375,1.0,280.9570617675781,285.5950622558594,298.4931945800781,303.1507568359375,293.1499938964844,293.1499938964844,280.6499938964844,36654.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924948573112488,1.0,0.0,0.0,3.727105617523194,3.72713041305542,9.269081147067482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11213.2451171875,0.0,1625.654296875,1895.4371337890625,0.0,3333.53125,0.9232543110847472,1.0,0.0,3.0,1.0,0.0
18002940,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84527587890625,0.8482601642608643,0.3933243751525879,0.3559957146644592,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8452453613281,0.8368226289749146,0.3771063983440399,0.3591542243957519,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84527587890625,0.8494688272476196,0.3954284489154815,0.2781155109405517,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8451843261719,0.8045955300331116,0.3327724635601043,0.3174445927143097,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84527587890625,0.7013686299324036,0.2176631242036819,0.99213707447052,284.8453063964844,284.95001220703125,297.3450927734375,295.4767761230469,297.3446655273437,297.3785095214844,286.8492736816406,1.0,0.5394667387008667,1.0,1.0,0.0,1.0,-2.76477313041687,2.7647671699523926,6.148732609290164e-06,2.136837959289551,0.8370788097381592,0.8370788097381592,0.0,150.60633850097656,160.0,73184.53125,0.0,1917.1800537109373,1.0,280.6996765136719,285.4960021972656,298.51922607421875,303.31427001953125,293.1499938964844,293.1499938964844,280.6499938964844,40641.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897553026676178,1.0,0.0,0.0,3.642616271972656,3.642641067504883,8.853605208969384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10839.302734375,0.0,1559.6278076171875,1895.4371337890625,0.0,3380.76416015625,0.904873788356781,1.0,0.0,3.0,1.0,0.0
18003000,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9164428710937,0.8493778109550476,0.3942695260047912,0.3566602170467376,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9163818359375,0.8385751843452454,0.3789364993572235,0.3607507646083832,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9164428710937,0.8510129451751709,0.3969494700431824,0.2790628969669342,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.916259765625,0.8065929412841797,0.334595650434494,0.3190478682518005,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91552734375,0.7034139633178711,0.2190837115049362,0.9981122016906738,284.9164733886719,284.95001220703125,297.3568420410156,295.48974609375,297.3563232421875,297.37957763671875,286.9183349609375,1.0,0.5409774780273438,1.0,1.0,0.0,1.0,-2.777735948562622,2.777729749679565,6.206470516190166e-06,2.146831512451172,0.8631963729858398,0.8631963729858398,0.0,150.6367950439453,148.0,73371.8984375,0.0,1937.759765625,1.0,280.6582336425781,285.552490234375,298.50653076171875,303.24139404296875,293.1499938964844,293.1499938964844,280.95001220703125,38591.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979890942573547,1.0,0.0,0.0,3.5826315879821777,3.582655429840088,8.564413178646646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.5166015625,0.0,1478.534423828125,1895.4371337890625,0.0,3384.832275390625,0.8930072784423828,1.0,0.0,3.0,1.0,0.0
18003060,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0412902832031,0.8532488942146301,0.3957729041576385,0.3576485216617584,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0412292480469,0.8428888320922852,0.381141722202301,0.362542986869812,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.04132080078125,0.855262279510498,0.3989145159721374,0.2801938056945801,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0409240722656,0.8111187219619751,0.3367574512958526,0.3208195865154266,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0393371582031,0.7078176140785217,0.2207497358322143,1.0045456886291504,285.0413818359375,284.95001220703125,297.3697509765625,295.5029296875,297.36920166015625,297.3840026855469,287.0439758300781,1.0,0.5416512489318848,1.0,1.0,0.0,1.0,-2.792292833328247,2.7922866344451904,6.271546226344071e-06,2.158015012741089,0.9556875228881836,0.9556875228881836,0.0,148.9475860595703,148.0,73107.40625,0.0,1952.861572265625,1.0,280.9001159667969,285.6835632324219,298.4793701171875,303.0728454589844,293.1499938964844,293.1499938964844,280.95001220703125,33485.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933109045028687,1.0,0.0,0.0,3.6489603519439697,3.648983955383301,8.884471753844991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10593.625,0.0,1513.2037353515625,1895.4371337890625,0.0,3341.156494140625,0.9049955010414124,1.0,0.0,3.0,1.0,0.0
18003120,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8596521615982056,0.3974379003047943,0.3589847087860107,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.03289794921875,0.8495748043060303,0.3834925293922424,0.3645793199539184,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8620120286941528,0.4010309278964996,0.2815393507480621,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.032958984375,0.8177306056022644,0.3390590250492096,0.3228098750114441,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0332946777344,0.7141609787940979,0.2225465178489685,1.0117182731628418,285.0328369140625,284.95001220703125,297.3839416503906,295.516357421875,297.38336181640625,297.3897705078125,287.0318603515625,1.0,0.5417793989181519,1.0,1.0,0.0,1.0,-2.808974027633667,2.8089675903320312,6.346651844069129e-06,2.170884132385254,0.9797773957252502,0.9797773957252502,0.0,145.91358947753906,136.0,73773.015625,0.0,1965.051513671875,1.0,280.9421691894531,285.66845703125,298.5076599121094,303.1840515136719,293.1499938964844,293.1499938964844,280.6499938964844,32542.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929863572120667,1.0,0.0,0.0,3.732179641723633,3.732203722000122,9.29433554119896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11386.3330078125,0.0,1600.079345703125,1895.4371337890625,0.0,3338.1240234375,0.921381413936615,1.0,0.0,3.0,1.0,0.0
18003180,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90283203125,0.8672129511833191,0.3985927700996399,0.3601213991641998,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9029235839844,0.8574760556221008,0.3855398893356323,0.366505891084671,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9028015136719,0.8699823021888733,0.402759313583374,0.2827736437320709,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9032897949219,0.8252065181732178,0.3410970866680145,0.3247082233428955,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9052429199219,0.7210873961448669,0.2241890132427215,1.0187023878097534,284.9026794433594,284.95001220703125,297.39947509765625,295.5300598144531,297.3988342285156,297.39263916015625,286.8992919921875,1.0,0.5414245128631592,1.0,1.0,0.0,1.0,-2.824819326400757,2.824812889099121,6.418583325284999e-06,2.183187484741211,0.900031328201294,0.900031328201294,0.0,142.25819396972656,136.0,75179.21875,0.0,1972.9903564453125,1.0,280.6963806152344,285.5154113769531,298.5654602050781,303.44903564453125,293.1499938964844,293.1499938964844,280.6499938964844,35877.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990164399147034,1.0,0.0,0.0,3.734049081802368,3.7340738773345934,9.303649903813492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11136.56640625,0.0,1627.7659912109375,1895.4371337890625,0.0,3394.41455078125,0.9222605228424072,1.0,0.0,3.0,1.0,0.0
18003240,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9281311035156,0.8752593994140625,0.3995661437511444,0.3608252108097076,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9281005859375,0.8660111427307129,0.3874582052230835,0.3681407868862152,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9281311035156,0.8785237669944763,0.4043281972408294,0.2837403416633606,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9279479980469,0.8330785632133484,0.3430180847644806,0.3263477981090545,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9272155761719,0.7281877994537354,0.2257484942674636,1.0248831510543823,284.9281921386719,284.95001220703125,297.4163818359375,295.5440368652344,297.4156799316406,297.3938903808594,286.9303283691406,1.0,0.5405980348587036,1.0,1.0,0.0,1.0,-2.83819317817688,2.838186740875244,6.479560397565365e-06,2.193549394607544,0.9039826989173888,0.9039826989173888,0.0,138.31747436523438,124.0,75419.703125,0.0,1975.5880126953125,1.0,280.65728759765625,285.5365905761719,298.5683288574219,303.4244079589844,293.1499938964844,293.1499938964844,280.3500061035156,36772.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011048078536988,1.0,0.0,0.0,3.69367265701294,3.693697214126587,9.10353605831915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11705.6796875,0.0,1588.150146484375,1895.4371337890625,0.0,3413.880615234375,0.9159343838691713,1.0,0.0,3.0,1.0,0.0
18003300,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.85186767578125,0.8848949670791626,0.4005313813686371,0.361558198928833,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8518371582031,0.8761391043663025,0.3893591165542602,0.3697761297225952,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8518981933594,0.888644814491272,0.4058691263198852,0.2847078442573547,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8516845703125,0.8423177599906921,0.3449210226535797,0.3279830813407898,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8513488769531,0.736346960067749,0.227298155426979,1.031011700630188,284.8519592285156,284.95001220703125,297.4346923828125,295.55828857421875,297.4339599609375,297.39508056640625,286.857177734375,1.0,0.5394644141197205,1.0,1.0,0.0,1.0,-2.851535081863404,2.8515284061431885,6.5406511566834524e-06,2.203874111175537,0.8323474526405334,0.8323474526405334,0.0,133.8524932861328,124.0,76195.171875,0.0,1975.5792236328125,1.0,280.40057373046875,285.44354248046875,298.5951538085937,303.58624267578125,293.1499938964844,293.1499938964844,280.3500061035156,40746.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055655598640442,1.0,0.0,0.0,3.6060729026794434,3.606097459793091,8.676854577061022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11313.2841796875,0.0,1519.9320068359375,1895.4371337890625,0.0,3455.40576171875,0.8969929814338684,1.0,0.0,3.0,1.0,0.0
18003360,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8616638183594,0.8948625326156616,0.4016663432121277,0.3622792065143585,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.86199951171875,0.8866601586341858,0.3913488090038299,0.3713915944099426,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.86151123046875,0.8990765810012817,0.4075132608413696,0.2856516540050506,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.863525390625,0.8519653081893921,0.3468956649303436,0.3295972049236297,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86962890625,0.7448054552078247,0.2288898080587387,1.0370800495147705,284.8609619140625,284.95001220703125,297.4545288085937,295.5728759765625,297.4461364746094,297.39678955078125,286.8303527832031,1.0,0.5379927158355713,0.8577965497970581,0.8577965497970581,0.2000000029802322,1.0,-2.864706754684448,2.460294723510742,0.4044119119644165,1.8115543127059937,0.8173818588256836,0.8173818588256836,0.0,129.31654357910156,112.0,73524.3515625,0.0,1972.75,1.0,280.3584899902344,285.3632507324219,298.5843811035156,303.4860534667969,293.1499938964844,293.1499938964844,280.6499938964844,39281.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055294990539552,1.0,0.0,0.0,3.547304391860962,3.547327995300293,8.396343673666706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.349609375,0.0,1445.7520751953125,1895.4371337890625,0.0,3455.070556640625,0.8841370344161987,1.0,0.0,3.0,1.0,0.0
18003420,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87017822265625,0.9061856269836426,0.4026201963424682,0.3629665076732635,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.87017822265625,0.8985125422477722,0.3932079672813415,0.372963547706604,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.87017822265625,0.9111440181732178,0.4089862108230591,0.2865527272224426,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87017822265625,0.8629805445671082,0.3487483859062195,0.3311649560928345,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8694763183594,0.7544310688972473,0.2304022759199142,1.0429737567901611,284.87017822265625,284.95001220703125,297.4759216308594,295.5877990722656,297.4488830566406,297.3970031738281,286.86383056640625,1.0,0.536264181137085,0.7155930399894714,0.7155930399894714,0.4000000059604645,1.0,-2.8774659633636475,1.885406494140625,0.992059588432312,1.2355563640594482,0.7812618017196655,0.7812618017196655,0.0,124.48497772216795,112.0,65636.15625,0.0,1967.426025390625,1.0,280.5945739746094,285.3926086425781,298.5077819824219,302.892822265625,293.1499938964844,293.1499938964844,280.6499938964844,44029.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933237791061401,1.0,0.0,0.0,3.2825491428375244,3.2825710773468018,7.189782991190441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9765.884765625,0.0,1215.5269775390625,1895.4371337890625,0.0,3341.27685546875,0.834028959274292,1.0,0.0,3.0,1.0,0.0
18003480,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8187561035156,0.9213563203811646,0.4036819636821747,0.3637183010578155,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8185729980469,0.9135048985481262,0.3951270282268524,0.3745591938495636,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8188781738281,0.9271271824836732,0.4105136096477508,0.2874687016010284,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8176574707031,0.8766458630561829,0.3506499230861664,0.3327460587024688,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8136901855469,0.766377866268158,0.2319567650556564,1.0488947629928589,284.8191833496094,284.95001220703125,297.4989318847656,295.6030578613281,297.44561767578125,297.3974304199219,286.8342590332031,1.0,0.5344351530075073,0.5733895897865295,0.5733895897865295,0.6000000238418579,1.0,-2.8903968334198,1.3637491464614868,1.5266478061676023,0.711873471736908,0.7004855275154114,0.7004855275154114,0.0,119.1406478881836,100.0,58249.40234375,0.0,1961.0831298828125,1.0,280.6385803222656,285.3436279296875,298.455322265625,302.4511413574219,293.1499938964844,293.1499938964844,280.95001220703125,51449.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751404881477356,1.0,0.0,0.0,2.9406769275665283,2.94069766998291,5.770161806140095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.9248046875,0.0,971.0587768554688,1895.4371337890625,0.0,3171.0244140625,0.7655985951423645,1.0,0.0,3.0,1.0,0.0
18003540,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8543701171875,0.9408631324768066,0.4051783680915832,0.3646196722984314,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8544006347656,0.93353271484375,0.3973315060138702,0.3762422502040863,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8543701171875,0.9469199776649476,0.4123621582984924,0.2884517312049866,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8544921875,0.8937408924102783,0.3528026938438415,0.3343983888626098,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8551330566406,0.7813964486122131,0.2336938232183456,1.0550494194030762,284.85430908203125,284.95001220703125,297.5235900878906,295.6186828613281,297.4422607421875,297.4004211425781,286.8540954589844,1.0,0.5326371192932129,0.4311861097812652,0.4311861097812652,0.800000011920929,1.0,-2.9040584564208984,0.9761841893196106,1.927874207496643,0.3216009736061096,0.6933513283729553,0.6933513283729553,0.0,113.25762939453124,100.0,53437.99609375,0.0,1955.0623779296875,1.0,280.8746337890625,285.35302734375,298.3912048339844,301.9521179199219,293.1499938964844,293.1499938964844,280.95001220703125,45448.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478932976722717,1.0,0.0,0.0,2.842665910720825,2.842684745788574,5.391939339460805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.1962890625,0.0,861.8445434570312,1895.4371337890625,0.0,2915.54296875,0.7374584078788757,1.0,0.0,3.0,1.0,0.0
18003600,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8544006347656,0.963221549987793,0.4067080616950989,0.3657093048095703,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8544616699219,0.9570375680923462,0.3995785117149353,0.3780620396137237,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8543701171875,0.9689735174179076,0.4142375886440277,0.2895422875881195,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8547058105469,0.915255069732666,0.3549941778182983,0.3361703157424927,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.7997795343399048,0.2354779839515686,1.061647891998291,284.8542785644531,284.95001220703125,297.54998779296875,295.6346435546875,297.4364929199219,297.4035949707031,286.8515930175781,1.0,0.5309500098228455,0.2889826595783233,0.2889826595783233,1.0,1.0,-2.9189229011535645,0.5826747417449951,2.3362481594085693,-0.0749261155724525,0.6642450094223022,0.6642450094223022,0.0,107.02196502685548,118.0,48884.72265625,0.0,1950.4124755859373,1.0,280.93084716796875,285.3360290527344,298.3866577148437,301.6805114746094,293.1499938964844,293.1499938964844,281.25,45653.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217968940734863,1.0,0.0,0.0,2.6449222564697266,2.644939422607422,4.667874122787907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.64794921875,0.0,728.40869140625,1895.4371337890625,0.0,2672.224365234375,0.6968916058540344,1.0,0.0,3.0,1.0,0.0
18003660,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98272705078125,0.9705686569213868,0.4085436165332794,0.3670921325683594,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9827880859375,0.9652230143547058,0.4020210802555084,0.3801591694355011,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9826354980469,0.9762524366378784,0.4163464307785034,0.2908398509025574,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833068847656,0.924160897731781,0.3573516607284546,0.3382078111171722,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.98516845703125,0.8070153594017029,0.2373622059822082,1.0694262981414795,284.982421875,284.95001220703125,297.5777893066406,295.6512451171875,297.4463806152344,297.4082336425781,286.9721984863281,1.0,0.5330772995948792,0.3126081228256225,0.3126081228256225,1.0,1.0,-2.936460494995117,0.6222556829452515,2.314204931259156,-0.0394417569041252,0.7442110180854797,0.7442110180854797,0.0,105.7679214477539,118.0,48733.55078125,0.0,1972.8709716796875,1.0,281.1610412597656,285.4689636230469,298.3832397460937,301.4453430175781,293.1499938964844,293.1499938964844,281.25,34956.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933874726295471,1.0,0.0,0.0,2.713787078857422,2.7138030529022217,4.914110149911721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.1796875,0.0,713.8934936523438,1895.4371337890625,0.0,2411.129150390625,0.7020041346549988,1.0,0.0,3.0,1.0,0.0
18003720,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9949951171875,0.9698434472084044,0.4102024435997009,0.3687115609645843,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99493408203125,0.9649895429611206,0.4043293297290802,0.3824420273303985,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9950256347656,0.9757343530654908,0.4183084666728973,0.2922937870025635,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9946594238281,0.9240838289260864,0.3595741689205169,0.3404098451137543,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931640625,0.8073046207427979,0.2391179651021957,1.077766180038452,284.9951477050781,284.95001220703125,297.6065979003906,295.6686096191406,297.4569396972656,297.4114074707031,286.9986877441406,1.0,0.5366880893707275,0.3362335860729217,0.3362335860729217,1.0,1.0,-2.955571413040161,0.6928036212921143,2.262767791748047,0.026802472770214,0.758686900138855,0.758686900138855,0.0,107.18325805664062,136.0,48809.8125,0.0,2011.4774169921875,1.0,281.2271423339844,285.4993896484375,298.4761047363281,301.5520935058594,293.1499938964844,293.1499938964844,281.54998779296875,34711.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776815295219421,1.0,0.0,0.0,2.7278800010681152,2.727895975112915,4.965281164004409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.16259765625,0.0,721.671875,1895.4371337890625,0.0,2269.348876953125,0.7037180662155151,1.0,0.0,3.0,1.0,0.0
18003780,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0563659667969,0.9630566239356996,0.4119073748588562,0.3703041672706604,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0563659667969,0.9585455060005188,0.4066449701786041,0.3847118616104126,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0563659667969,0.9694145321846008,0.4202951788902282,0.2937351167201996,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0562744140625,0.9173368215560912,0.3617889583110809,0.3425943851470947,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0557556152344,0.8024367690086365,0.2408272922039032,1.0859858989715576,285.056396484375,284.95001220703125,297.6363830566406,295.686767578125,297.4710388183594,297.4142761230469,287.05682373046875,1.0,0.5414251685142517,0.3598590791225433,0.3598590791225433,1.0,1.0,-2.974452257156372,0.7635629773139954,2.210889339447021,0.0932933986186981,0.8251591920852661,0.8251591920852661,0.0,110.53414154052734,136.0,49734.40234375,0.0,2059.976806640625,1.0,281.4680480957031,285.57086181640625,298.5512390136719,301.60321044921875,293.1499938964844,293.1499938964844,281.54998779296875,29702.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668782472610474,1.0,0.0,0.0,2.8930110931396484,2.8930275440216064,5.584618634202343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.78466796875,0.0,805.4390869140625,1895.4371337890625,0.0,2173.167724609375,0.7334416508674622,1.0,0.0,3.0,1.0,0.0
18003840,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.039306640625,0.9519845247268676,0.4134193658828735,0.3719187676906585,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.039306640625,0.9478018879890442,0.4088163077831268,0.3869990706443786,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.039306640625,0.9589261412620544,0.4221213757991791,0.2951932549476623,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0393981933594,0.9068977236747742,0.3638638257980346,0.3447888493537903,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0397644042969,0.7943553924560547,0.2424074858427047,1.0941611528396606,285.03924560546875,284.95001220703125,297.6670837402344,295.7056579589844,297.4853820800781,297.4156188964844,287.0380859375,1.0,0.547004222869873,0.3834845423698425,0.3834845423698425,1.0,1.0,-2.9933624267578125,0.8336726427078247,2.1596896648406982,0.1591644138097763,0.8465449213981628,0.8465449213981628,0.0,115.34097290039062,154.0,51121.03125,0.0,2116.544921875,1.0,281.5314636230469,285.5582275390625,298.6611022949219,301.849853515625,293.1499938964844,293.1499938964844,281.8500061035156,29276.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669245600700378,1.0,0.0,0.0,3.035960912704468,3.035978317260742,6.150149829409202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.7841796875,0.0,909.4618530273438,1895.4371337890625,0.0,2173.577392578125,0.7629801630973816,1.0,0.0,3.0,1.0,0.0
18003900,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1065979003906,0.9374743700027466,0.4148660600185394,0.3733927607536316,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1065979003906,0.9337611198425292,0.4109167754650116,0.389183759689331,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10662841796875,0.9449840784072876,0.4238767623901367,0.2965623140335083,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1064758300781,0.8948085904121399,0.3658636212348938,0.3468861579895019,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1058349609375,0.7841484546661377,0.2438970655202865,1.10193133354187,285.1066589355469,284.95001220703125,297.69873046875,295.7252502441406,297.5003967285156,297.4159851074219,287.10748291015625,1.0,0.553143322467804,0.4071100056171417,0.4071100056171417,1.0,1.0,-3.011268377304077,0.9018942713737488,2.109374046325684,0.2233671396970749,0.9316748976707458,0.9316748976707458,0.0,121.38511657714844,154.0,51853.765625,0.0,2178.39208984375,1.0,281.7806396484375,285.6409912109375,298.7130126953125,301.9058532714844,293.1499938964844,293.1499938964844,281.8500061035156,27120.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674974799156189,1.0,0.0,0.0,3.2058424949646,3.2058608531951904,6.85768782204832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.84765625,0.0,1034.5355224609375,1895.4371337890625,0.0,2178.648193359375,0.7998297810554504,1.0,0.0,3.0,1.0,0.0
18003960,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06158447265625,0.922068417072296,0.4161902368068695,0.3749099671840668,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06158447265625,0.9189766049385072,0.4129169285297394,0.391386866569519,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615234375,0.9298430681228638,0.4255241453647613,0.2979528605937958,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0619201660156,0.8824360966682434,0.3677648901939392,0.3489934504032135,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0634155273437,0.7736133337020874,0.2452887594699859,1.1096218824386597,285.0613708496094,284.95001220703125,297.731201171875,295.7455139160156,297.509765625,297.4154663085937,287.0561218261719,1.0,0.5597249269485474,0.4040355086326599,0.4040355086326599,1.0,1.0,-3.029191255569458,0.9047648906707764,2.1244263648986816,0.2222937792539596,0.9484310150146484,0.9484310150146484,0.0,128.1863555908203,172.0,52782.01953125,0.0,2245.271484375,1.0,281.836669921875,285.5901184082031,298.78424072265625,302.1190185546875,293.1499938964844,293.1499938964844,281.54998779296875,27675.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739337086677551,1.0,0.0,0.0,3.3692450523376465,3.369265079498291,7.574579399260983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.986328125,0.0,1185.18017578125,1895.4371337890625,0.0,2235.849609375,0.8355374336242676,1.0,0.0,3.0,1.0,0.0
18004020,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9019775390625,0.906002163887024,0.4167946875095367,0.3760687112808227,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9020080566406,0.9038265347480774,0.4143992662429809,0.3933287560939789,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.90191650390625,0.913497269153595,0.4265638291835785,0.2991142868995666,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024963378906,0.8692612648010254,0.3691910803318023,0.3508620858192444,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9048156738281,0.7623932361602783,0.2463141530752182,1.1164470911026,284.9017028808594,284.95001220703125,297.7645568847656,295.7664489746094,297.5150756835937,297.4100341796875,286.8958740234375,1.0,0.5664911270141602,0.4009610116481781,0.4009610116481781,1.0,1.0,-3.044774293899536,0.902269721031189,2.1425044536590576,0.2164638936519622,0.8530151844024658,0.8530151844024658,0.0,135.96214294433594,172.0,54110.43359375,0.0,2313.730712890625,1.0,281.6039733886719,285.4115295410156,298.8689880371094,302.4195251464844,293.1499938964844,293.1499938964844,281.54998779296875,33101.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878342866897583,1.0,0.0,0.0,3.408766031265259,3.408787250518799,7.753319550829474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.9697265625,0.0,1260.7279052734375,1895.4371337890625,0.0,2360.756591796875,0.8467376828193665,1.0,0.0,3.0,1.0,0.0
18004080,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9031677246094,0.8906123638153076,0.4171311557292938,0.3767136633396148,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9031677246094,0.8892016410827637,0.4156278967857361,0.3948679566383362,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9031982421875,0.8977869749069214,0.4273219406604767,0.2999255955219269,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9031066894531,0.8558073043823242,0.3703725934028625,0.3523599505424499,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9027404785156,0.7509154081344604,0.2471077740192413,1.1218825578689575,284.9032287597656,284.95001220703125,297.7987060546875,295.7879638671875,297.5187072753906,297.4021301269531,286.9044189453125,1.0,0.5732240080833435,0.3978865146636963,0.3978865146636963,1.0,1.0,-3.0567142963409424,0.8983808755874634,2.158333539962769,0.2100216299295425,0.8359480500221252,0.8359480500221252,0.0,144.60818481445312,190.0,54088.296875,0.0,2380.671142578125,1.0,281.5599670410156,285.4107971191406,298.8673095703125,302.40240478515625,293.1499938964844,293.1499938964844,281.8500061035156,36301.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950500845909119,1.0,0.0,0.0,3.3570542335510254,3.3570756912231445,7.519864766436513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.32470703125,0.0,1233.096923828125,1895.4371337890625,0.0,2426.258056640625,0.8402410745620728,1.0,0.0,3.0,1.0,0.0
18004140,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0048828125,0.8770850896835327,0.4179963767528534,0.3775324821472168,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0048522949219,0.8762689232826233,0.4171633124351501,0.3964694738388061,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0049133300781,0.8843200206756592,0.4284684062004089,0.3008075356483459,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00469970703125,0.8441328406333923,0.3718168437480926,0.3538994789123535,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0037536621094,0.7409278154373169,0.2480363696813583,1.1272025108337402,285.0049743652344,284.95001220703125,297.8336181640625,295.8100891113281,297.5246887207031,297.3974609375,287.00653076171875,1.0,0.5799989700317383,0.3948120176792145,0.3948120176792145,1.0,1.0,-3.0689260959625244,0.8944934010505676,2.1744327545166016,0.203427642583847,0.9051139950752258,0.9051139950752258,0.0,153.33920288085938,190.0,53543.796875,0.0,2449.077880859375,1.0,281.79449462890625,285.5223693847656,298.8162841796875,302.2171936035156,293.1499938964844,293.1499938964844,281.8500061035156,32612.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79177325963974,1.0,0.0,0.0,3.4273808002471924,3.4274020195007324,7.838230544621183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.537109375,0.0,1275.5126953125,1895.4371337890625,0.0,2396.460693359375,0.8544391393661499,1.0,0.0,3.0,1.0,0.0
18004200,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930114746094,0.8657593727111816,0.4190528392791748,0.3787457048892975,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930114746094,0.8653905987739563,0.4188300669193268,0.3983276188373565,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99298095703125,0.8729410767555237,0.4297808706760406,0.3019279539585113,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930725097656,0.8343924283981323,0.3733754158020019,0.3556613326072693,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9934387207031,0.7325608134269714,0.2490311563014984,1.1331123113632202,284.9929504394531,284.95001220703125,297.8692626953125,295.8327331542969,297.5318603515625,297.3944702148437,286.9917907714844,1.0,0.5868958830833435,0.3917374908924103,0.3917374908924103,1.0,1.0,-3.083186626434326,0.8912135362625122,2.1919729709625244,0.1970265656709671,0.9140539169311525,0.9140539169311525,0.0,161.934326171875,208.0,53862.42578125,0.0,2521.1953125,1.0,281.8402709960937,285.5086669921875,298.8332824707031,302.2841491699219,293.1499938964844,293.1499938964844,281.54998779296875,32311.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911906838417053,1.0,0.0,0.0,3.511072158813477,3.511094331741333,8.225699161812372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.1181640625,0.0,1357.483154296875,1895.4371337890625,0.0,2391.172119140625,0.8713058829307556,1.0,0.0,3.0,1.0,0.0
18004260,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8783874511719,0.8551806211471558,0.419655829668045,0.3798327445983886,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8783874511719,0.8552655577659607,0.4201893210411072,0.4001040458679199,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8783264160156,0.8623031377792358,0.4307310879230499,0.3029787242412567,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8785705566406,0.8252516984939575,0.3746538162231445,0.3573479950428009,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8796081542969,0.7246471047401428,0.2498188912868499,1.1387444734573364,284.8782653808594,284.95001220703125,297.9056091308594,295.8559265136719,297.5383605957031,297.38885498046875,286.8770751953125,1.0,0.5937860608100891,0.391713798046112,0.391713798046112,1.0,1.0,-3.096696376800537,0.8952878713607788,2.201408624649048,0.1982399821281433,0.8328804969787598,0.8328804969787598,0.0,170.84095764160156,208.0,54890.4140625,0.0,2594.090576171875,1.0,281.6017150878906,285.3751220703125,298.9027404785156,302.5179748535156,293.1499938964844,293.1499938964844,281.54998779296875,37198.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983889579772949,1.0,0.0,0.0,3.481184244155884,3.4812068939208984,8.086253160399792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.4990234375,0.0,1361.889892578125,1895.4371337890625,0.0,2456.704833984375,0.8662411570549011,1.0,0.0,3.0,1.0,0.0
18004320,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9103698730469,0.8449834585189819,0.4201618731021881,0.3805860877037048,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9103698730469,0.8455578088760376,0.4214486181735992,0.4016311168670654,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.910400390625,0.8520686030387878,0.4315727651119232,0.3038123250007629,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9102783203125,0.8162122368812561,0.3758327662944793,0.3588057458400726,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9097595214844,0.7166970372200012,0.2505044639110565,1.143543362617493,284.9104309082031,284.95001220703125,297.9426574707031,295.87957763671875,297.5445556640625,297.3822937011719,286.9120788574219,1.0,0.6005470752716064,0.3916901051998138,0.3916901051998138,1.0,1.0,-3.107963800430298,0.8991119265556335,2.2088518142700195,0.1996813416481018,0.8353133797645569,0.8353133797645569,0.0,180.135986328125,196.0,54882.5234375,0.0,2665.2490234375,1.0,281.55926513671875,285.4001159667969,298.9092102050781,302.4869079589844,293.1499938964844,293.1499938964844,281.8500061035156,37939.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007722496986389,1.0,0.0,0.0,3.4144136905670166,3.414435863494873,7.77903267135116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.3251953125,0.0,1300.095947265625,1895.4371337890625,0.0,2478.488037109375,0.8547775745391846,1.0,0.0,3.0,1.0,0.0
18004380,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01904296875,0.8415036201477051,0.4211688041687011,0.3813701570034027,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01904296875,0.8424862623214722,0.4230291247367859,0.4030855894088745,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0190734863281,0.8486645221710205,0.4328069686889648,0.3046191036701202,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.01885986328125,0.8132742047309875,0.3772945702075958,0.3601695001125335,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.01788330078125,0.7140130400657654,0.2513668835163116,1.1476044654846191,285.0191650390625,284.95001220703125,297.9803161621094,295.9037170410156,297.5533752441406,297.379150390625,287.0209045410156,1.0,0.6035770773887634,0.3916664123535156,0.3916664123535156,1.0,1.0,-3.1181480884552,0.9025593996047974,2.2155888080596924,0.2009879797697067,0.9128931760787964,0.9128931760787964,0.0,184.14028930664065,196.0,54358.6015625,0.0,2706.60107421875,1.0,281.7959289550781,285.5194091796875,298.8764343261719,302.3167419433594,293.1499938964844,293.1499938964844,281.8500061035156,33189.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949410676956177,1.0,0.0,0.0,3.483275413513184,3.483297348022461,8.095970542854047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.3837890625,0.0,1335.4049072265625,1895.4371337890625,0.0,2425.265380859375,0.8675686717033386,1.0,0.0,3.0,1.0,0.0
18004440,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.00982666015625,0.8417405486106873,0.4223417639732361,0.3824141919612884,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00982666015625,0.8430527448654175,0.4247388243675232,0.404686838388443,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097961425781,0.8490168452262878,0.4341941177845001,0.3055755794048309,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0098876953125,0.8138668537139893,0.3788754045963287,0.3616518080234527,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0102233886719,0.714450478553772,0.2523240149021148,1.1518663167953491,285.009765625,284.95001220703125,298.0185852050781,295.9282531738281,297.5633544921875,297.3773803710937,287.0086364746094,1.0,0.6053614616394043,0.3916427195072174,0.3916427195072174,1.0,1.0,-3.129384279251098,0.9063687324523926,2.223015546798706,0.2024109363555908,0.9288285374641418,0.9288285374641418,0.0,185.05291748046875,184.0,54729.73828125,0.0,2733.801025390625,1.0,281.8407592773437,285.5090026855469,298.9096374511719,302.4046936035156,293.1499938964844,293.1499938964844,281.54998779296875,32443.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931952476501465,1.0,0.0,0.0,3.567739963531494,3.5677623748779297,8.493362315675768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.474609375,0.0,1417.5498046875,1895.4371337890625,0.0,2409.381103515625,0.8842341303825378,1.0,0.0,3.0,1.0,0.0
18004500,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885803222656,0.8435550332069397,0.4230313003063202,0.3832411170005798,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885803222656,0.8452486395835876,0.4261251389980316,0.4061249494552612,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885192871094,0.8510202169418335,0.4351928234100342,0.3063952922821045,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887939453125,0.816031277179718,0.3801666796207428,0.3629835844039917,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8900756835937,0.7162834405899048,0.2530883848667145,1.1555967330932615,284.888427734375,284.95001220703125,298.05743408203125,295.9532165527344,297.57159423828125,297.3729553222656,286.8862609863281,1.0,0.6060710549354553,0.3916190266609192,0.3916190266609192,1.0,1.0,-3.139186143875122,0.9096755385398864,2.22951078414917,0.2037353664636612,0.8480314016342163,0.8480314016342163,0.0,184.3492889404297,184.0,55819.97265625,0.0,2749.630126953125,1.0,281.60028076171875,285.36798095703125,298.990478515625,302.6579284667969,293.1499938964844,293.1499938964844,281.54998779296875,36876.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999688982963562,1.0,0.0,0.0,3.54712986946106,3.5471532344818115,8.395518307224847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.7431640625,0.0,1428.0770263671875,1895.4371337890625,0.0,2471.140625,0.8807663321495056,1.0,0.0,3.0,1.0,0.0
18004560,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9124450683594,0.8461229801177979,0.4235725104808807,0.3836393058300018,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9124450683594,0.8482913970947266,0.4273845553398132,0.4072346985340118,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9124450683594,0.8538529872894287,0.4360436201095581,0.3069311380386352,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.912353515625,0.8189625144004822,0.381337821483612,0.3640137910842895,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118957519531,0.7187685370445251,0.2537521123886108,1.1582579612731934,284.9125061035156,284.95001220703125,298.0968017578125,295.978515625,297.5790100097656,297.367431640625,286.9139709472656,1.0,0.6058637499809265,0.391299158334732,0.391299158334732,1.0,1.0,-3.146084785461426,0.9112236499786376,2.234861135482788,0.2039066553115844,0.8466941714286804,0.8466941714286804,0.0,182.6177978515625,172.0,55754.1015625,0.0,2754.189208984375,1.0,281.5587158203125,285.3871765136719,299.0037841796875,302.6348876953125,293.1499938964844,293.1499938964844,281.8500061035156,37944.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022156953811646,1.0,0.0,0.0,3.479851484298706,3.4798743724823,8.08006291208585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.384765625,0.0,1365.853515625,1895.4371337890625,0.0,2491.7001953125,0.8691660165786743,1.0,0.0,3.0,1.0,0.0
18004620,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0224914550781,0.8503734469413757,0.4246388971805572,0.3842061460018158,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0224914550781,0.8529739379882812,0.4289841949939728,0.4084259867668152,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.02252197265625,0.8583700656890869,0.437301903963089,0.3075482547283172,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0223083496094,0.8233654499053955,0.3828116357326507,0.3651074469089508,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0213317871094,0.7225107550621033,0.2546175122261047,1.1609889268875122,285.0226135253906,284.95001220703125,298.1366882324219,296.004150390625,297.5888977050781,297.3651123046875,287.02447509765625,1.0,0.6050685048103333,0.3909793198108673,0.3909793198108673,1.0,1.0,-3.153534412384033,0.9129116535186768,2.2406225204467773,0.2039892524480819,0.926097810268402,0.926097810268402,0.0,179.6394805908203,172.0,55140.5625,0.0,2753.165771484375,1.0,281.7975158691406,285.5093688964844,298.9742126464844,302.4638061523437,293.1499938964844,293.1499938964844,281.8500061035156,33343.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962163686752319,1.0,0.0,0.0,3.5441763401031494,3.544198751449585,8.381541647395352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.1982421875,0.0,1399.293212890625,1895.4371337890625,0.0,2436.883544921875,0.8812577724456787,1.0,0.0,3.0,1.0,0.0
