time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004680,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0141296386719,0.8565298914909363,0.4258882105350494,0.3851299285888672,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0141296386719,0.8594968318939209,0.4307230412960052,0.4098579585552215,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0140991210937,0.8647838830947876,0.4387209415435791,0.308382511138916,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0141906738281,0.8293716311454773,0.3844141960144043,0.3664135932922363,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0145263671875,0.7276198267936707,0.2555890381336212,1.1643770933151243,285.0140686035156,284.95001220703125,298.1770324707031,296.0300598144531,297.6000671386719,297.3644714355469,287.01287841796875,1.0,0.6039443016052246,0.3906594812870025,0.3906594812870025,1.0,1.0,-3.1630122661590576,0.9152920842170716,2.247720241546631,0.2043271213769912,0.9439847469329834,0.9439847469329834,0.0,175.58154296875,160.0,55478.55859375,0.0,2750.385986328125,1.0,281.84130859375,285.4998474121094,299.0093078613281,302.5520935058594,293.1499938964844,293.1499938964844,281.54998779296875,32549.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794289767742157,1.0,0.0,0.0,3.6261913776397705,3.626214504241944,8.773941431172716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.423828125,0.0,1481.19482421875,1895.4371337890625,0.0,2419.3369140625,0.8974639177322388,1.0,0.0,3.0,1.0,0.0
18004740,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8891296386719,0.863361656665802,0.4266285002231598,0.3858781158924103,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8891296386719,0.8667600750923157,0.4321240186691284,0.4111736118793487,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890686035156,0.8719176054000854,0.439732939004898,0.3091124892234802,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8893737792969,0.8359742760658264,0.3857138454914093,0.3676163554191589,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907470703125,0.7332112789154053,0.2563607394695282,1.1674755811691284,284.8889465332031,284.95001220703125,298.2178039550781,296.0562744140625,297.6093139648437,297.36102294921875,286.8863220214844,1.0,0.6024918556213379,0.3903396427631378,0.3903396427631378,1.0,1.0,-3.171549081802368,0.917338490486145,2.2542104721069336,0.2046151608228683,0.8615585565567017,0.8615585565567017,0.0,171.1632843017578,160.0,56600.98828125,0.0,2743.716552734375,1.0,281.5989074707031,285.3544311523437,299.0914001464844,302.807861328125,293.1499938964844,293.1499938964844,281.54998779296875,36737.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800849974155426,1.0,0.0,0.0,3.609217643737793,3.609241485595703,8.691994253240409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.236328125,0.0,1493.727783203125,1895.4371337890625,0.0,2479.19873046875,0.8945960998535156,1.0,0.0,3.0,1.0,0.0
18004800,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9097595214844,0.8702400922775269,0.4271855652332306,0.3862033784389496,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9097595214844,0.8741785883903503,0.4333765208721161,0.4121792018413543,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9097900390625,0.8791477680206299,0.4405695796012878,0.3095684051513672,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.90966796875,0.8426904082298279,0.3868728280067444,0.3685371577739715,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9091796875,0.7388572692871094,0.2570167183876037,1.1696281433105469,284.90985107421875,284.95001220703125,298.2590026855469,296.0827331542969,297.61767578125,297.35614013671875,286.9114685058594,1.0,0.6006681323051453,0.390019804239273,0.390019804239273,1.0,1.0,-3.1773951053619385,0.9184587597846984,2.2589364051818848,0.2045235931873321,0.8574407696723938,0.8574407696723938,0.0,166.6870880126953,148.0,56517.51171875,0.0,2731.259521484375,1.0,281.5582275390625,285.37164306640625,299.1061706542969,302.7854309082031,293.1499938964844,293.1499938964844,281.8500061035156,38002.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029325008392334,1.0,0.0,0.0,3.5410470962524414,3.5410704612731934,8.366748716071015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.2783203125,0.0,1429.833740234375,1895.4371337890625,0.0,2498.2666015625,0.8827201128005981,1.0,0.0,3.0,1.0,0.0
18004860,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.02374267578125,0.8786091804504395,0.4282799661159515,0.3867126405239105,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02374267578125,0.883040726184845,0.4349793493747711,0.4132880270481109,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0237731933594,0.887829065322876,0.4418235719203949,0.3101193606853485,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0235595703125,0.8507380485534668,0.3883424699306488,0.3695425689220428,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0224914550781,0.745607316493988,0.2578767538070678,1.171950101852417,285.0238952636719,284.95001220703125,298.3005676269531,296.109375,297.6285705566406,297.3546142578125,287.0260314941406,1.0,0.5986637473106384,0.3897683024406433,0.3897683024406433,1.0,1.0,-3.183998346328736,0.9200193285942078,2.263979196548462,0.204582005739212,0.9392569661140442,0.9392569661140442,0.0,161.66664123535156,148.0,55854.12890625,0.0,2717.32373046875,1.0,281.7989807128906,285.4984436035156,299.0780029296875,302.6125183105469,293.1499938964844,293.1499938964844,281.8500061035156,33494.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967987060546875,1.0,0.0,0.0,3.6016182899475098,3.6016414165496826,8.655430860926572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.05078125,0.0,1461.5086669921875,1895.4371337890625,0.0,2442.193359375,0.8941975235939026,1.0,0.0,3.0,1.0,0.0
18004920,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0179138183594,0.8890613317489624,0.4295715093612671,0.3876124620437622,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.01788330078125,0.8938901424407959,0.4367315471172333,0.4146690666675567,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01788330078125,0.8985185623168945,0.4432501792907715,0.3109115362167358,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0179443359375,0.860702633857727,0.3899494707584381,0.3707900047302246,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0182800292969,0.7539952397346497,0.2588469088077545,1.1750426292419434,285.0178527832031,284.95001220703125,298.3424377441406,296.1361999511719,297.64080810546875,297.3548278808594,287.0167236328125,1.0,0.5966418981552124,0.3895168006420135,0.3895168006420135,1.0,1.0,-3.192909240722656,0.9223791360855104,2.2705302238464355,0.2049357444047927,0.9597733616828918,0.9597733616828918,0.0,156.06851196289062,136.0,56184.19921875,0.0,2704.819091796875,1.0,281.8417663574219,285.4910583496094,299.11431884765625,302.7016906738281,293.1499938964844,293.1499938964844,281.54998779296875,32640.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947810292243958,1.0,0.0,0.0,3.681583881378174,3.681607484817505,9.044044304573616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.4951171875,0.0,1543.2371826171875,1895.4371337890625,0.0,2423.808349609375,0.9100161790847778,1.0,0.0,3.0,1.0,0.0
18004980,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89019775390625,0.9001404643058777,0.4303372502326965,0.3883506953716278,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8901672363281,0.9054469466209412,0.4381334483623504,0.4159484505653381,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.89013671875,0.9101234674453736,0.4442561864852905,0.3116105198860168,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.89044189453125,0.8714653849601746,0.3912416696548462,0.3719483315944671,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89190673828125,0.763092041015625,0.2596082389354706,1.1779087781906128,284.8899841308594,284.95001220703125,298.3846435546875,296.16314697265625,297.6509094238281,297.3519897460937,286.8869323730469,1.0,0.5945208072662354,0.3892652690410614,0.3892652690410614,1.0,1.0,-3.2010207176208496,0.92445570230484,2.2765650749206543,0.2052648812532425,0.8764286041259766,0.8764286041259766,0.0,150.50648498535156,136.0,57361.484375,0.0,2690.810791015625,1.0,281.5975952148437,285.3420104980469,299.1972351074219,302.9609069824219,293.1499938964844,293.1499938964844,281.54998779296875,36534.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012451529502869,1.0,0.0,0.0,3.6694045066833496,3.669428825378418,8.984304713521851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.830078125,0.0,1558.8880615234375,1895.4371337890625,0.0,2482.81494140625,0.9080211520195008,1.0,0.0,3.0,1.0,0.0
18005040,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071044921875,0.9114255905151368,0.430887371301651,0.3886530995368957,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071350097656,0.9178444147109984,0.4393645823001861,0.4169118106365204,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071350097656,0.9225500226020812,0.4450603127479553,0.3120290637016296,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9070129394531,0.8823342323303223,0.3923720419406891,0.3728196620941162,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065246582031,0.7722997069358826,0.2602372467517853,1.179826021194458,284.9071960449219,284.95001220703125,298.4270935058594,296.19024658203125,297.65985107421875,297.347412109375,286.9089050292969,1.0,0.5921883583068848,0.3890137672424316,0.3890137672424316,1.0,1.0,-3.2064015865325928,0.9255964159965516,2.2808051109313965,0.2052217572927475,0.8693293929100037,0.8693293929100037,0.0,145.20741271972656,124.0,57281.21875,0.0,2672.66943359375,1.0,281.5577392578125,285.3564453125,299.21319580078125,302.9403686523437,293.1499938964844,293.1499938964844,281.8500061035156,37974.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033003211021423,1.0,0.0,0.0,3.6025426387786865,3.6025664806365967,8.659873174110544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.1474609375,0.0,1495.58740234375,1895.4371337890625,0.0,2501.6376953125,0.8962999582290649,1.0,0.0,3.0,1.0,0.0
18005100,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02490234375,0.9256871938705444,0.4319875240325928,0.3891372978687286,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0249328613281,0.9328557252883912,0.4409551918506622,0.4179797172546386,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0249328613281,0.93730890750885,0.4462915360927582,0.3125420808792114,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.02471923828125,0.8950486183166504,0.3938204348087311,0.3737766742706299,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0235595703125,0.7831278443336487,0.2610719501972198,1.181915521621704,285.0250549316406,284.95001220703125,298.46978759765625,296.2174072265625,297.6713562011719,297.3463134765625,287.02752685546875,1.0,0.5897948145866394,0.3887622654438019,0.3887622654438019,1.0,1.0,-3.2125418186187744,0.9270009994506836,2.285540819168091,0.2051550894975662,0.953444242477417,0.953444242477417,0.0,139.5789794921875,124.0,56569.04296875,0.0,2654.188232421875,1.0,281.8004150390625,285.4877319335937,299.185791015625,302.7657165527344,293.1499938964844,293.1499938964844,281.8500061035156,33629.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971528768539429,1.0,0.0,0.0,3.659246683120728,3.6592702865600586,8.934632091950334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.8505859375,0.0,1525.700439453125,1895.4371337890625,0.0,2445.423583984375,0.9071717262268066,1.0,0.0,3.0,1.0,0.0
18005160,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0216979980469,0.943379044532776,0.433304101228714,0.3900348544120788,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0216979980469,0.9507135152816772,0.4427082240581512,0.4193381071090698,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0216979980469,0.9547067880630492,0.4477110505104065,0.313311219215393,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0217590332031,0.9108976125717164,0.3954176008701324,0.3749921023845672,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0220642089844,0.7964428663253784,0.2620229721069336,1.1848244667053225,285.02166748046875,284.95001220703125,298.5126953125,296.24462890625,297.6842041015625,297.3471069335937,287.0205993652344,1.0,0.5874829888343811,0.3884895145893097,0.3884895145893097,1.0,1.0,-3.2211358547210693,0.9291837811470032,2.291952133178711,0.205342024564743,0.976657509803772,0.976657509803772,0.0,133.50531005859375,127.0,56888.25,0.0,2638.1025390625,1.0,281.8422546386719,285.4825744628906,299.2225341796875,302.85498046875,293.1499938964844,293.1499938964844,281.54998779296875,32738.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951194047927856,1.0,0.0,0.0,3.736799716949463,3.7368240356445312,9.317361104876908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.2705078125,0.0,1606.9171142578125,1895.4371337890625,0.0,2426.8896484375,0.9225490689277648,1.0,0.0,3.0,1.0,0.0
18005220,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8919677734375,0.9544631838798524,0.4340806603431701,0.3908723592758178,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.89190673828125,0.961851954460144,0.4441011250019073,0.420700341463089,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8918762207031,0.9653623700141908,0.448699414730072,0.3140659630298614,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8922119140625,0.9223426580429076,0.3966906666755676,0.3762234151363373,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89373779296875,0.8052513003349304,0.2627585232257843,1.1879997253417969,284.8917236328125,284.95001220703125,298.5557556152344,296.2718811035156,297.6947631835937,297.3445739746094,286.8883056640625,1.0,0.5870080590248108,0.3882167637348175,0.3882167637348175,1.0,1.0,-3.229989767074585,0.93144291639328,2.29854679107666,0.2056109011173248,0.8929410576820374,0.8929410576820374,0.0,130.1256561279297,127.0,58129.296875,0.0,2637.28662109375,1.0,281.5963439941406,285.33038330078125,299.3055114746094,303.11688232421875,293.1499938964844,293.1499938964844,281.54998779296875,36310.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015295267105103,1.0,0.0,0.0,3.729604005813599,3.729628801345825,9.281511665903964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.8271484375,0.0,1625.9208984375,1895.4371337890625,0.0,2485.417724609375,0.9214974641799928,1.0,0.0,3.0,1.0,0.0
18005280,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9052429199219,0.9600814580917358,0.4345992803573608,0.3913013935089111,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9052734375,0.9677287340164183,0.4452941119670868,0.4217845797538757,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9052734375,0.9708048105239868,0.4494519233703613,0.3145662248134613,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051818847656,0.9288498163223268,0.3977739512920379,0.3772068321704864,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9046325683594,0.809990406036377,0.2633381187915802,1.1904305219650269,284.90533447265625,284.95001220703125,298.59893798828125,296.2991027832031,297.703857421875,297.3399963378906,286.9071350097656,1.0,0.5870385766029358,0.3879440128803253,0.3879440128803253,1.0,1.0,-3.236518621444702,0.9329044222831726,2.303614377975464,0.2056007385253906,0.8831988573074341,0.8831988573074341,0.0,128.51803588867188,145.0,58079.0546875,0.0,2641.561767578125,1.0,281.55731201171875,285.34161376953125,299.3221435546875,303.0989990234375,293.1499938964844,293.1499938964844,281.8500061035156,37857.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036161661148071,1.0,0.0,0.0,3.666425228118897,3.666449546813965,8.969720965978922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.6142578125,0.0,1565.48291015625,1895.4371337890625,0.0,2504.532958984375,0.9103888273239136,1.0,0.0,3.0,1.0,0.0
18005340,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.028076171875,0.9572939276695251,0.4356653094291687,0.3920199275016784,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.02813720703125,0.9654715657234192,0.4468455016613006,0.4230943322181701,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0281677246094,0.968295156955719,0.4506293833255768,0.3152480125427246,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.02789306640625,0.9263381361961364,0.3991721868515014,0.3783965706825256,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0266418457031,0.807995080947876,0.2641138434410095,1.1936030387878418,285.0282897949219,284.95001220703125,298.6422119140625,296.3262939453125,297.7155456542969,297.33892822265625,287.0312194824219,1.0,0.5894374847412109,0.3876712620258331,0.3876712620258331,1.0,1.0,-3.245013236999512,0.9350400567054749,2.3099732398986816,0.2056839615106582,0.9708465933799744,0.9708465933799744,0.0,130.09515380859375,145.0,57348.5234375,0.0,2667.46728515625,1.0,281.8018798828125,285.4781799316406,299.2953186035156,302.9236755371094,293.1499938964844,293.1499938964844,281.8500061035156,33712.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975526452064514,1.0,0.0,0.0,3.720106840133667,3.720131158828736,9.234303206540062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.443359375,0.0,1595.1275634765625,1895.4371337890625,0.0,2449.070556640625,0.9208505749702454,1.0,0.0,3.0,1.0,0.0
18005400,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0298156738281,0.9507971405982972,0.4369495809078216,0.3932333588600158,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.02978515625,0.9595316648483276,0.4485592544078827,0.4247791171073913,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.02978515625,0.9621883034706116,0.4519965648651123,0.3162487745285034,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.02984619140625,0.9199149012565612,0.4007166922092438,0.3799269199371338,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0300598144531,0.8029792308807373,0.2649950087070465,1.197946310043335,285.0297546386719,284.95001220703125,298.6855773925781,296.3534240722656,297.72857666015625,297.3397521972656,287.02899169921875,1.0,0.5930148959159851,0.3873985111713409,0.3873985111713409,1.0,1.0,-3.2567601203918457,0.9382739663124084,2.318486213684082,0.2062037289142608,0.9993263483047484,0.9993263483047484,0.0,133.33963012695312,163.0,57702.140625,0.0,2709.40283203125,1.0,281.8426818847656,285.4765625,299.33233642578125,303.01519775390625,293.1499938964844,293.1499938964844,281.54998779296875,32759.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956427335739136,1.0,0.0,0.0,3.796701431274414,3.7967262268066406,9.618473768568947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.138671875,0.0,1677.3709716796875,1895.4371337890625,0.0,2431.656494140625,0.9361139535903932,1.0,0.0,3.0,1.0,0.0
18005460,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8982238769531,0.9400220513343812,0.4376603066921234,0.394333928823471,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8981628417969,0.9494550228118896,0.4498854875564575,0.4264140725135803,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.89813232421875,0.9519388675689696,0.4529043734073639,0.3171958029270172,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8984680175781,0.9097722172737122,0.4019098877906799,0.3814183473587036,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9001159667969,0.7948843836784363,0.2656335830688476,1.2022764682769775,284.8979797363281,284.95001220703125,298.7289733886719,296.3804626464844,297.73895263671875,297.3369140625,286.89404296875,1.0,0.5974025130271912,0.387067437171936,0.387067437171936,1.0,1.0,-3.2681941986083984,0.9412325024604796,2.3269617557525635,0.2066408544778823,0.9169358611106871,0.9169358611106871,0.0,138.2191162109375,163.0,59054.19921875,0.0,2760.09130859375,1.0,281.5950012207031,285.32037353515625,299.41522216796875,303.2828369140625,293.1499938964844,293.1499938964844,281.54998779296875,35854.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021766543388367,1.0,0.0,0.0,3.798906803131104,3.7989323139190674,9.629651458453736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.408203125,0.0,1704.09814453125,1895.4371337890625,0.0,2491.3427734375,0.936979115009308,1.0,0.0,3.0,1.0,0.0
18005520,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.90484619140625,0.9253385663032532,0.4380571842193603,0.3949754238128662,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9048767089844,0.9354605674743652,0.4509696662425995,0.4277275502681732,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9048767089844,0.9376682043075562,0.4535292387008667,0.3178542256355285,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.90478515625,0.8973656296730042,0.4028731882572174,0.382619559764862,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.904296875,0.7842124104499817,0.2660818696022033,1.2056779861450195,284.9049377441406,284.95001220703125,298.7723693847656,296.4073486328125,297.7474975585937,297.3315734863281,286.9066772460937,1.0,0.6022221446037292,0.3867363929748535,0.3867363929748535,1.0,1.0,-3.276874542236328,0.9432384967803956,2.3336360454559326,0.206730231642723,0.9034863710403442,0.9034863710403442,0.0,144.62335205078125,181.0,59068.78125,0.0,2813.9013671875,1.0,281.55682373046875,285.3251953125,299.4324035644531,303.2703552246094,293.1499938964844,293.1499938964844,281.25,37513.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045086860656738,1.0,0.0,0.0,3.744755983352661,3.744781017303467,9.35707930693752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.138671875,0.0,1652.7857666015625,1895.4371337890625,0.0,2512.718505859375,0.9275601506233216,1.0,0.0,3.0,1.0,0.0
18005580,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8288879394531,0.910481333732605,0.4383754134178161,0.3956016004085541,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82891845703125,0.9207200407981871,0.4519722461700439,0.429013043642044,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.82891845703125,0.9225425124168396,0.4540636837482452,0.3184871077537536,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.82879638671875,0.8848952651023865,0.4037530124187469,0.3837878704071045,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8285217285156,0.7732955813407898,0.2664448320865631,1.208875298500061,284.8289794921875,284.95001220703125,298.8157043457031,296.43408203125,297.7557373046875,297.3258361816406,286.8324584960937,1.0,0.6073856949806213,0.3864053189754486,0.3864053189754486,1.0,1.0,-3.2851858139038086,0.9451145529747008,2.340071439743042,0.2067563682794571,0.8241398930549622,0.8241398930549622,0.0,151.80442810058594,181.0,59710.6796875,0.0,2871.56640625,1.0,281.2995910644531,285.2295227050781,299.4752197265625,303.4302062988281,293.1499938964844,293.1499938964844,281.25,42063.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095964193344116,1.0,0.0,0.0,3.6278693675994873,3.627894163131714,8.782063218859548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.3720703125,0.0,1553.7818603515625,1895.4371337890625,0.0,2559.4775390625,0.9026376605033876,1.0,0.0,3.0,1.0,0.0
18005640,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89215087890625,0.8970292806625366,0.438885897397995,0.3961856067180633,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8921813964844,0.9066631197929382,0.4530818462371826,0.4302504062652588,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8921813964844,0.9080002307891846,0.4547296166419983,0.3190789222717285,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8920593261719,0.8726974129676819,0.4047188758850097,0.384905606508255,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8913269042969,0.7626701593399048,0.266837328672409,1.2118151187896729,284.89227294921875,284.95001220703125,298.8590087890625,296.46063232421875,297.7647399902344,297.3212280273437,286.8946838378906,1.0,0.6127660870552063,0.3860742449760437,0.3860742449760437,1.0,1.0,-3.292964696884156,0.9468068480491638,2.346158027648926,0.2066812515258789,0.8378658294677734,0.8378658294677734,0.0,159.57266235351562,199.0,59517.78125,0.0,2931.68359375,1.0,281.2583312988281,285.2808532714844,299.47052001953125,303.35302734375,293.1499938964844,293.1499938964844,281.54998779296875,40368.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091185092926025,1.0,0.0,0.0,3.5337061882019043,3.533729791641236,8.332094125762524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.3154296875,0.0,1439.2376708984375,1895.4371337890625,0.0,2555.078369140625,0.8834030032157898,1.0,0.0,3.0,1.0,0.0
18005700,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.01483154296875,0.885539174079895,0.4399731159210205,0.3971518874168396,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.8952603936195374,0.4545864760875702,0.4317499995231628,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.8962362408638,0.4558623731136322,0.3199018537998199,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.8621112704277039,0.4060368537902832,0.3862527012825012,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0137634277344,0.7534759044647217,0.26746267080307,1.2154107093811035,285.0149841308594,284.95001220703125,298.9021911621094,296.4869384765625,297.7766418457031,297.3207092285156,287.0168151855469,1.0,0.6184235215187073,0.3857431709766388,0.3857431709766388,1.0,1.0,-3.302856206893921,0.9492117762565612,2.353644371032715,0.2067932337522506,0.9216978549957277,0.9216978549957277,0.0,167.3869171142578,199.0,58857.140625,0.0,2996.89501953125,1.0,281.4986572265625,285.41436767578125,299.4429016113281,303.167236328125,293.1499938964844,293.1499938964844,281.54998779296875,34483.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016807436943054,1.0,0.0,0.0,3.586323976516724,3.5863471031188965,8.582075565755076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.20703125,0.0,1452.3226318359375,1895.4371337890625,0.0,2486.8017578125,0.891760528087616,1.0,0.0,3.0,1.0,0.0
18005760,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0128479003906,0.8755937814712524,0.4411912262439728,0.3985125422477722,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0128479003906,0.8853530883789062,0.456202745437622,0.4335447251796722,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0128479003906,0.8860776424407959,0.4571240544319153,0.3209814727306366,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.01287841796875,0.8529974818229675,0.407458633184433,0.387865662574768,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130310058594,0.7455824017524719,0.2681744396686554,1.219887137413025,285.0128173828125,284.95001220703125,298.9452209472656,296.51300048828125,297.7894897460937,297.32159423828125,287.0122985839844,1.0,0.6243720054626465,0.3853810429573059,0.3853810429573059,1.0,1.0,-3.315269470214844,0.9523762464523317,2.3628933429718018,0.207143947482109,0.9421110153198242,0.9421110153198242,0.0,175.22132873535156,217.0,59195.25,0.0,3068.10009765625,1.0,281.5416564941406,285.4112548828125,299.4825134277344,303.2587890625,293.1499938964844,293.1499938964844,281.25,33301.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990129590034485,1.0,0.0,0.0,3.6571664810180655,3.6571900844573975,8.924477015170851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.6181640625,0.0,1520.92822265625,1895.4371337890625,0.0,2462.404052734375,0.9050818085670472,1.0,0.0,3.0,1.0,0.0
18005820,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8960266113281,0.8657366633415222,0.4418482780456543,0.3996829986572265,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8959655761719,0.8755356073379517,0.4574397802352905,0.4352242946624756,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8959655761719,0.8759969472885132,0.4579348266124725,0.3219557404518127,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8961486816406,0.8440800309181213,0.4085360169410705,0.3893781304359436,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8971862792969,0.7378755807876587,0.2686558961868286,1.2241239547729492,284.8958435058594,284.95001220703125,298.98809814453125,296.5387878417969,297.79962158203125,297.3188171386719,286.8942565917969,1.0,0.6304194927215576,0.385018914937973,0.385018914937973,1.0,1.0,-3.326788902282715,0.9552164673805236,2.371572494506836,0.2075065821409225,0.8657393455505371,0.8657393455505371,0.0,183.5871124267578,217.0,60354.46875,0.0,3140.8486328125,1.0,281.2982788085937,285.2725830078125,299.5649108886719,303.5195617675781,293.1499938964844,293.1499938964844,281.25,37104.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047261238098145,1.0,0.0,0.0,3.635241031646729,3.6352651119232178,8.817789307613566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.654296875,0.0,1525.0421142578125,1895.4371337890625,0.0,2514.71337890625,0.9008608460426332,1.0,0.0,3.0,1.0,0.0
18005880,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9190979003906,0.8557177782058716,0.4423055052757263,0.4004242122173309,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.91912841796875,0.865591824054718,0.4585119187831878,0.4365912079811096,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91912841796875,0.8657568693161011,0.4585403501987457,0.3226493895053863,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9190368652344,0.8350917100906372,0.4094455540180206,0.3906010389328003,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9186096191406,0.7300641536712646,0.2689999341964721,1.2274192571640017,284.9191589355469,284.95001220703125,299.03076171875,296.56427001953125,297.8083801269531,297.3142395019531,286.92059326171875,1.0,0.6363893151283264,0.3846567869186401,0.3846567869186401,1.0,1.0,-3.335594415664673,0.957132875919342,2.378461599349976,0.2075652182102203,0.8664270639419556,0.8664270639419556,0.0,192.5559539794922,235.0,60337.578125,0.0,3211.44384765625,1.0,281.25799560546875,285.2892761230469,299.5819091796875,303.50177001953125,293.1499938964844,293.1499938964844,281.54998779296875,37817.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063597679138184,1.0,0.0,0.0,3.5764167308807373,3.5764403343200684,8.534725566278212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.232421875,0.0,1466.1597900390625,1895.4371337890625,0.0,2529.711669921875,0.8904817700386047,1.0,0.0,3.0,1.0,0.0
18005940,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.8469594717025757,0.4432874917984009,0.4013522863388061,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.03143310546875,0.8568371534347534,0.4599228799343109,0.438066154718399,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.03143310546875,0.8567270040512085,0.4595261812210083,0.3234270811080932,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0312805175781,0.8271187543869019,0.4106388986110687,0.3919007182121277,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.03033447265625,0.7230197787284851,0.2695241272449493,1.2308664321899414,285.0315246582031,284.95001220703125,299.0732116699219,296.5893859863281,297.8195495605469,297.3131408691406,287.0333557128906,1.0,0.6423842310905457,0.3842946588993072,0.3842946588993072,1.0,1.0,-3.345122575759888,0.9592912197113036,2.385831356048584,0.2076154202222824,0.9501983523368835,0.9501983523368835,0.0,201.44647216796875,235.0,59699.8515625,0.0,3283.59619140625,1.0,281.4998779296875,285.41436767578125,299.55859375,303.3338623046875,293.1499938964844,293.1499938964844,281.54998779296875,33421.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006033301353455,1.0,0.0,0.0,3.6388096809387207,3.638833284378052,8.835110634208831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.2646484375,0.0,1501.522705078125,1895.4371337890625,0.0,2476.9423828125,0.902395486831665,1.0,0.0,3.0,1.0,0.0
18006000,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02508544921875,0.8396041393280029,0.4444489181041717,0.4026735126972198,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0250549316406,0.8494192361831665,0.4614612460136413,0.4398141503334045,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0250549316406,0.8490710854530334,0.4606459438800812,0.3244313299655914,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251159667969,0.8202193975448608,0.4119367599487304,0.3934304416179657,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0254211425781,0.716785192489624,0.2701307833194732,1.235040307044983,285.0250244140625,284.95001220703125,299.1153564453125,296.6141357421875,297.831787109375,297.3135986328125,287.0239562988281,1.0,0.6484966278076172,0.3839325308799743,0.3839325308799743,1.0,1.0,-3.356878757476806,0.9621903896331788,2.394688367843628,0.2079316079616546,0.9728004336357116,0.9728004336357116,0.0,210.1129150390625,223.0,60084.6640625,0.0,3359.96337890625,1.0,281.5420837402344,285.4065856933594,299.5953369140625,303.4291687011719,293.1499938964844,293.1499938964844,281.25,32609.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990530133247375,1.0,0.0,0.0,3.717908620834351,3.71793270111084,9.223393249158108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.5458984375,0.0,1584.202392578125,1895.4371337890625,0.0,2462.77001953125,0.9181995391845704,1.0,0.0,3.0,1.0,0.0
18006060,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8959045410156,0.8371513485908508,0.445051372051239,0.4036234021186828,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.89581298828125,0.8471205234527588,0.4626106023788452,0.4412348866462707,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.89581298828125,0.846516489982605,0.4613007307052612,0.3251683115959167,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89605712890625,0.8180031180381775,0.4128757119178772,0.3946378231048584,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974609375,0.714613676071167,0.2704960107803345,1.2379167079925537,284.8956604003906,284.95001220703125,299.1572265625,296.63848876953125,297.8409729003906,297.3102111816406,286.8926696777344,1.0,0.6509588360786438,0.3835127651691437,0.3835127651691437,1.0,1.0,-3.3655409812927246,0.963874578475952,2.4016664028167725,0.2079112231731414,0.8904515504837036,0.8904515504837036,0.0,213.7308807373047,223.0,61337.0625,0.0,3400.6474609375,1.0,281.2967529296875,285.2550354003906,299.6730651855469,303.6920471191406,293.1499938964844,293.1499938964844,281.25,36229.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805453360080719,1.0,0.0,0.0,3.711735725402832,3.71176028251648,9.192790457746014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.50390625,0.0,1604.6856689453125,1895.4371337890625,0.0,2521.387939453125,0.9174453020095824,1.0,0.0,3.0,1.0,0.0
18006120,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.90838623046875,0.8364897966384888,0.4454324841499328,0.4040196239948272,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9084167480469,0.8467696905136108,0.4635811746120453,0.4422111511230469,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9084167480469,0.8458672165870667,0.4617405235767364,0.3255268931388855,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9083251953125,0.8176128268241882,0.4136401116847992,0.3954252600669861,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9079284667969,0.7140460014343262,0.2707229852676391,1.239261031150818,284.9084777832031,284.95001220703125,299.1987609863281,296.66241455078125,297.8486022949219,297.304931640625,286.9098815917969,1.0,0.6520086526870728,0.383092999458313,0.383092999458313,1.0,1.0,-3.370191812515259,0.964200794696808,2.4059908390045166,0.2073361426591873,0.8816233277320862,0.8816233277320862,0.0,214.9268951416016,211.0,61256.71875,0.0,3418.282958984375,1.0,281.2574462890625,285.2644958496094,299.6856384277344,303.6689453125,293.1499938964844,293.1499938964844,281.54998779296875,37697.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075065016746521,1.0,0.0,0.0,3.652566432952881,3.652590751647949,8.902039780878113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.076171875,0.0,1548.739013671875,1895.4371337890625,0.0,2540.249755859375,0.907160758972168,1.0,0.0,3.0,1.0,0.0
18006180,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0238647460937,0.8378421068191528,0.4463964700698852,0.4045450389385223,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.02392578125,0.8484442234039307,0.4649403393268585,0.4432349503040313,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02392578125,0.8472478985786438,0.4626310765743255,0.3259336948394775,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02374267578125,0.8191353678703308,0.4147466123104095,0.396236777305603,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.02276611328125,0.7151799201965332,0.2711744010448456,1.2404872179031372,285.0240173339844,284.95001220703125,299.2398986816406,296.68585205078125,297.8591003417969,297.3038024902344,287.02606201171875,1.0,0.6520574688911438,0.3826732635498047,0.3826732635498047,1.0,1.0,-3.374989748001098,0.9645794034004213,2.410410165786743,0.2066551893949508,0.9644900560379028,0.9644900560379028,0.0,214.05960083007807,211.0,60476.921875,0.0,3424.42724609375,1.0,281.5015563964844,285.3948669433594,299.65753173828125,303.488037109375,293.1499938964844,293.1499938964844,281.54998779296875,33716.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80182945728302,1.0,0.0,0.0,3.70575761795044,3.7057816982269287,9.163203458228964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.5205078125,0.0,1578.743408203125,1895.4371337890625,0.0,2488.1630859375,0.9175485372543336,1.0,0.0,3.0,1.0,0.0
18006240,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0190734863281,0.8412240147590637,0.447599858045578,0.4054651856422424,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01904296875,0.8521254658699036,0.4664788842201233,0.4445245563983917,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01904296875,0.8506566882133484,0.4637268483638763,0.3265762627124786,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.01910400390625,0.8225141167640686,0.4160175919532776,0.3972788155078888,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0194091796875,0.7179656624794006,0.2717584669589996,1.2423830032348633,285.0190124511719,284.95001220703125,299.2806396484375,296.7088317871094,297.8710632324219,297.3049011230469,287.0179138183594,1.0,0.651505172252655,0.382253497838974,0.382253497838974,1.0,1.0,-3.381951332092285,0.9656766057014464,2.4162747859954834,0.2062375992536544,0.985954523086548,0.985954523086548,0.0,211.46278381347656,199.0,60763.61328125,0.0,3425.62841796875,1.0,281.5425720214844,285.38934326171875,299.6899108886719,303.5729064941406,293.1499938964844,293.1499938964844,281.25,32962.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800136923789978,1.0,0.0,0.0,3.7771382331848153,3.777163028717041,9.51960714701272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.1435546875,0.0,1655.7528076171875,1895.4371337890625,0.0,2472.677001953125,0.9317813515663148,1.0,0.0,3.0,1.0,0.0
18006300,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88848876953125,0.8453167676925659,0.448260635137558,0.406205803155899,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8883972167969,0.8565978407859802,0.4676505625247955,0.44568732380867,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8883972167969,0.8548328876495361,0.464388757944107,0.3271094858646393,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8886413574219,0.8265690803527832,0.4169588983058929,0.3982061445713043,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8900756835937,0.7213210463523865,0.272133320569992,1.2439541816711426,284.88824462890625,284.95001220703125,299.3209533691406,296.73126220703125,297.8801574707031,297.3022766113281,286.8851623535156,1.0,0.6504210233688354,0.3818337321281433,0.3818337321281433,1.0,1.0,-3.387893915176392,0.966421902179718,2.4214720726013184,0.2058035135269165,0.9003744125366211,0.9003744125366211,0.0,208.1009063720703,199.0,61982.48828125,0.0,3420.018798828125,1.0,281.2955322265625,285.2368469238281,299.7637023925781,303.82794189453125,293.1499938964844,293.1499938964844,281.25,36460.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062193393707275,1.0,0.0,0.0,3.7669057846069336,3.7669310569763184,9.468099051446188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.1904296875,0.0,1670.7171630859375,1895.4371337890625,0.0,2528.421630859375,0.9300327301025392,1.0,0.0,3.0,1.0,0.0
18006360,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90118408203125,0.8494276404380798,0.4486895203590393,0.4064692258834839,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9012145996094,0.861204206943512,0.4686454832553863,0.4464960396289825,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9012145996094,0.8590939044952393,0.4648391604423523,0.3273344337940216,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.901123046875,0.8306922912597656,0.4177314043045044,0.3988092541694641,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.900634765625,0.7246828675270081,0.2723789811134338,1.2444661855697632,284.9012756347656,284.95001220703125,299.3607788085937,296.7531433105469,297.88775634765625,297.29766845703125,286.90283203125,1.0,0.6488000750541687,0.3814879059791565,0.3814879059791565,1.0,1.0,-3.390798568725586,0.9663540720939636,2.424444437026977,0.2051974982023239,0.8891029357910156,0.8891029357910156,0.0,204.4324493408203,187.0,61853.30078125,0.0,3405.546875,1.0,281.2570495605469,285.2475280761719,299.77374267578125,303.79791259765625,293.1499938964844,293.1499938964844,281.54998779296875,37977.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079699277877808,1.0,0.0,0.0,3.703027248382568,3.703052043914795,9.149704851552088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.9580078125,0.0,1607.980224609375,1895.4371337890625,0.0,2544.510986328125,0.9186049699783324,1.0,0.0,3.0,1.0,0.0
18006420,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0210266113281,0.8547462821006775,0.4497129619121551,0.406908631324768,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0211181640625,0.8670158982276917,0.4700442552566528,0.4474093317985534,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0210876464844,0.8645567297935486,0.465756356716156,0.3276503682136535,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0209045410156,0.8358662724494934,0.4188611507415771,0.3994950950145721,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.01983642578125,0.7288914322853088,0.2728600203990936,1.245136022567749,285.0212097167969,284.95001220703125,299.4001159667969,296.77447509765625,297.8983764648437,297.2974548339844,287.0235290527344,1.0,0.6468910574913025,0.3811420798301697,0.3811420798301697,1.0,1.0,-3.394429445266724,0.9665472507476808,2.427882194519043,0.2045640349388122,0.97324401140213,0.97324401140213,0.0,199.9726104736328,187.0,61006.265625,0.0,3388.15673828125,1.0,281.5026550292969,285.3829345703125,299.7439270019531,303.61041259765625,293.1499938964844,293.1499938964844,281.54998779296875,34016.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020864725112915,1.0,0.0,0.0,3.750277519226074,3.7503020763397217,9.384693271385912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.1533203125,0.0,1632.3695068359375,1895.4371337890625,0.0,2490.516845703125,0.92775696516037,1.0,0.0,3.0,1.0,0.0
18006480,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0191345214844,0.8617552518844604,0.4509822428226471,0.4077876508235931,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01910400390625,0.8744680881500244,0.4716307818889618,0.4486374855041504,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0191345214844,0.8716794848442078,0.4668883085250854,0.3282390236854553,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0191650390625,0.8425025939941406,0.4201639592647552,0.4004603326320648,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0194396972656,0.7342981696128845,0.2734797596931457,1.2466888427734375,285.0190734863281,284.95001220703125,299.4389038085937,296.795166015625,297.9104919433594,297.29949951171875,287.01812744140625,1.0,0.6449105143547058,0.3807962238788605,0.3807962238788605,1.0,1.0,-3.4006972312927246,0.9676153063774108,2.433081865310669,0.2042459994554519,0.9962486624717712,0.9962486624717712,0.0,194.7157592773437,175.0,61263.04296875,0.0,3372.20556640625,1.0,281.5428771972656,285.38018798828125,299.77459716796875,303.6916198730469,293.1499938964844,293.1499938964844,281.25,33196.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002602458000183,1.0,0.0,0.0,3.817353248596192,3.817378520965576,9.723396487970604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10078.7666015625,0.0,1705.5140380859375,1895.4371337890625,0.0,2473.8046875,0.9410351514816284,1.0,0.0,3.0,1.0,0.0
