time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006540,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8880920410156,0.8691639304161072,0.4516907632350921,0.4085079729557037,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8879699707031,0.8823591470718384,0.4728394150733948,0.4497649073600769,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88800048828125,0.8792216181755066,0.4675752520561218,0.3287380337715149,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.88824462890625,0.8495586514472961,0.4211278259754181,0.4013379514217376,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88970947265625,0.7400233149528503,0.2738849520683288,1.248049020767212,284.8878479003906,284.95001220703125,299.47711181640625,296.8152160644531,297.91949462890625,297.29754638671875,286.8846130371094,1.0,0.642784059047699,0.3804503977298736,0.3804503977298736,1.0,1.0,-3.4062180519104004,0.968424677848816,2.437793493270874,0.2039478123188018,0.910353422164917,0.910353422164917,0.0,189.40216064453125,175.0,62497.7734375,0.0,3354.118896484375,1.0,281.294677734375,285.22674560546875,299.8462829589844,303.94488525390625,293.1499938964844,293.1499938964844,281.25,36481.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062220215797424,1.0,0.0,0.0,3.807433843612671,3.807459592819214,9.6729297638376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9803.404296875,0.0,1719.2330322265625,1895.4371337890625,0.0,2528.446044921875,0.93923681974411,1.0,0.0,3.0,1.0,0.0
18006600,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89892578125,0.8762324452400208,0.4521385431289673,0.4087483584880829,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8989562988281,0.8899900317192078,0.4738529026508331,0.4505441188812256,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8989562988281,0.8864598870277405,0.4680293500423431,0.3289321064949035,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988647460937,0.8564302921295166,0.4219057261943817,0.4018988609313965,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8983764648437,0.7455597519874573,0.2741487324237823,1.2484084367752075,284.8990173339844,284.95001220703125,299.51470947265625,296.8345947265625,297.9266662597656,297.2933654785156,286.9006042480469,1.0,0.64039546251297,0.3801045715808868,0.3801045715808868,1.0,1.0,-3.408787965774536,0.9682506918907166,2.440537452697754,0.2032898813486099,0.8973057270050049,0.8973057270050049,0.0,184.32345581054688,163.0,62362.9921875,0.0,3330.520263671875,1.0,281.2567749023437,285.2360534667969,299.8544921875,303.9127502441406,293.1499938964844,293.1499938964844,281.54998779296875,38019.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079349994659424,1.0,0.0,0.0,3.7439374923706055,3.7439627647399902,9.352989991384676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.3681640625,0.0,1655.7099609375,1895.4371337890625,0.0,2544.189697265625,0.92774498462677,1.0,0.0,3.0,1.0,0.0
18006660,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0213623046875,0.884538471698761,0.4531793892383575,0.4091640710830688,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0214538574219,0.8987980484962463,0.4752706885337829,0.4514336287975311,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0214233398437,0.8948841094970703,0.4689488708972931,0.3292194604873657,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.021240234375,0.8644642233848572,0.4230400323867798,0.4025481343269348,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0201110839844,0.7520478963851929,0.2746440172195434,1.2489575147628784,285.02154541015625,284.95001220703125,299.5516967773437,296.853271484375,297.9368896484375,297.2935791015625,287.0240478515625,1.0,0.6379188895225525,0.3797803819179535,0.3797803819179535,1.0,1.0,-3.412137985229492,0.9684011340141296,2.443737030029297,0.2026516050100326,0.9828330278396606,0.9828330278396606,0.0,178.8380584716797,163.0,61473.09765625,0.0,3306.3212890625,1.0,281.5035400390625,285.3745422363281,299.8226928710937,303.7209167480469,293.1499938964844,293.1499938964844,281.54998779296875,34163.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020787239074707,1.0,0.0,0.0,3.7877023220062256,3.7877273559570312,9.572930821377668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.7978515625,0.0,1677.57470703125,1895.4371337890625,0.0,2490.445556640625,0.936249613761902,1.0,0.0,3.0,1.0,0.0
18006720,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0216369628906,0.8948310017585754,0.4544733464717865,0.4100345075130462,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0216064453125,0.9097266793251038,0.4768811464309692,0.4526528120040893,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0216064453125,0.9052384495735168,0.4700888395309448,0.3297902345657348,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02166748046875,0.8743645548820496,0.424351304769516,0.403490275144577,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0218811035156,0.7601250410079956,0.2752784788608551,1.2504351139068604,285.0215759277344,284.95001220703125,299.5879821777344,296.8712463378906,297.9486083984375,297.2961120605469,287.0208740234375,1.0,0.6355234384536743,0.3794561922550201,0.3794561922550201,1.0,1.0,-3.4182448387146,0.9694675803184508,2.448777198791504,0.2023415267467498,1.0,1.0,0.0,172.81776428222656,151.0,61700.68359375,0.0,3285.286865234375,1.0,281.54315185546875,285.3739624023437,299.8508605957031,303.798583984375,293.1499938964844,293.1499938964844,281.25,33445.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002880215644836,1.0,0.0,0.0,3.85050106048584,3.850526571273804,9.892995649352088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10153.751953125,0.0,1747.7247314453125,1895.4371337890625,0.0,2474.05859375,0.948570430278778,1.0,0.0,3.0,1.0,0.0
18006780,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905639648437,0.9055762887001038,0.455202579498291,0.4107555747032165,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8904724121094,0.9220343232154846,0.4781099259853363,0.4537798762321472,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905029296875,0.9168279767036438,0.4707816839218139,0.3302786350250244,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907470703125,0.8848205208778381,0.4253203272819519,0.4043532311916351,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.892333984375,0.768730103969574,0.2756960690021515,1.2517540454864502,284.89031982421875,284.95001220703125,299.6235656738281,296.888427734375,297.95709228515625,297.2945251464844,286.8866882324219,1.0,0.6330930590629578,0.3791319727897644,0.3791319727897644,1.0,1.0,-3.4236860275268555,0.9703035950660706,2.4533824920654297,0.2020631581544876,0.9213178157806396,0.9213178157806396,0.0,166.94349670410156,151.0,62964.77734375,0.0,3263.486083984375,1.0,281.29400634765625,285.2195739746094,299.9194030761719,304.0492248535156,293.1499938964844,293.1499938964844,281.25,36368.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062220215797424,1.0,0.0,0.0,3.84289288520813,3.842918872833252,9.853938536252826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.380859375,0.0,1761.451171875,1895.4371337890625,0.0,2528.446044921875,0.9472463726997375,1.0,0.0,3.0,1.0,0.0
18006840,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8979797363281,0.9165546894073486,0.4556384980678558,0.4109851717948913,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8980407714844,0.9341736435890198,0.4791209995746612,0.4545518457889557,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.89801025390625,0.9284395575523376,0.4712162017822265,0.3304567039012909,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8979187011719,0.8949644565582275,0.4260824918746948,0.4048937857151031,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974609375,0.7771234512329102,0.2759574949741363,1.252064824104309,284.8980712890625,284.95001220703125,299.6584167480469,296.90484619140625,297.9635009765625,297.2904052734375,286.8996276855469,1.0,0.6304738521575928,0.378807783126831,0.378807783126831,1.0,1.0,-3.4261324405670166,0.9701451659202576,2.4559874534606934,0.2014288306236267,0.9060832262039183,0.9060832262039183,0.0,161.47607421875,139.0,62833.453125,0.0,3237.131103515625,1.0,281.2565612792969,285.2261657714844,299.9251403808594,304.01513671875,293.1499938964844,293.1499938964844,280.95001220703125,37965.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079986572265625,1.0,0.0,0.0,3.781371116638184,3.781396865844727,9.540956398268463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10346.146484375,0.0,1699.528564453125,1895.4371337890625,0.0,2544.775146484375,0.936052143573761,1.0,0.0,3.0,1.0,0.0
18006900,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.82452392578125,0.9290806651115416,0.4560159146785736,0.4111891686916351,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8245849609375,0.947133243083954,0.4800759553909302,0.4552899897098541,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8245544433594,0.9410706758499146,0.4715839922428131,0.3306032419204712,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8244323730469,0.9060912728309632,0.4267856776714325,0.4053937792778015,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8239440917969,0.7863527536392212,0.2761670053005218,1.252169132232666,284.8246459960937,284.95001220703125,299.6924743652344,296.9204406738281,297.969482421875,297.2860717773437,286.8285827636719,1.0,0.6277564764022827,0.3784835934638977,0.3784835934638977,1.0,1.0,-3.428170680999756,0.9698516726493835,2.458319187164306,0.2007172554731369,0.8260803818702698,0.8260803818702698,0.0,155.922607421875,139.0,63313.34765625,0.0,3209.303466796875,1.0,280.998779296875,285.1343994140625,299.9553527832031,304.15478515625,293.1499938964844,293.1499938964844,280.95001220703125,42543.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123940229415894,1.0,0.0,0.0,3.654614210128784,3.654639482498169,8.912024327401014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.9833984375,0.0,1587.3267822265625,1895.4371337890625,0.0,2585.257080078125,0.9089803695678712,1.0,0.0,3.0,1.0,0.0
18006960,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88751220703125,0.9427165389060974,0.4566302299499511,0.4113551080226898,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8875732421875,0.9605348110198976,0.4811839461326599,0.4559861719608307,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8875427246094,0.954355537891388,0.4721263945102691,0.3307128250598907,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8874206542969,0.9192397594451904,0.4276171624660492,0.4058475196361542,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.88677978515625,0.7964766621589661,0.2764483392238617,1.252063274383545,284.8876342773437,284.95001220703125,299.7257385253906,296.9351806640625,297.9764404296875,297.283447265625,286.8898010253906,1.0,0.6249459981918335,0.3781557083129883,0.3781557083129883,1.0,1.0,-3.4297549724578857,0.969399094581604,2.460355997085572,0.1998915374279022,0.838447630405426,0.838447630405426,0.0,150.30105590820312,142.0,62975.39453125,0.0,3180.01416015625,1.0,280.9580993652344,285.1861877441406,299.9405822753906,304.0562438964844,293.1499938964844,293.1499938964844,281.25,40708.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115228414535522,1.0,0.0,0.0,3.5571389198303223,3.5571627616882324,8.442963803645398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.017578125,0.0,1466.6239013671875,1895.4371337890625,0.0,2577.224365234375,0.8887676000595093,1.0,0.0,3.0,1.0,0.0
18007020,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0077514648437,0.9523034691810608,0.4578444063663482,0.4120102822780609,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0078125,0.969627857208252,0.4827190041542053,0.4570629000663757,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0077819824219,0.9634039402008056,0.4731591939926147,0.3311364650726318,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0076904296875,0.9291359782218932,0.4288308322429657,0.4066463708877563,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.00689697265625,0.803733229637146,0.276991605758667,1.253161072731018,285.00787353515625,284.95001220703125,299.7581481933594,296.9490661621094,297.98663330078125,297.2854919433594,287.0090637207031,1.0,0.6240374445915222,0.3778278231620788,0.3778278231620788,1.0,1.0,-3.434617519378662,0.9700344204902648,2.464583158493042,0.1993147432804107,0.9190694093704224,0.9190694093704224,0.0,146.85462951660156,142.0,62188.796875,0.0,3170.899169921875,1.0,281.1990966796875,285.3191833496094,299.905029296875,303.8512268066406,293.1499938964844,293.1499938964844,281.25,34862.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043087124824524,1.0,0.0,0.0,3.602196216583252,3.602219581604004,8.658208230372111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.6875,0.0,1472.231689453125,1895.4371337890625,0.0,2510.884033203125,0.895530104637146,1.0,0.0,3.0,1.0,0.0
18007080,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0034484863281,0.9600369334220886,0.459171324968338,0.4131015837192535,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.00341796875,0.9767529368400574,0.4843585789203644,0.4584883749485016,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0034484863281,0.9705361127853394,0.4743097424507141,0.3318514227867126,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00347900390625,0.9373735189437866,0.4301441013813019,0.4077648520469665,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0036315917969,0.809668779373169,0.2776254117488861,1.2554054260253906,285.00341796875,284.95001220703125,299.7896728515625,296.9620361328125,297.9974975585937,297.28875732421875,287.0028381347656,1.0,0.6239287257194519,0.3774999678134918,0.3774999678134918,1.0,1.0,-3.442546367645264,0.9716751575469972,2.4708712100982666,0.1991442292928695,0.935014545917511,0.935014545917511,0.0,144.47593688964844,160.0,62420.00390625,0.0,3175.004150390625,1.0,281.24176025390625,285.3161926269531,299.9327392578125,303.92626953125,293.1499938964844,293.1499938964844,280.95001220703125,33804.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018568754196167,1.0,0.0,0.0,3.662332773208618,3.662356376647949,8.949708103500598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.625,0.0,1530.44677734375,1895.4371337890625,0.0,2488.4140625,0.9065821170806884,1.0,0.0,3.0,1.0,0.0
18007140,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910217285156,0.9581429362297058,0.4599136710166931,0.4141057133674621,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8909606933594,0.9752618670463562,0.4856044352054596,0.4599157571792602,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8909912109375,0.9686524271965028,0.4750013351440429,0.3325482606887817,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910827636719,0.9354713559150696,0.4311038255691528,0.4089037477970123,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.891845703125,0.8080679774284363,0.2780327200889587,1.258034586906433,284.8908996582031,284.95001220703125,299.8203125,296.9740600585937,298.0049133300781,297.28765869140625,286.8902893066406,1.0,0.6261598467826843,0.3771720826625824,0.3771720826625824,1.0,1.0,-3.450843811035156,0.9734291434288024,2.477414608001709,0.1990705281496048,0.8586911559104919,0.8586911559104919,0.0,145.9394073486328,160.0,63449.875,0.0,3202.5947265625,1.0,280.9983215332031,285.1835632324219,299.9981384277344,304.1658020019531,293.1499938964844,293.1499938964844,280.95001220703125,37758.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072142004966736,1.0,0.0,0.0,3.627242565155029,3.627266645431519,8.779029485594947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.59765625,0.0,1521.0738525390625,1895.4371337890625,0.0,2537.562744140625,0.8995447158813477,1.0,0.0,3.0,1.0,0.0
18007200,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9180908203125,0.9495623111724854,0.46044921875,0.4147382080554962,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9181213378906,0.9678285121917723,0.4866963028907776,0.4611025154590606,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9180908203125,0.9604958295822144,0.4755090475082397,0.3330244719982147,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.91802978515625,0.9267292022705078,0.4319121241569519,0.409830242395401,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9176330566406,0.8012819290161133,0.2783159911632538,1.2601157426834106,284.91815185546875,284.95001220703125,299.8500061035156,296.9851379394531,298.0106811523437,297.28466796875,286.9193725585937,1.0,0.6292639374732971,0.376844197511673,0.376844197511673,1.0,1.0,-3.457223415374756,0.9745464324951172,2.4826769828796387,0.1987738311290741,0.8615281581878662,0.8615281581878662,0.0,149.91970825195312,178.0,63353.5390625,0.0,3240.74853515625,1.0,280.9580383300781,285.2032775878906,300.0003967285156,304.1254577636719,293.1499938964844,293.1499938964844,281.25,38100.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085547685623169,1.0,0.0,0.0,3.566003799438477,3.566027402877808,8.485098987875972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.298828125,0.0,1457.0623779296875,1895.4371337890625,0.0,2549.890380859375,0.8884013891220093,1.0,0.0,3.0,1.0,0.0
18007260,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0260925292969,0.9386993050575256,0.4614578187465668,0.4155773222446441,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.026123046875,0.9580687880516052,0.4881138205528259,0.462446004152298,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.026123046875,0.9499691128730774,0.4763880968093872,0.3336256146430969,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0260009765625,0.9160501956939696,0.4330030381679535,0.4108905494213104,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252685546875,0.7929242849349976,0.2787719368934631,1.262595772743225,285.02618408203125,284.95001220703125,299.87921142578125,296.9956970214844,298.0188903808594,297.2852783203125,287.02734375,1.0,0.6331420540809631,0.376476377248764,0.376476377248764,1.0,1.0,-3.4648232460021973,0.9759538769721984,2.488869428634644,0.1983953267335891,0.9417091012001038,0.9417091012001038,0.0,155.08053588867188,178.0,62666.4375,0.0,3288.8642578125,1.0,281.1995849609375,285.3250427246094,299.9661865234375,303.9400634765625,293.1499938964844,293.1499938964844,281.25,33635.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031079173088074,1.0,0.0,0.0,3.6252944469451904,3.6253178119659424,8.769601436142693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.21875,0.0,1488.2828369140625,1895.4371337890625,0.0,2499.874267578125,0.8994944095611572,1.0,0.0,3.0,1.0,0.0
18007320,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0163269042969,0.9273232221603394,0.462576299905777,0.416789710521698,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01629638671875,0.9473896026611328,0.4896195828914642,0.4640754163265228,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01629638671875,0.938635230064392,0.4773682653903961,0.3344657719135284,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.016357421875,0.9055353403091432,0.4341733455657959,0.4122061133384704,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0166931152344,0.7843433022499084,0.2792876958847046,1.2659088373184204,285.0162658691406,284.95001220703125,299.90838623046875,297.0062255859375,298.02789306640625,297.2870178222656,287.0151672363281,1.0,0.6376912593841553,0.3761085271835327,0.3761085271835327,1.0,1.0,-3.474817037582397,0.9781333208084106,2.4966838359832764,0.1982955932617187,0.959459900856018,0.959459900856018,0.0,160.97772216796875,196.0,62998.2421875,0.0,3347.162109375,1.0,281.241943359375,285.3157958984375,299.989501953125,304.0198974609375,293.1499938964844,293.1499938964844,280.95001220703125,32926.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018355965614319,1.0,0.0,0.0,3.697784185409546,3.697808027267456,9.123813242695178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10349.9248046875,0.0,1563.6866455078125,1895.4371337890625,0.0,2488.2197265625,0.9138624668121338,1.0,0.0,3.0,1.0,0.0
18007380,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.89288330078125,0.9145150184631348,0.4630918502807617,0.4178058505058288,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927917480469,0.9347787499427797,0.4907063245773315,0.465581864118576,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.892822265625,0.9255264401435852,0.4778658449649811,0.3351962864398956,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8929748535156,0.8945104479789734,0.4349644184112549,0.4134150445461273,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8940734863281,0.7747830748558044,0.2795484960079193,1.2689710855484009,284.8927001953125,284.95001220703125,299.93756103515625,297.0166931152344,298.0335388183594,297.2841796875,286.890869140625,1.0,0.6426124572753906,0.3757407069206238,0.3757407069206238,1.0,1.0,-3.4838743209838867,0.9799925684928894,2.5038816928863525,0.1981920897960662,0.8784562945365906,0.8784562945365906,0.0,167.944580078125,196.0,64169.7109375,0.0,3409.91943359375,1.0,280.997314453125,285.1712646484375,300.0501403808594,304.263427734375,293.1499938964844,293.1499938964844,280.95001220703125,36766.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079687356948853,1.0,0.0,0.0,3.680477619171143,3.680501937866211,9.038609505296336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10072.029296875,0.0,1573.126953125,1895.4371337890625,0.0,2544.500244140625,0.9107784628868104,1.0,0.0,3.0,1.0,0.0
18007440,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9120483398437,0.9013062715530396,0.4633840024471283,0.4183736145496368,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9120788574219,0.9206892848014832,0.4916182160377502,0.4667634665966034,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9120483398437,0.9113406538963318,0.4781557321548462,0.3356439769268036,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9119873046875,0.8825247883796692,0.4355808794498443,0.4143272638320923,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9115905761719,0.7644695043563843,0.2796642780303955,1.2710893154144287,284.912109375,284.95001220703125,299.9667053222656,297.0271301269531,298.0377197265625,297.27935791015625,286.91339111328125,1.0,0.6476477980613708,0.3753728866577148,0.3753728866577148,1.0,1.0,-3.4901647567749023,0.9809398651123048,2.5092248916625977,0.1977508962154388,0.8746992349624634,0.8746992349624634,0.0,175.91287231445312,214.0,64074.7578125,0.0,3472.347900390625,1.0,280.9576416015625,285.18505859375,300.04888916015625,304.2219543457031,293.1499938964844,293.1499938964844,281.25,37796.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098249435424805,1.0,0.0,0.0,3.621626138687134,3.621650218963623,8.75186287885299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.7802734375,0.0,1515.165771484375,1895.4371337890625,0.0,2561.5810546875,0.9004139304161072,1.0,0.0,3.0,1.0,0.0
18007500,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02313232421875,0.889887809753418,0.464234858751297,0.4191421270370483,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.023193359375,0.9081932306289672,0.4929065406322479,0.4680768251419067,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0231628417969,0.8993469476699829,0.4788536727428436,0.3361924290657043,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0230712890625,0.8716638684272766,0.4365060925483703,0.4153357148170471,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0222473144531,0.7551957964897156,0.2799727916717529,1.2734158039093018,285.02325439453125,284.95001220703125,299.995849609375,297.0375061035156,298.044921875,297.2787170410156,287.0247497558594,1.0,0.6528653502464294,0.3750050365924835,0.3750050365924835,1.0,1.0,-3.497333526611328,0.9821766018867492,2.5151567459106445,0.1972853392362594,0.95541512966156,0.95541512966156,0.0,184.0324249267578,214.0,63329.83203125,0.0,3538.028564453125,1.0,281.20086669921875,285.31072998046875,300.01171875,304.0301208496094,293.1499938964844,293.1499938964844,281.25,33688.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046006560325623,1.0,0.0,0.0,3.6770694255828857,3.677093267440796,9.021877644954656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.1142578125,0.0,1546.0726318359375,1895.4371337890625,0.0,2513.562255859375,0.9110723733901978,1.0,0.0,3.0,1.0,0.0
18007560,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01568603515625,0.8800615668296814,0.4652763605117798,0.4203336834907532,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0156555175781,0.8981330394744873,0.4943340718746185,0.4696961343288421,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0156555175781,0.8892201781272888,0.479689747095108,0.3369840681552887,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0157165527344,0.8623131513595581,0.4375388026237488,0.4165954291820526,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160217285156,0.7472580671310425,0.2803677320480346,1.2765382528305054,285.015625,284.95001220703125,300.02496337890625,297.0477905273437,298.0532531738281,297.2798156738281,287.0145568847656,1.0,0.6583307385444641,0.3745812773704529,0.3745812773704529,1.0,1.0,-3.5069353580474854,0.9840430021286012,2.5228922367095947,0.1969438642263412,0.974221169948578,0.974221169948578,0.0,192.08595275878903,232.0,63640.8984375,0.0,3609.507080078125,1.0,281.24237060546875,285.303466796875,300.03277587890625,304.10601806640625,293.1499938964844,293.1499938964844,280.95001220703125,33004.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033888936042786,1.0,0.0,0.0,3.747183322906494,3.7472076416015625,9.369213671561738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10449.1484375,0.0,1620.9947509765625,1895.4371337890625,0.0,2502.449462890625,0.9250453114509584,1.0,0.0,3.0,1.0,0.0
18007620,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.88983154296875,0.8703649044036865,0.4657386839389801,0.4213537573814392,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897399902344,0.8883258104324341,0.4953570961952209,0.4712003767490387,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897705078125,0.8792052268981934,0.4800496697425842,0.3376645147800445,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88995361328125,0.8531933426856995,0.4381965696811676,0.4177412092685699,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8911437988281,0.7395510077476501,0.2805186808109283,1.2793868780136108,284.8896484375,284.95001220703125,300.05401611328125,297.0580444335937,298.0583190917969,297.2764892578125,286.887451171875,1.0,0.6638594269752502,0.3741575181484222,0.3741575181484222,1.0,1.0,-3.5156021118164062,0.9855794906616212,2.530022621154785,0.1965941190719604,0.8910838961601257,0.8910838961601257,0.0,200.62646484375,232.0,64845.2734375,0.0,3681.97314453125,1.0,280.9962158203125,285.15594482421875,300.0917663574219,304.3487854003906,293.1499938964844,293.1499938964844,280.95001220703125,36652.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094770312309265,1.0,0.0,0.0,3.732522010803223,3.732547044754028,9.296041412198974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.9736328125,0.0,1631.9244384765625,1895.4371337890625,0.0,2558.378173828125,0.922430694103241,1.0,0.0,3.0,1.0,0.0
18007680,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90673828125,0.8604657649993896,0.4659726917743683,0.4219156801700592,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9067687988281,0.8783127665519714,0.4962036609649658,0.4723672568798065,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.90673828125,0.8690053820610046,0.4801963865756988,0.3380482494831085,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9066772460937,0.8440110087394714,0.4386759102344513,0.4185717403888702,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90625,0.7317525148391724,0.2805269658565521,1.2812381982803345,284.90679931640625,284.95001220703125,300.08306884765625,297.0682373046875,298.0618591308594,297.2711486816406,286.908203125,1.0,0.6692723035812378,0.3737337589263916,0.3737337589263916,1.0,1.0,-3.5213723182678223,0.9861655831336976,2.535206794738769,0.195898950099945,0.8841816186904907,0.8841816186904907,0.0,209.75558471679688,250.0,64728.3125,0.0,3751.12060546875,1.0,280.957275390625,285.1683959960937,300.0898742675781,304.3055419921875,293.1499938964844,293.1499938964844,281.25,37862.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112938404083252,1.0,0.0,0.0,3.6724424362182617,3.672466993331909,8.999187457447988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.064453125,0.0,1572.30224609375,1895.4371337890625,0.0,2575.113525390625,0.9117413759231568,1.0,0.0,3.0,1.0,0.0
18007740,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0214233398437,0.8518466353416443,0.4667760729789734,0.4226691126823425,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.021484375,0.869499683380127,0.4974430203437805,0.4736604392528534,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0214538574219,0.8600485324859619,0.4807855188846588,0.3385332524776459,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0213317871094,0.8359674215316772,0.4394939541816711,0.4194980263710022,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0204467773437,0.724783718585968,0.2807457447052002,1.28328275680542,285.02154541015625,284.95001220703125,300.112060546875,297.078369140625,298.0686340332031,297.2702941894531,287.0232849121094,1.0,0.6747004389762878,0.3733099997043609,0.3733099997043609,1.0,1.0,-3.527984142303467,0.9870277047157288,2.540956497192383,0.1951672881841659,0.9661267995834352,0.9661267995834352,0.0,218.72219848632807,250.0,63920.578125,0.0,3821.635009765625,1.0,281.2019958496094,285.2982482910156,300.0521850585937,304.1094055175781,293.1499938964844,293.1499938964844,281.25,33881.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060111999511719,1.0,0.0,0.0,3.723259687423706,3.7232842445373535,9.249962431567836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9821.115234375,0.0,1600.039306640625,1895.4371337890625,0.0,2526.510009765625,0.92155259847641,1.0,0.0,3.0,1.0,0.0
18007800,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.01641845703125,0.8446764945983887,0.4677762985229492,0.4238456189632416,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0163879394531,0.8620725274085999,0.4988342821598053,0.4752653539180755,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.01641845703125,0.8525155186653137,0.4815473556518554,0.3392806947231293,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0164489746094,0.8291541337966919,0.440449446439743,0.4206970334053039,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0167541503906,0.7187027335166931,0.2810690999031067,1.286164164543152,285.016357421875,284.95001220703125,300.1410217285156,297.0884094238281,298.0768127441406,297.2713928222656,287.015380859375,1.0,0.6802605390548706,0.3728862404823303,0.3728862404823303,1.0,1.0,-3.5371346473693848,0.9887093305587769,2.548425436019897,0.1947254538536071,0.9865127205848694,0.9865127205848694,0.0,227.3787078857422,253.0,64207.7734375,0.0,3896.968505859375,1.0,281.2427062988281,285.2932434082031,300.0726928710937,304.1831359863281,293.1499938964844,293.1499938964844,280.95001220703125,33160.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047178983688354,1.0,0.0,0.0,3.790233612060547,3.790258407592773,9.585730822436744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10537.49609375,0.0,1672.78857421875,1895.4371337890625,0.0,2514.6376953125,0.9348729848861694,1.0,0.0,3.0,1.0,0.0
18007860,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885192871094,0.8399660587310791,0.4681822657585144,0.4247382283210754,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8883972167969,0.857296884059906,0.4998138844966888,0.4766436815261841,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8884582519531,0.8475584387779236,0.4818394780158996,0.3398467004299164,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8886108398437,0.824677586555481,0.4410355687141418,0.4216844141483307,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.889892578125,0.7145137190818787,0.2811536490917206,1.2882819175720217,284.8883056640625,284.95001220703125,300.1699523925781,297.0983581542969,298.0816650390625,297.2680358886719,286.88580322265625,1.0,0.6840168833732605,0.3724545538425445,0.3724545538425445,1.0,1.0,-3.5442934036254883,0.9897051453590392,2.5545883178710938,0.1942039132118225,0.9019958972930908,0.9019958972930908,0.0,233.5867462158203,253.0,65426.7265625,0.0,3952.73974609375,1.0,280.9952697753906,285.1432800292969,300.1310729980469,304.42578125,293.1499938964844,293.1499938964844,280.95001220703125,36606.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106896281242371,1.0,0.0,0.0,3.777143239974976,3.77716851234436,9.51963215811702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.357421875,0.0,1683.974365234375,1895.4371337890625,0.0,2569.5458984375,0.9324829578399658,1.0,0.0,3.0,1.0,0.0
18007920,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024353027344,0.8358744382858276,0.4683468341827392,0.4251001477241516,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024658203125,0.8532878756523132,0.5006110072135925,0.477615624666214,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024353027344,0.8433143496513367,0.4819185733795166,0.3400720059871673,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9023742675781,0.8208398818969727,0.4414452612400055,0.4222975671291351,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9019470214844,0.7107671499252319,0.281101793050766,1.2891350984573364,284.9024963378906,284.95001220703125,300.1988220214844,297.1082458496094,298.0849304199219,297.2626342773437,286.9039306640625,1.0,0.6870033144950867,0.3720228672027588,0.3720228672027588,1.0,1.0,-3.547937154769897,0.9895553588867188,2.5583817958831787,0.1932496279478073,0.8919966816902161,0.8919966816902161,0.0,238.80975341796875,241.0,65273.30859375,0.0,3993.71728515625,1.0,280.9569702148437,285.1539306640625,300.12896728515625,304.3807678222656,293.1499938964844,293.1499938964844,281.25,37953.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124160766601562,1.0,0.0,0.0,3.7156925201416016,3.7157175540924072,9.212400868818804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.2373046875,0.0,1622.369384765625,1895.4371337890625,0.0,2585.460693359375,0.9214141368865968,1.0,0.0,3.0,1.0,0.0
18007980,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0185241699219,0.8351948261260986,0.4691093266010284,0.4255197942256927,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0185852050781,0.8528496026992798,0.5018242001533508,0.4785744249820709,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0185546875,0.8425337076187134,0.4824678599834442,0.3402988910675049,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0184326171875,0.8202666640281677,0.4422188103199005,0.422871470451355,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0175170898437,0.7099722027778625,0.2812824845314026,1.2895431518554688,285.0186462402344,284.95001220703125,300.2276306152344,297.1180725097656,298.0915832519531,297.261962890625,287.0204162597656,1.0,0.6877266764640808,0.371591180562973,0.371591180562973,1.0,1.0,-3.551046371459961,0.9892336130142212,2.5618128776550293,0.1921516209840774,0.9737134575843812,0.9737134575843812,0.0,240.0768585205078,241.0,64374.88671875,0.0,4009.41357421875,1.0,281.20294189453125,285.28643798828125,300.0908203125,304.1794738769531,293.1499938964844,293.1499938964844,281.25,34108.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070197701454163,1.0,0.0,0.0,3.76124119758606,3.761265993118286,9.439644941267034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.35546875,0.0,1645.9066162109375,1895.4371337890625,0.0,2535.77587890625,0.930212140083313,1.0,0.0,3.0,1.0,0.0
18008040,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0135498046875,0.8369211554527283,0.4701083898544311,0.4263149201869964,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0135192871094,0.8548657298088074,0.5032204985618591,0.4797872006893158,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0135498046875,0.844153881072998,0.4832260906696319,0.3407489657402038,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0135803222656,0.8219617009162903,0.4431628286838531,0.4236617088317871,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.013916015625,0.7113006114959717,0.2816004157066345,1.290509581565857,285.01348876953125,284.95001220703125,300.2563781738281,297.1277770996094,298.0998840332031,297.2636108398437,287.012451171875,1.0,0.6876449584960938,0.3711594939231872,0.3711594939231872,1.0,1.0,-3.556114673614502,0.9895439743995668,2.566570520401001,0.1912502944469452,0.9932273030281068,0.9932273030281068,0.0,238.82325744628903,229.0,64588.42578125,0.0,4014.885986328125,1.0,281.2429504394531,285.28228759765625,300.1105041503906,304.24835205078125,293.1499938964844,293.1499938964844,280.95001220703125,33403.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055480718612671,1.0,0.0,0.0,3.823280334472656,3.823305606842041,9.753613312568632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.9462890625,0.0,1714.2784423828125,1895.4371337890625,0.0,2522.25732421875,0.9424870014190674,1.0,0.0,3.0,1.0,0.0
18008100,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841247558594,0.839472770690918,0.4705308079719543,0.4268995523452759,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8840026855469,0.8578129410743713,0.5042215585708618,0.480845957994461,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8840637207031,0.8466543555259705,0.4835347533226013,0.3410743474960327,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.8244926333427429,0.4437575042247772,0.4243156313896179,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8855285644531,0.713391900062561,0.281705766916275,1.2910842895507812,284.8839111328125,284.95001220703125,300.2850646972656,297.1374206542969,298.1049499511719,297.2609558105469,286.8812866210937,1.0,0.6868453025817871,0.3707278072834015,0.3707278072834015,1.0,1.0,-3.559968948364258,0.9894516468048096,2.570517063140869,0.1903327256441116,0.906439483165741,0.906439483165741,0.0,236.42721557617188,229.0,65763.1171875,0.0,4010.27587890625,1.0,280.99462890625,285.13153076171875,300.1678771972656,304.4866638183594,293.1499938964844,293.1499938964844,280.95001220703125,36802.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112625479698181,1.0,0.0,0.0,3.8067548274993896,3.8067805767059326,9.669480505181127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10298.8515625,0.0,1720.91845703125,1895.4371337890625,0.0,2574.8251953125,0.9392769932746888,1.0,0.0,3.0,1.0,0.0
18008160,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8977355957031,0.8421391844749451,0.4707191586494446,0.4269771873950958,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8977966308594,0.8610023260116577,0.5050504803657532,0.4815247356891632,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.89776611328125,0.8493418097496033,0.4836408495903015,0.3410799503326416,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8976745605469,0.8272119164466858,0.4441873431205749,0.4246243238449096,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.897216796875,0.7156088352203369,0.2816909253597259,1.2905592918395996,284.8977966308594,284.95001220703125,300.3136901855469,297.1469421386719,298.1086120605469,297.2562866210937,286.8992614746094,1.0,0.685371994972229,0.3703506290912628,0.3703506290912628,1.0,1.0,-3.560628890991211,0.988483726978302,2.5721452236175537,0.1892084330320358,0.8946453928947449,0.8946453928947449,0.0,233.4566345214844,217.0,65550.5859375,0.0,3993.921875,1.0,280.9567565917969,285.1429138183594,300.1651916503906,304.4368896484375,293.1499938964844,293.1499938964844,281.25,38191.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127308487892151,1.0,0.0,0.0,3.740903615951538,3.740928888320923,9.337838378087326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.1611328125,0.0,1653.482421875,1895.4371337890625,0.0,2588.364013671875,0.9272017478942872,1.0,0.0,3.0,1.0,0.0
18008220,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0159606933594,0.8459577560424805,0.4715234339237213,0.4272322952747345,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160522460937,0.8653780817985535,0.5063154101371765,0.4823184013366699,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0159912109375,0.85317462682724,0.4842347800731659,0.3411809504032135,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.015869140625,0.8309662938117981,0.4449993669986725,0.4250215590000152,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0149230957031,0.7186876535415649,0.2819258272647857,1.2902034521102903,285.01611328125,284.95001220703125,300.3422546386719,297.1563720703125,298.1158447265625,297.25653076171875,287.0179748535156,1.0,0.6835261583328247,0.3699734807014465,0.3699734807014465,1.0,1.0,-3.5620546340942383,0.9877797961235046,2.574274778366089,0.1880414187908172,0.9765844345092772,0.9765844345092772,0.0,229.4628143310547,217.0,64599.70703125,0.0,3973.318359375,1.0,281.20343017578125,285.2782287597656,300.1268310546875,304.23126220703125,293.1499938964844,293.1499938964844,281.25,34326.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071095943450928,1.0,0.0,0.0,3.7822341918945312,3.782259225845337,9.545311741021578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.390625,0.0,1672.347900390625,1895.4371337890625,0.0,2536.6015625,0.9350910186767578,1.0,0.0,3.0,1.0,0.0
18008280,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0125427246094,0.851263165473938,0.472565233707428,0.4279294312000274,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.01251220703125,0.8712382316589355,0.5077686905860901,0.483439177274704,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0125427246094,0.8584674596786499,0.4850413501262665,0.3415575921535492,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0125732421875,0.8360210061073303,0.4459869563579559,0.4257072210311889,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0128479003906,0.7228277921676636,0.2823025286197662,1.2907419204711914,285.0124816894531,284.95001220703125,300.3707580566406,297.16571044921875,298.1247253417969,297.2590637207031,287.0115051269531,1.0,0.681555449962616,0.3695963323116302,0.3695963323116302,1.0,1.0,-3.566164255142212,0.9879393577575684,2.5782246589660645,0.1871751248836517,0.996548056602478,0.996548056602478,0.0,224.5133819580078,205.0,64788.8046875,0.0,3953.765625,1.0,281.2431030273437,285.2757263183594,300.1465148925781,304.2981872558594,293.1499938964844,293.1499938964844,280.95001220703125,33571.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054637908935547,1.0,0.0,0.0,3.84136700630188,3.841392517089844,9.846114608080825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.3203125,0.0,1737.5548095703125,1895.4371337890625,0.0,2521.483642578125,0.9466933012008668,1.0,0.0,3.0,1.0,0.0
18008340,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.88348388671875,0.8568384647369385,0.473017156124115,0.428447425365448,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.88336181640625,0.8774251937866211,0.5088188052177429,0.4844434559345245,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8834533691406,0.8640673756599426,0.4853905439376831,0.3418367803096771,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.88360595703125,0.8413575887680054,0.4466187953948974,0.4262948036193847,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8849182128906,0.7271267175674438,0.2824630439281463,1.2910757064819336,284.88330078125,284.95001220703125,300.3991394042969,297.1749572753906,298.1302795410156,297.2571105957031,286.88067626953125,1.0,0.6793920397758484,0.3692191839218139,0.3692191839218139,1.0,1.0,-3.5694468021392822,0.987823486328125,2.581623315811157,0.1863402426242828,0.9097620844841005,0.9097620844841005,0.0,219.4330444335937,205.0,65961.9765625,0.0,3931.234619140625,1.0,280.9942626953125,285.125244140625,300.2038269042969,304.53582763671875,293.1499938964844,293.1499938964844,280.95001220703125,36882.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110377788543701,1.0,0.0,0.0,3.823730945587158,3.823756694793701,9.75591319729574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.181640625,0.0,1742.09716796875,1895.4371337890625,0.0,2572.753173828125,0.9431764483451844,1.0,0.0,3.0,1.0,0.0
