time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008400,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.89697265625,0.8620583415031433,0.4732189476490021,0.4284721612930298,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.89703369140625,0.8833370208740234,0.5096866488456726,0.4850874543190002,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970031738281,0.8693684935569763,0.4855256974697113,0.3418105840682983,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8969421386719,0.8464555144309998,0.4470761120319366,0.4265580475330353,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8964538574219,0.7311484813690186,0.2824954986572265,1.290421485900879,284.8970642089844,284.95001220703125,300.427490234375,297.1840515136719,298.1341857910156,297.2530212402344,286.8985290527344,1.0,0.6769309043884277,0.3688420355319977,0.3688420355319977,1.0,1.0,-3.569752693176269,0.9867477416992188,2.583004951477051,0.1851698011159896,0.8976274728775024,0.8976274728775024,0.0,214.5273284912109,193.0,65743.84375,0.0,3902.11669921875,1.0,280.9566650390625,285.1366577148437,300.20123291015625,304.48565673828125,293.1499938964844,293.1499938964844,281.25,38247.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124203085899353,1.0,0.0,0.0,3.7573983669281006,3.757423877716065,9.420365927326202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9634.9091796875,0.0,1673.283203125,1895.4371337890625,0.0,2585.49951171875,0.930924355983734,1.0,0.0,3.0,1.0,0.0
18008460,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0164489746094,0.868295431137085,0.4740307927131653,0.4286840558052063,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0165405273437,0.8902443647384644,0.5109885334968567,0.4858614504337311,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0164794921875,0.8756591081619263,0.4861436188220978,0.3418892323970794,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.016357421875,0.8524738550186157,0.4479119479656219,0.4269242584705353,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.015380859375,0.7358667254447937,0.2827713787555694,1.290002703666687,285.0166015625,284.95001220703125,300.4557189941406,297.1930847167969,298.1417236328125,297.2537536621094,287.0185546875,1.0,0.6743686199188232,0.3685100972652435,0.3685100972652435,1.0,1.0,-3.570962429046631,0.9861009120941162,2.584861516952514,0.1840917915105819,0.9803458452224731,0.9803458452224731,0.0,209.13629150390625,193.0,64777.12890625,0.0,3872.34716796875,1.0,281.20379638671875,285.2733764648437,300.16290283203125,304.27911376953125,293.1499938964844,293.1499938964844,281.25,34396.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067602515220642,1.0,0.0,0.0,3.797329664230346,3.797354698181152,9.621657000025152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9948.87109375,0.0,1690.859619140625,1895.4371337890625,0.0,2533.390869140625,0.9385305047035216,1.0,0.0,3.0,1.0,0.0
18008520,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0139465332031,0.8761101365089417,0.4750773310661316,0.4293493032455444,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.013916015625,0.8986436724662781,0.5124770402908325,0.4869766235351562,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0139465332031,0.8834694027900696,0.4869718551635742,0.3422524929046631,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.01397705078125,0.8599181175231934,0.4489211738109588,0.4275917112827301,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0142517089844,0.7417200803756714,0.2831845283508301,1.2905257940292358,285.0138854980469,284.95001220703125,300.48388671875,297.20196533203125,298.15087890625,297.2567138671875,287.0129699707031,1.0,0.6718802452087402,0.3681781888008117,0.3681781888008117,1.0,1.0,-3.574970006942749,0.9863606691360474,2.588609218597412,0.1833336949348449,1.0,1.0,0.0,203.1708831787109,181.0,64962.98828125,0.0,3846.156494140625,1.0,281.2431945800781,285.27166748046875,300.18243408203125,304.345703125,293.1499938964844,293.1499938964844,280.95001220703125,33621.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050974607467651,1.0,0.0,0.0,3.8555808067321777,3.8556063175201416,9.919114063450252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10671.9755859375,0.0,1755.3392333984375,1895.4371337890625,0.0,2518.12109375,0.9499374628067015,1.0,0.0,3.0,1.0,0.0
18008580,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8845520019531,0.8841094374656677,0.4755242168903351,0.4298404455184936,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8844299316406,0.9073393940925598,0.5135535001754761,0.4879814982414245,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.884521484375,0.8914791941642761,0.4873356521129608,0.3425233364105224,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8846740722656,0.8676354289054871,0.4495673775672912,0.4281678795814514,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8860168457031,0.747795581817627,0.2833752036094665,1.2908730506896973,284.8843688964844,284.95001220703125,300.5119323730469,297.21075439453125,298.1566467285156,297.2550964355469,286.8816223144531,1.0,0.6693411469459534,0.36784628033638,0.36784628033638,1.0,1.0,-3.5782134532928467,0.986366331577301,2.5918471813201904,0.1826169937849044,0.9145550727844238,0.9145550727844238,0.0,197.35968017578125,181.0,66153.046875,0.0,3818.89697265625,1.0,280.99395751953125,285.1205749511719,300.2394104003906,304.583740234375,293.1499938964844,293.1499938964844,280.95001220703125,36825.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106560111045837,1.0,0.0,0.0,3.839113235473633,3.839139223098755,9.834564025368309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10365.20703125,0.0,1760.41357421875,1895.4371337890625,0.0,2569.235595703125,0.9466410875320436,1.0,0.0,3.0,1.0,0.0
18008640,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.896728515625,0.8915458917617798,0.475705474615097,0.4298343956470489,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.89678955078125,0.9161120653152466,0.5144357085227966,0.4886239469051361,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.896728515625,0.8989729285240173,0.4874730706214905,0.3424880504608154,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89666748046875,0.8749791979789734,0.4500277936458587,0.4284189641475677,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8962097167969,0.7535718083381653,0.2834281027317047,1.2902368307113647,284.89678955078125,284.95001220703125,300.5399169921875,297.2193908691406,298.16064453125,297.251220703125,286.89825439453125,1.0,0.6666015386581421,0.3675143420696258,0.3675143420696258,1.0,1.0,-3.578476428985596,0.9854143857955932,2.593062162399292,0.1815698891878128,0.901609182357788,0.901609182357788,0.0,191.9408416748047,169.0,65942.4375,0.0,3786.45166015625,1.0,280.9565734863281,285.1308898925781,300.23663330078125,304.53399658203125,293.1499938964844,293.1499938964844,280.6499938964844,38212.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120594024658203,1.0,0.0,0.0,3.7738680839538574,3.773893594741821,9.503130513621728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10855.3505859375,0.0,1692.5067138671875,1895.4371337890625,0.0,2582.171142578125,0.9345715641975404,1.0,0.0,3.0,1.0,0.0
18008700,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8283386230469,0.8996105194091797,0.4758307337760925,0.4298175871372223,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8284606933594,0.9259242415428162,0.5152702927589417,0.4892507493495941,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8283996582031,0.9071872234344482,0.487554669380188,0.3424359858036041,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8282775878906,0.8829783797264099,0.4504373669624328,0.4286446571350097,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8274841308594,0.7599018812179565,0.283437967300415,1.289450764656067,284.8285217285156,284.95001220703125,300.5677795410156,297.2279357910156,298.1644897460937,297.2472229003906,286.8329162597656,1.0,0.6637657880783081,0.3671824336051941,0.3671824336051941,1.0,1.0,-3.57847547531128,0.9843785166740416,2.5940968990325928,0.180468812584877,0.8249728083610535,0.8249728083610535,0.0,186.4006805419922,169.0,66325.2578125,0.0,3752.596435546875,1.0,280.6990051269531,285.04425048828125,300.2585144042969,304.6604309082031,293.1499938964844,293.1499938964844,280.6499938964844,42695.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815955638885498,1.0,0.0,0.0,3.643241405487061,3.643266677856445,8.856644626575871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10398.86328125,0.0,1575.665771484375,1895.4371337890625,0.0,2618.142578125,0.9067374467849731,1.0,0.0,3.0,1.0,0.0
18008760,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88922119140625,0.9084880352020264,0.4762111902236938,0.4297730326652527,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8892822265625,0.9365305304527284,0.5162830948829651,0.4898497462272644,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8892517089844,0.9166762828826904,0.4878321290016174,0.3423592448234558,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88916015625,0.8916458487510681,0.4509957730770111,0.4288369417190552,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885498046875,0.7668240666389465,0.2835332453250885,1.2885063886642456,284.8893127441406,284.95001220703125,300.5955505371094,297.236328125,298.16973876953125,297.24517822265625,286.89129638671875,1.0,0.6608421802520752,0.3668527007102966,0.3668527007102966,1.0,1.0,-3.578141689300537,0.9832445979118348,2.5948970317840576,0.1792857050895691,0.8372000455856323,0.8372000455856323,0.0,180.76809692382807,157.0,65948.109375,0.0,3717.34716796875,1.0,280.6581726074219,285.0933532714844,300.2389221191406,304.5520324707031,293.1499938964844,293.1499938964844,280.95001220703125,40664.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148650527000427,1.0,0.0,0.0,3.5511820316314697,3.551206111907959,8.414710919169011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.2607421875,0.0,1459.937744140625,1895.4371337890625,0.0,2608.0654296875,0.887336015701294,1.0,0.0,3.0,1.0,0.0
18008820,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00445556640625,0.920137584209442,0.4771842956542969,0.4301200807094574,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0045166015625,0.9489310383796692,0.5177320837974548,0.490739643573761,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.00445556640625,0.9286183714866638,0.4885962605476379,0.3425235450267792,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0044250488281,0.9021019339561462,0.4519421756267547,0.4292809665203094,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0038452148437,0.7753210067749023,0.2838904857635498,1.288297176361084,285.0045166015625,284.95001220703125,300.6231994628906,297.2445678710937,298.178466796875,297.2478332519531,287.0050964355469,1.0,0.6579974293708801,0.3665229678153991,0.3665229678153991,1.0,1.0,-3.580101490020752,0.9828491806983948,2.597252368927002,0.1782668679952621,0.9146426916122437,0.9146426916122437,0.0,174.666259765625,157.0,65110.80859375,0.0,3684.9716796875,1.0,280.8989562988281,285.2226257324219,300.20123291015625,304.3390197753906,293.1499938964844,293.1499938964844,280.95001220703125,34935.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807898223400116,1.0,0.0,0.0,3.594675779342652,3.594699144363404,8.622093901067274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10022.3212890625,0.0,1464.6373291015625,1895.4371337890625,0.0,2543.851318359375,0.8938053250312805,1.0,0.0,3.0,1.0,0.0
18008880,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9972839355469,0.9344071745872498,0.4782532751560211,0.4308428168296814,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.99725341796875,0.9626989364624025,0.5192766785621643,0.4919267296791076,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99725341796875,0.9427327513694764,0.4894692599773407,0.3429352939128876,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9972839355469,0.9151732921600342,0.4529850482940674,0.4299933910369873,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.7855432033538818,0.2843399941921234,1.2889827489852903,284.99725341796875,284.95001220703125,300.6507568359375,297.2527160644531,298.18798828125,297.2515869140625,286.99658203125,1.0,0.6553115844726562,0.3661932051181793,0.3661932051181793,1.0,1.0,-3.584573984146118,0.9832539558410645,2.6013200283050537,0.1775526404380798,0.9269132018089294,0.9269132018089294,0.0,168.2342987060547,145.0,65276.16015625,0.0,3656.796630859375,1.0,280.9416809082031,285.2189636230469,300.22418212890625,304.4065856933594,293.1499938964844,293.1499938964844,280.6499938964844,34053.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055511713027954,1.0,0.0,0.0,3.648283004760742,3.648306608200073,8.881173130248499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.3564453125,0.0,1516.70068359375,1895.4371337890625,0.0,2522.285888671875,0.903580129146576,1.0,0.0,3.0,1.0,0.0
18008940,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8882141113281,0.9486772418022156,0.4787398874759674,0.4313410520553589,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8881530761719,0.9756320714950562,0.52042156457901,0.4929709136486053,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88818359375,0.9565823078155518,0.4898948073387146,0.3432283401489258,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.88824462890625,0.9294921159744264,0.4536776542663574,0.4305888414382934,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887939453125,0.7961397171020508,0.2845767736434936,1.2894364595413208,284.8881530761719,284.95001220703125,300.6781616210937,297.2606811523437,298.1941833496094,297.2509155273437,286.8882141113281,1.0,0.6526259183883667,0.3658634722232818,0.3658634722232818,1.0,1.0,-3.588051080703736,0.9833325743675232,2.6047186851501465,0.1768417060375213,0.8509025573730469,0.8509025573730469,0.0,162.11947631835938,145.0,66181.390625,0.0,3628.006103515625,1.0,280.69873046875,285.0912475585937,300.28192138671875,304.6346435546875,293.1499938964844,293.1499938964844,280.6499938964844,38198.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104510307312012,1.0,0.0,0.0,3.603586196899414,3.603610038757324,8.664891311127576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10402.208984375,0.0,1498.3792724609375,1895.4371337890625,0.0,2567.34765625,0.8945875763893127,1.0,0.0,3.0,1.0,0.0
18009000,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9162902832031,0.9618554711341858,0.479076623916626,0.4314180910587311,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.91632080078125,0.9870799779891968,0.5214581489562988,0.4937104880809784,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9162902832031,0.9692367911338806,0.4901909232139587,0.3432648479938507,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.916259765625,0.9435811042785645,0.4542622864246368,0.4309121370315552,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159545898437,0.8065747022628784,0.2847294509410858,1.2890797853469849,284.91632080078125,284.95001220703125,300.7054748535156,297.2685241699219,298.1992492675781,297.24884033203125,286.917236328125,1.0,0.6498068571090698,0.3655337393283844,0.3655337393283844,1.0,1.0,-3.589038848876953,0.98261559009552,2.606423139572144,0.1758368164300918,0.8541083335876465,0.8541083335876465,0.0,156.4099884033203,163.0,65989.7265625,0.0,3595.472900390625,1.0,280.658203125,285.11187744140625,300.2796630859375,304.5816955566406,293.1499938964844,293.1499938964844,280.95001220703125,38314.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112875819206238,1.0,0.0,0.0,3.5407114028930664,3.5407347679138184,8.36516221625061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.2177734375,0.0,1431.74658203125,1895.4371337890625,0.0,2575.0556640625,0.8829177021980286,1.0,0.0,3.0,1.0,0.0
18009060,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0193176269531,0.963919460773468,0.4799062311649322,0.431882232427597,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.01934814453125,0.9890699982643129,0.522854745388031,0.494798868894577,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0193176269531,0.9711455702781676,0.4908811748027801,0.3435664176940918,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.019287109375,0.9459571242332458,0.4551587700843811,0.4315573573112488,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.01873779296875,0.8081738948822021,0.2850800156593323,1.2899972200393677,285.0193786621094,284.95001220703125,300.732666015625,297.2762145996094,298.20721435546875,297.2505798339844,287.0198974609375,1.0,0.650614857673645,0.3652052581310272,0.3652052581310272,1.0,1.0,-3.593135595321656,0.9829034805297852,2.61023211479187,0.1749555915594101,0.9298315048217772,0.9298315048217772,0.0,155.8426055908203,163.0,65257.1484375,0.0,3602.179931640625,1.0,280.89892578125,285.2301025390625,300.24481201171875,304.3883972167969,293.1499938964844,293.1499938964844,280.95001220703125,33821.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805753767490387,1.0,0.0,0.0,3.596726894378662,3.596750020980835,8.631935770608834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.5693359375,0.0,1458.6416015625,1895.4371337890625,0.0,2524.145751953125,0.8932041525840759,1.0,0.0,3.0,1.0,0.0
18009120,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069274902344,0.960863471031189,0.4808158874511719,0.4327793717384338,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.00689697265625,0.9868088364601136,0.5243277549743652,0.4962536692619324,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069274902344,0.9681132435798644,0.4916565418243408,0.3441592156887054,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069580078125,0.9427350759506226,0.4561269283294678,0.4325371384620666,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072937011719,0.8055395483970642,0.285487413406372,1.2921208143234253,285.00689697265625,284.95001220703125,300.7597351074219,297.2837829589844,298.21588134765625,297.25323486328125,287.0058288574219,1.0,0.6527811884880066,0.3648767471313476,0.3648767471313476,1.0,1.0,-3.600407838821411,0.9841972589492798,2.616210699081421,0.1744832992553711,0.9429008960723876,0.9429008960723876,0.0,157.8126983642578,181.0,65540.28125,0.0,3632.400146484375,1.0,280.94171142578125,285.22039794921875,300.2657165527344,304.4633178710937,293.1499938964844,293.1499938964844,280.6499938964844,33234.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043928146362305,1.0,0.0,0.0,3.662619829177856,3.662643432617188,8.951111567512271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10770.720703125,0.0,1526.491943359375,1895.4371337890625,0.0,2511.6552734375,0.9061450958251952,1.0,0.0,3.0,1.0,0.0
18009180,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89031982421875,0.9528632760047911,0.4811142683029175,0.4335000813007355,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8902587890625,0.980485200881958,0.5253711938858032,0.4976137280464172,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89031982421875,0.9603582620620728,0.4919538199901581,0.3446672558784485,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.890380859375,0.9344207048416138,0.4567133784294128,0.4334447085857391,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89117431640625,0.7990607023239136,0.2856440842151642,1.2941855192184448,284.8902282714844,284.95001220703125,300.7866516113281,297.2911682128906,298.2210693359375,297.251220703125,286.8894958496094,1.0,0.6558861136436462,0.3645482659339905,0.3645482659339905,1.0,1.0,-3.6071040630340576,0.9852975010871888,2.6218066215515137,0.1740622967481613,0.8639744520187378,0.8639744520187378,0.0,161.904052734375,181.0,66598.21875,0.0,3674.3505859375,1.0,280.6982421875,285.08404541015625,300.3208923339844,304.6980285644531,293.1499938964844,293.1499938964844,280.6499938964844,37331.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100399374961853,1.0,0.0,0.0,3.633340358734131,3.63336443901062,8.808571010376909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10469.1123046875,0.0,1524.63134765625,1895.4371337890625,0.0,2563.56103515625,0.9006080627441406,1.0,0.0,3.0,1.0,0.0
18009240,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.914306640625,0.9406254887580872,0.4812284708023071,0.4338173866271972,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91436767578125,0.9704418778419496,0.5262743234634399,0.4986894130706787,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.914306640625,0.948469579219818,0.4920876026153564,0.3449328541755676,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9142761230469,0.9221969842910768,0.4571580290794372,0.4340993165969848,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9139099121094,0.7897013425827026,0.2856769263744354,1.295507788658142,284.91436767578125,284.95001220703125,300.8134460449219,297.29840087890625,298.2249450683594,297.24755859375,286.9154357910156,1.0,0.6595282554626465,0.3642197549343109,0.3642197549343109,1.0,1.0,-3.6114790439605713,0.9856566190719604,2.6258223056793213,0.1733710467815399,0.8640017509460449,0.8640017509460449,0.0,167.74075317382812,199.0,66464.6015625,0.0,3721.3603515625,1.0,280.6579895019531,285.1009826660156,300.3163757324219,304.64825439453125,293.1499938964844,293.1499938964844,280.95001220703125,37931.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114832639694214,1.0,0.0,0.0,3.5746734142303467,3.5746970176696777,8.526406531927933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.54296875,0.0,1465.124755859375,1895.4371337890625,0.0,2576.859130859375,0.8901037573814392,1.0,0.0,3.0,1.0,0.0
18009300,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0190124511719,0.9278285503387452,0.4818622171878814,0.4343559443950653,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0190734863281,0.9593180418014526,0.527549684047699,0.4999334812164306,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01904296875,0.9357761740684508,0.4926299154758453,0.3453300297260284,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0189819335937,0.9100447297096252,0.4579202830791473,0.4348910450935364,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.01837158203125,0.7802044749259949,0.2858951985836029,1.2971686124801636,285.01910400390625,284.95001220703125,300.840087890625,297.3054504394531,298.2317810058594,297.2479248046875,287.01983642578125,1.0,0.6636723279953003,0.3638912737369537,0.3638912737369537,1.0,1.0,-3.617044687271118,0.986396849155426,2.630647897720337,0.1726886183023452,0.9404535889625548,0.9404535889625548,0.0,174.26922607421875,199.0,65729.4140625,0.0,3775.792724609375,1.0,280.8997802734375,285.2207946777344,300.27911376953125,304.45379638671875,293.1499938964844,293.1499938964844,280.95001220703125,33717.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063657283782959,1.0,0.0,0.0,3.63093638420105,3.6309597492218018,8.796918109510443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10116.9072265625,0.0,1495.07177734375,1895.4371337890625,0.0,2529.76611328125,0.9007227420806884,1.0,0.0,3.0,1.0,0.0
18009360,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0076599121094,0.915935218334198,0.4826200008392334,0.4352819323539734,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0075988769531,0.9481623768806458,0.5289281010627747,0.5014802813529968,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0076599121094,0.9236355423927308,0.493289589881897,0.3459741771221161,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0076904296875,0.899495005607605,0.4587773978710174,0.435948759317398,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0080261230469,0.7713828086853027,0.2861805856227875,1.299638271331787,285.0075988769531,284.95001220703125,300.8666076660156,297.3123779296875,298.2393493652344,297.2495422363281,287.0065002441406,1.0,0.6682919859886169,0.3634959757328033,0.3634959757328033,1.0,1.0,-3.625035524368286,0.9877037405967712,2.63733172416687,0.1720821559429168,0.954392671585083,0.954392671585083,0.0,181.16470336914065,217.0,66019.703125,0.0,3838.87890625,1.0,280.9420166015625,285.2115783691406,300.29766845703125,304.5271301269531,293.1499938964844,293.1499938964844,280.6499938964844,33164.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052555322647095,1.0,0.0,0.0,3.697369337081909,3.6973931789398193,9.121766311182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10848.513671875,0.0,1565.0179443359375,1895.4371337890625,0.0,2519.57177734375,0.9139037728309632,1.0,0.0,3.0,1.0,0.0
18009420,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.88818359375,0.9040162563323976,0.4827809631824493,0.4360101819038391,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8880920410156,0.935837745666504,0.5298829674720764,0.5028977394104004,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8881530761719,0.911096453666687,0.4934824705123901,0.3465118408203125,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.88824462890625,0.8887211084365845,0.459259957075119,0.4368985295295715,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8891296386719,0.762273371219635,0.2862200140953064,1.3018453121185305,284.8880615234375,284.95001220703125,300.8929748535156,297.319091796875,298.2435302734375,297.2467346191406,286.886962890625,1.0,0.6731345653533936,0.3631006777286529,0.3631006777286529,1.0,1.0,-3.6320688724517822,0.9886819124221802,2.6433868408203125,0.1714770793914795,0.8733978867530823,0.8733978867530823,0.0,188.87681579589844,217.0,67119.734375,0.0,3904.813232421875,1.0,280.6974182128906,285.0718078613281,300.350830078125,304.76190185546875,293.1499938964844,293.1499938964844,280.6499938964844,37144.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110335469245911,1.0,0.0,0.0,3.671950578689575,3.671975135803223,8.99677729648829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10545.453125,0.0,1566.33837890625,1895.4371337890625,0.0,2572.714111328125,0.9091345071792604,1.0,0.0,3.0,1.0,0.0
18009480,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.910400390625,0.8922256231307983,0.4827611148357391,0.4363046586513519,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.91046142578125,0.9225849509239196,0.5306983590126038,0.5039941668510437,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9104309082031,0.8988928198814392,0.4935140013694763,0.3467824161052704,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9103698730469,0.8774703145027161,0.4596020877361297,0.4375600814819336,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90997314453125,0.7528982162475586,0.2861373126506805,1.3031426668167114,284.91046142578125,284.95001220703125,300.919189453125,297.3256530761719,298.2464599609375,297.2423400878906,286.91162109375,1.0,0.6779860258102417,0.3627054095268249,0.3627054095268249,1.0,1.0,-3.6364264488220215,0.988809049129486,2.64761734008789,0.1705694794654846,0.8709985017776489,0.8709985017776489,0.0,197.381088256836,235.0,66966.8671875,0.0,3968.9404296875,1.0,280.65771484375,285.0877380371094,300.3448791503906,304.71014404296875,293.1499938964844,293.1499938964844,280.95001220703125,37952.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125635981559753,1.0,0.0,0.0,3.612020969390869,3.6120448112487793,8.705501386430115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.9853515625,0.0,1505.778564453125,1895.4371337890625,0.0,2586.8212890625,0.8983941078186035,1.0,0.0,3.0,1.0,0.0
18009540,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0176086425781,0.8817212581634521,0.4832973182201385,0.4368124008178711,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0176696777344,0.9109273552894592,0.5319145321846008,0.5052456259727478,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0176086425781,0.8882672190666199,0.4939832985401153,0.347175270318985,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0175476074219,0.8674821257591248,0.4602867364883423,0.4383436739444732,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.01690673828125,0.7446334958076477,0.2862575948238373,1.304689884185791,285.0176696777344,284.95001220703125,300.9452514648437,297.3320617675781,298.2525329589844,297.2422790527344,287.01861572265625,1.0,0.6829548478126526,0.3623101115226745,0.3623101115226745,1.0,1.0,-3.641812324523926,0.9892638325691224,2.652548551559448,0.1696457117795944,0.9482271671295166,0.9482271671295166,0.0,205.86024475097656,235.0,66183.796875,0.0,4035.77685546875,1.0,280.900634765625,285.2104187011719,300.30633544921875,304.5115051269531,293.1499938964844,293.1499938964844,280.95001220703125,33837.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074725866317749,1.0,0.0,0.0,3.66524600982666,3.6652698516845694,8.963953064267116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.9111328125,0.0,1533.94580078125,1895.4371337890625,0.0,2539.938232421875,0.9084808230400084,1.0,0.0,3.0,1.0,0.0
18009600,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0078430175781,0.8727491497993469,0.4839872419834137,0.4377191364765167,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0077819824219,0.9014986157417296,0.5332573056221008,0.5068049430847168,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0078125,0.879102349281311,0.4945955574512481,0.3478197455406189,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0078430175781,0.8589428067207336,0.4610882997512817,0.4393956661224365,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0081787109375,0.7375754714012146,0.2864628136157989,1.3070290088653564,285.0077819824219,284.95001220703125,300.9711608886719,297.3382568359375,298.2597351074219,297.2437438964844,287.0067138671875,1.0,0.6881241202354431,0.3619148135185241,0.3619148135185241,1.0,1.0,-3.649631977081299,0.990482211112976,2.6591498851776123,0.1689925193786621,0.9630982875823976,0.9630982875823976,0.0,214.16754150390625,253.0,66457.03125,0.0,4108.189453125,1.0,280.9422607421875,285.2026062011719,300.3236999511719,304.5823669433594,293.1499938964844,293.1499938964844,280.6499938964844,33255.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063458800315857,1.0,0.0,0.0,3.729837656021118,3.7298619747161865,9.282675250688044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10918.8037109375,0.0,1602.8331298828125,1895.4371337890625,0.0,2529.583740234375,0.921288788318634,1.0,0.0,3.0,1.0,0.0
18009660,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8869323730469,0.863918662071228,0.4840841889381408,0.4384283125400543,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8868408203125,0.8925022482872009,0.5341794490814209,0.5082318186759949,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88690185546875,0.8700991868972778,0.4947458803653717,0.3483569622039795,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8869934082031,0.8506298065185547,0.4615199267864227,0.4403369128704071,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8879699707031,0.7306745052337646,0.2864292562007904,1.309089183807373,284.8868103027344,284.95001220703125,300.99688720703125,297.34429931640625,298.2635803222656,297.2408752441406,286.885498046875,1.0,0.6933169960975647,0.361503005027771,0.361503005027771,1.0,1.0,-3.656466484069824,0.9913287162780762,2.665137767791748,0.1683078855276107,0.8810397982597351,0.8810397982597351,0.0,222.9021759033203,253.0,67577.65625,0.0,4180.923828125,1.0,280.6966857910156,285.0610046386719,300.375732421875,304.81658935546875,293.1499938964844,293.1499938964844,280.6499938964844,37095.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120710849761963,1.0,0.0,0.0,3.7058961391448975,3.705920934677124,9.163887852992048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.1162109375,0.0,1604.5751953125,1895.4371337890625,0.0,2582.27880859375,0.9167410731315612,1.0,0.0,3.0,1.0,0.0
18009720,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9078674316406,0.8549453020095825,0.4839948117733001,0.4386906027793884,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9079284667969,0.8833238482475281,0.534959614276886,0.5093251466751099,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.90789794921875,0.8609948754310608,0.4947312474250793,0.3486182689666748,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9078369140625,0.8422799706459045,0.4618094563484192,0.4409789741039276,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9074401855469,0.7236009836196899,0.2862750887870788,1.3102036714553833,284.9079284667969,284.95001220703125,301.0224609375,297.3501281738281,298.26611328125,297.2363586425781,286.9091796875,1.0,0.6983723044395447,0.3610911667346954,0.3610911667346954,1.0,1.0,-3.66052770614624,0.991293728351593,2.669234037399292,0.1673135757446289,0.8770008683204651,0.8770008683204651,0.0,232.1527557373047,271.0,67407.796875,0.0,4249.6650390625,1.0,280.6574401855469,285.076171875,300.3691101074219,304.7633972167969,293.1499938964844,293.1499938964844,280.95001220703125,38004.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813576340675354,1.0,0.0,0.0,3.6449360847473145,3.644960403442383,8.864885785442311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.07421875,0.0,1542.5191650390625,1895.4371337890625,0.0,2596.166015625,0.9057404398918152,1.0,0.0,3.0,1.0,0.0
18009780,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.8471423387527466,0.4844811260700226,0.4391648471355438,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0173034667969,0.8752443194389343,0.5361588001251221,0.5105729699134827,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.8530339002609253,0.4951706826686859,0.3490002155303955,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.01715087890625,0.8349668383598328,0.4624566733837127,0.4417412877082824,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0164489746094,0.7171388268470764,0.2863353192806244,1.3115577697753906,285.0173034667969,284.95001220703125,301.0478515625,297.35577392578125,298.2719116210937,297.2363586425781,287.0184020996094,1.0,0.7034398913383484,0.3606793582439422,0.3606793582439422,1.0,1.0,-3.665597915649414,0.9915790557861328,2.674018859863281,0.1662956178188324,0.9551785588264464,0.9551785588264464,0.0,241.1707000732422,271.0,66582.90625,0.0,4319.857421875,1.0,280.9013671875,285.2013854980469,300.329833984375,304.56158447265625,293.1499938964844,293.1499938964844,280.95001220703125,33953.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084629774093628,1.0,0.0,0.0,3.695475816726685,3.695499897003174,9.112425800594792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10235.517578125,0.0,1568.84912109375,1895.4371337890625,0.0,2549.0458984375,0.9153324961662292,1.0,0.0,3.0,1.0,0.0
18009840,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087585449219,0.8405983448028564,0.4851383566856384,0.4400503933429718,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087280273437,0.8683872222900391,0.5374996066093445,0.512139618396759,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087585449219,0.8463081121444702,0.4957683384418487,0.3496412336826324,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087890625,0.8287326097488403,0.4632345736026764,0.4427806735038757,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0091247558594,0.7113177180290222,0.2864919900894165,1.313728928565979,285.0086975097656,284.95001220703125,301.0730895996094,297.3612365722656,298.2789611816406,297.238037109375,287.0076904296875,1.0,0.708635687828064,0.3602675497531891,0.3602675497531891,1.0,1.0,-3.6731793880462646,0.9926488995552064,2.680530548095703,0.1655525416135788,0.9710924625396729,0.9710924625396729,0.0,249.8575439453125,259.0,66840.4375,0.0,4395.05126953125,1.0,280.9424743652344,285.1947326660156,300.34637451171875,304.6305847167969,293.1499938964844,293.1499938964844,280.6499938964844,33338.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807301938533783,1.0,0.0,0.0,3.75844669342041,3.7584712505340576,9.425623375136638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.8701171875,0.0,1636.692626953125,1895.4371337890625,0.0,2538.36962890625,0.9278025031089784,1.0,0.0,3.0,1.0,0.0
18009900,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.88525390625,0.8383591771125793,0.4852022230625152,0.4405327439308166,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8851318359375,0.8663002848625183,0.5384168028831482,0.513355553150177,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8852233886719,0.8440187573432922,0.4959034025669098,0.3500145673751831,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88531494140625,0.8266844749450684,0.4636415541172027,0.4434913396835327,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863830566406,0.709148645401001,0.2864126861095428,1.3145893812179563,284.8851013183594,284.95001220703125,301.09814453125,297.36651611328125,298.2825927734375,297.2353515625,286.88348388671875,1.0,0.7102822661399841,0.3598557114601135,0.3598557114601135,1.0,1.0,-3.677577495574951,0.9927024245262146,2.684875011444092,0.1647198945283889,0.8872708082199097,0.8872708082199097,0.0,253.2022857666016,259.0,67954.6171875,0.0,4428.1484375,1.0,280.6960754394531,285.050537109375,300.3974609375,304.86395263671875,293.1499938964844,293.1499938964844,280.6499938964844,37079.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129705786705017,1.0,0.0,0.0,3.735443830490112,3.735468864440918,9.310600717071792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.94921875,0.0,1638.5869140625,1895.4371337890625,0.0,2590.575927734375,0.9233646392822266,1.0,0.0,3.0,1.0,0.0
18009960,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9037170410156,0.8376509547233582,0.4850934743881225,0.4404623806476593,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9037780761719,0.866000235080719,0.5392016768455505,0.5141232013702393,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9037170410156,0.8433510065078735,0.4958841502666473,0.3500286936759949,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9036865234375,0.8262069821357727,0.4639174044132232,0.4437901079654693,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9032592773437,0.7084109783172607,0.2862294614315033,1.3139944076538086,284.9037780761719,284.95001220703125,301.1230163574219,297.37158203125,298.2849426269531,297.2311706542969,286.9049377441406,1.0,0.7106063365936279,0.3594553172588348,0.3594553172588348,1.0,1.0,-3.6780812740325928,0.9915689826011658,2.6865122318267822,0.1634544134140014,0.8804294466972351,0.8804294466972351,0.0,254.0627899169922,247.0,67718.125,0.0,4434.951171875,1.0,280.6572570800781,285.06463623046875,300.38983154296875,304.8066711425781,293.1499938964844,293.1499938964844,280.95001220703125,38155.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81439608335495,1.0,0.0,0.0,3.6710360050201416,3.671060562133789,8.992295761345304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9951.66796875,0.0,1572.9210205078125,1895.4371337890625,0.0,2603.73388671875,0.9116305112838744,1.0,0.0,3.0,1.0,0.0
18010020,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0133361816406,0.8387490510940552,0.4856040179729461,0.440560519695282,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.013427734375,0.8676331639289856,0.5404413938522339,0.5149939060211182,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01336669921875,0.844484269618988,0.4963549375534057,0.3501257300376892,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0133056640625,0.827433705329895,0.4645842909812927,0.4441569745540619,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0125732421875,0.7092747092247009,0.2862930297851562,1.3134011030197144,285.013427734375,284.95001220703125,301.147705078125,297.3764343261719,298.29083251953125,297.2318115234375,287.0144958496094,1.0,0.710034966468811,0.3590548932552337,0.3590548932552337,1.0,1.0,-3.6790847778320312,0.990599811077118,2.688484907150269,0.1621097326278686,0.9574927687644958,0.9574927687644958,0.0,252.7972717285156,247.0,66803.625,0.0,4429.7861328125,1.0,280.90191650390625,285.1914367675781,300.34930419921875,304.5983581542969,293.1499938964844,293.1499938964844,280.95001220703125,34173.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091390132904053,1.0,0.0,0.0,3.716731548309326,3.7167558670043945,9.217553724738536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10268.19140625,0.0,1594.772705078125,1895.4371337890625,0.0,2555.2666015625,0.9202471375465392,1.0,0.0,3.0,1.0,0.0
18010080,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0043334960937,0.8415917754173279,0.486322820186615,0.4410561919212341,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0042724609375,0.8710960149765015,0.5418537259101868,0.5161622762680054,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0043029785156,0.8473413586616516,0.4970165491104126,0.3504666984081268,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0043334960937,0.830268144607544,0.4654123187065124,0.4447780251502991,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.00469970703125,0.7116292119026184,0.2864854037761688,1.3135164976119995,285.0042724609375,284.95001220703125,301.1722106933594,297.381103515625,298.29815673828125,297.2344665527344,287.0031433105469,1.0,0.708956241607666,0.3586544692516327,0.3586544692516327,1.0,1.0,-3.6823806762695312,0.990346372127533,2.6920344829559326,0.1610158234834671,0.9716572761535645,0.9716572761535645,0.0,249.81874084472656,235.0,66984.140625,0.0,4420.16357421875,1.0,280.942626953125,285.1852111816406,300.364501953125,304.6614074707031,293.1499938964844,293.1499938964844,280.6499938964844,33577.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077805042266846,1.0,0.0,0.0,3.775114059448242,3.7751388549804688,9.509406595498148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11007.853515625,0.0,1658.1202392578125,1895.4371337890625,0.0,2542.769287109375,0.9317054748535156,1.0,0.0,3.0,1.0,0.0
18010140,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8812866210937,0.8449232578277588,0.4864699244499206,0.4413463473320007,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8811340332031,0.875153124332428,0.5428630113601685,0.5171840786933899,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8812561035156,0.850736141204834,0.4972376525402069,0.3506920933723449,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88134765625,0.8336120247840881,0.4658917486667633,0.4452753961086273,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8823547363281,0.7143895626068115,0.2864693701267242,1.3133126497268677,284.8811340332031,284.95001220703125,301.1965026855469,297.38555908203125,298.30224609375,297.2328796386719,286.8796691894531,1.0,0.7074064612388611,0.358254075050354,0.358254075050354,1.0,1.0,-3.68459153175354,0.989745020866394,2.6948463916778564,0.1599398404359817,0.8866172432899475,0.8866172432899475,0.0,246.16485595703125,235.0,68042.53125,0.0,4403.2666015625,1.0,280.6957702636719,285.0422668457031,300.4142761230469,304.8890380859375,293.1499938964844,293.1499938964844,280.6499938964844,37357.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132031559944153,1.0,0.0,0.0,3.74678087234497,3.746806144714356,9.367201982968254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10682.5693359375,0.0,1653.9560546875,1895.4371337890625,0.0,2592.721923828125,0.9260829091072084,1.0,0.0,3.0,1.0,0.0
18010200,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.848197340965271,0.4864503741264343,0.4411761462688446,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015808105469,0.8792553544044495,0.5437505841255188,0.5178565979003906,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.90155029296875,0.8541368246078491,0.4973126649856567,0.3506312966346741,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8369799852371216,0.4662495851516723,0.4454604685306549,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.90106201171875,0.7170835733413696,0.286359429359436,1.312140941619873,284.9015808105469,284.95001220703125,301.2206115722656,297.3897705078125,298.3050842285156,297.22979736328125,286.9028625488281,1.0,0.7053735852241516,0.3578536510467529,0.3578536510467529,1.0,1.0,-3.683938026428223,0.9882477521896362,2.695690393447876,0.1585579067468643,0.8799994587898254,0.8799994587898254,0.0,242.2446746826172,223.0,67769.3828125,0.0,4376.8046875,1.0,280.6571655273437,285.058349609375,300.40582275390625,304.82745361328125,293.1499938964844,293.1499938964844,280.95001220703125,38361.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144015073776245,1.0,0.0,0.0,3.678815364837648,3.678839921951294,9.030447358782112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.7490234375,0.0,1583.274169921875,1895.4371337890625,0.0,2603.783935546875,0.9135262966156006,1.0,0.0,3.0,1.0,0.0
