time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010260,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124816894531,0.8525173664093018,0.4870458841323852,0.4412237703800201,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0125732421875,0.8844436407089233,0.5450969934463501,0.5186902284622192,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.01251220703125,0.8585670590400696,0.4978768229484558,0.3506936430931091,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.012451171875,0.8412939310073853,0.4670000076293945,0.4457699954509735,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01171875,0.7205014824867249,0.286496490240097,1.3112351894378662,285.0126037597656,284.95001220703125,301.2445068359375,297.393798828125,298.3116760253906,297.2315368652344,287.0137023925781,1.0,0.703119695186615,0.3575342893600464,0.3575342893600464,1.0,1.0,-3.684348344802856,0.987333595752716,2.697014570236206,0.1573982536792755,0.9574856758117676,0.9574856758117676,0.0,237.5192413330078,223.0,66836.4921875,0.0,4348.20751953125,1.0,280.90203857421875,285.1865539550781,300.36492919921875,304.6168212890625,293.1499938964844,293.1499938964844,280.95001220703125,34290.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089914917945862,1.0,0.0,0.0,3.722832918167114,3.7228574752807617,9.24784160361014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10275.89453125,0.0,1602.674560546875,1895.4371337890625,0.0,2553.908935546875,0.9217174649238586,1.0,0.0,3.0,1.0,0.0
18010320,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0043334960937,0.8581783175468445,0.4878389239311218,0.4416974782943725,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0042724609375,0.8909712433815002,0.5466114282608032,0.5198587775230408,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0043334960937,0.8643068671226501,0.4986248612403869,0.3510246276855469,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0043640136719,0.8468096852302551,0.4679065346717834,0.44636932015419,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00469970703125,0.7248319983482361,0.286757230758667,1.311202883720398,285.0042724609375,284.95001220703125,301.2682189941406,297.3975830078125,298.3197021484375,297.235107421875,287.00323486328125,1.0,0.700843870639801,0.3572149276733398,0.3572149276733398,1.0,1.0,-3.68740177154541,0.9872595071792604,2.7001421451568604,0.1565417945384979,0.9720818400382996,0.9720818400382996,0.0,232.04360961914065,211.0,67010.375,0.0,4322.09716796875,1.0,280.94268798828125,285.18115234375,300.3798522949219,304.6789245605469,293.1499938964844,293.1499938964844,280.6499938964844,33651.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075482249259949,1.0,0.0,0.0,3.7801451683044434,3.78016996383667,9.53477069742803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11016.0927734375,0.0,1664.6383056640625,1895.4371337890625,0.0,2540.63330078125,0.9329000115394592,1.0,0.0,3.0,1.0,0.0
18010380,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8818054199219,0.8639788627624512,0.4880480766296386,0.4419813752174377,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.88165283203125,0.8976558446884155,0.5477131009101868,0.5209012031555176,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8817749023437,0.8702225685119629,0.4989230930805206,0.3512546122074127,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8818359375,0.8525176048278809,0.4684561491012573,0.446865975856781,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828430175781,0.7292267680168152,0.2868028283119201,1.3109548091888428,284.88165283203125,284.95001220703125,301.2917175292969,297.40118408203125,298.3243408203125,297.2343139648437,286.88018798828125,1.0,0.6984438300132751,0.3568955659866333,0.3568955659866333,1.0,1.0,-3.6895806789398193,0.9869049787521362,2.7026758193969727,0.1557277292013168,0.887470543384552,0.887470543384552,0.0,226.59719848632807,211.0,68072.1875,0.0,4293.728515625,1.0,280.6956481933594,285.03857421875,300.42926025390625,304.9062194824219,293.1499938964844,293.1499938964844,280.6499938964844,37387.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129317760467529,1.0,0.0,0.0,3.7514822483062735,3.751507520675659,9.390723789692856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.08203125,0.0,1659.7022705078125,1895.4371337890625,0.0,2590.217529296875,0.927172839641571,1.0,0.0,3.0,1.0,0.0
18010440,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.902099609375,0.8694015741348267,0.4880788326263428,0.4418131113052368,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90216064453125,0.9040043950080872,0.5486851930618286,0.5216055512428284,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9021301269531,0.875813364982605,0.499065637588501,0.3512064814567566,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9020690917969,0.857973039150238,0.4688760340213775,0.4470623135566711,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.901611328125,0.7333390712738037,0.286746472120285,1.3098008632659912,284.90216064453125,284.95001220703125,301.31500244140625,297.4045104980469,298.3276672363281,297.2318420410156,286.9034423828125,1.0,0.6958064436912537,0.3565762042999267,0.3565762042999267,1.0,1.0,-3.68901801109314,0.985695779323578,2.703322172164917,0.1546242088079452,0.8810762166976929,0.8810762166976929,0.0,221.39845275878903,199.0,67805.1015625,0.0,4259.43798828125,1.0,280.6571350097656,285.0546569824219,300.4203491210937,304.844482421875,293.1499938964844,293.1499938964844,280.95001220703125,38363.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141308426856995,1.0,0.0,0.0,3.6838011741638175,3.683825969696045,9.054941187969234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.513671875,0.0,1588.9471435546875,1895.4371337890625,0.0,2601.28466796875,0.9146445989608764,1.0,0.0,3.0,1.0,0.0
18010500,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0133361816406,0.8758512735366821,0.4887164533138275,0.4418670535087585,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.013427734375,0.9117356538772584,0.5501128435134888,0.5224800705909729,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0133361816406,0.8823972940444946,0.4996905326843261,0.3512861728668213,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0132751464844,0.8643836379051208,0.4696830511093139,0.4473908841609955,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0125427246094,0.7381560206413269,0.2869289517402649,1.3089433908462524,285.013427734375,284.95001220703125,301.33807373046875,297.4076538085937,298.3344116210937,297.2341003417969,287.0145568847656,1.0,0.693123996257782,0.3562568724155426,0.3562568724155426,1.0,1.0,-3.689586639404297,0.9848446249961852,2.704742193222046,0.15350441634655,0.9589677453041076,0.9589677453041076,0.0,215.7584381103516,199.0,66870.9921875,0.0,4225.45166015625,1.0,280.90216064453125,285.18310546875,300.3788757324219,304.6333923339844,293.1499938964844,293.1499938964844,280.95001220703125,34294.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087484836578369,1.0,0.0,0.0,3.727813005447388,3.727837324142456,9.272599754694966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.5,0.0,1608.4405517578125,1895.4371337890625,0.0,2551.6728515625,0.9228363037109376,1.0,0.0,3.0,1.0,0.0
18010560,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00537109375,0.8837774991989136,0.4895458221435547,0.4423505663871765,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0053405761719,0.9214423298835754,0.5517042279243469,0.5236963629722595,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.00537109375,0.8904015421867371,0.5004944205284119,0.351637989282608,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054016113281,0.8721674084663391,0.4706413447856903,0.4480146467685699,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057373046875,0.7440482378005981,0.2872286140918731,1.308974027633667,285.0053405761719,284.95001220703125,301.36090087890625,297.4105224609375,298.342529296875,297.2381896972656,287.0043029785156,1.0,0.6905471086502075,0.3559377193450928,0.3559377193450928,1.0,1.0,-3.692839622497559,0.98482745885849,2.708012104034424,0.1526737958192825,0.9740330576896667,0.9740330576896667,0.0,209.62515258789065,187.0,67047.0625,0.0,4195.587890625,1.0,280.9427490234375,285.1778259277344,300.3930358886719,304.6949462890625,293.1499938964844,293.1499938964844,280.6499938964844,33644.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073395490646362,1.0,0.0,0.0,3.785240888595581,3.7852659225463854,9.5604946181993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11025.4521484375,0.0,1670.619873046875,1895.4371337890625,0.0,2538.71533203125,0.9340503811836244,1.0,0.0,3.0,1.0,0.0
18010620,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.88238525390625,0.8917771577835083,0.4897838532924652,0.4426459372043609,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822631835937,0.9314420223236084,0.5528745651245117,0.5247883796691895,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8823547363281,0.8985002636909485,0.5008421540260315,0.3518907725811004,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8824462890625,0.8801235556602478,0.4712359607219696,0.448538064956665,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.88348388671875,0.7501030564308167,0.2873072922229767,1.3087975978851318,284.8822631835937,284.95001220703125,301.3835144042969,297.4131774902344,298.3471374511719,297.2377014160156,286.8807067871094,1.0,0.6879355907440186,0.3556185662746429,0.3556185662746429,1.0,1.0,-3.695237874984741,0.9845368266105652,2.7107009887695312,0.1518895626068115,0.8894126415252686,0.8894126415252686,0.0,203.71177673339844,187.0,68120.7578125,0.0,4164.7431640625,1.0,280.695556640625,285.0346374511719,300.4416198730469,304.9219970703125,293.1499938964844,293.1499938964844,280.6499938964844,37339.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127636909484863,1.0,0.0,0.0,3.757625341415405,3.75765061378479,9.421504501005984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.8662109375,0.0,1666.5513916015625,1895.4371337890625,0.0,2588.6669921875,0.9285323619842528,1.0,0.0,3.0,1.0,0.0
18010680,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9020690917969,0.8992369771003723,0.4898348152637481,0.4424867331981659,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9021301269531,0.9408482909202576,0.5539083480834961,0.5255398750305176,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9020690917969,0.9061776995658876,0.5010265707969666,0.3518643081188202,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90203857421875,0.8877010941505432,0.4716940224170685,0.448759913444519,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015808105469,0.7558861374855042,0.2872773110866546,1.3077139854431152,284.9021301269531,284.95001220703125,301.4059143066406,297.41558837890625,298.350341796875,297.2354736328125,286.9034118652344,1.0,0.6851470470428467,0.3552994132041931,0.3552994132041931,1.0,1.0,-3.6948843002319336,0.9833908081054688,2.711493492126465,0.1508183926343917,0.8826526403427124,0.8826526403427124,0.0,198.18963623046875,175.0,67857.546875,0.0,4128.9404296875,1.0,280.6571044921875,285.05010986328125,300.4318542480469,304.85986328125,293.1499938964844,293.1499938964844,280.95001220703125,38340.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140137791633606,1.0,0.0,0.0,3.690417051315308,3.690441846847534,9.08749484551663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.478515625,0.0,1596.3060302734375,1895.4371337890625,0.0,2600.203857421875,0.916097104549408,1.0,0.0,3.0,1.0,0.0
18010740,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0136413574219,0.9080726504325868,0.4904922246932983,0.4425490200519562,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0137634277344,0.9513174891471864,0.5553995966911316,0.526462972164154,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.013671875,0.915669560432434,0.5016927123069763,0.3519654273986816,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0136108398437,0.8964518904685974,0.4725387096405029,0.4491141438484192,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0128479003906,0.762663722038269,0.2874822914600372,1.3069196939468384,285.01373291015625,284.95001220703125,301.4280700683594,297.4177551269531,298.35699462890625,297.2380065917969,287.0149230957031,1.0,0.6823574900627136,0.3549802899360657,0.3549802899360657,1.0,1.0,-3.695654153823853,0.9825991988182068,2.71305513381958,0.1497285366058349,0.9608224034309388,0.9608224034309388,0.0,192.31884765625,175.0,66918.71875,0.0,4093.9599609375,1.0,280.9023132324219,285.178955078125,300.38946533203125,304.6476745605469,293.1499938964844,293.1499938964844,280.95001220703125,34299.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086782693862915,1.0,0.0,0.0,3.7341558933258057,3.734180450439453,9.304181389779842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10291.9873046875,0.0,1615.8072509765625,1895.4371337890625,0.0,2551.02685546875,0.924258589744568,1.0,0.0,3.0,1.0,0.0
18010800,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0059814453125,0.9196126461029052,0.4913428127765655,0.4430441856384277,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.00592041015625,0.9631221294403076,0.5570555925369263,0.5277323722839355,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0059814453125,0.9275975823402404,0.5025392174720764,0.3523411154747009,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0060119628906,0.9070382714271544,0.4735350012779236,0.4497663676738739,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.00634765625,0.7709702253341675,0.2878026664257049,1.3070124387741089,285.0059509277344,284.95001220703125,301.45001220703125,297.419677734375,298.3650207519531,297.2423095703125,287.0049133300781,1.0,0.6797081232070923,0.3546611368656158,0.3546611368656158,1.0,1.0,-3.699122667312622,0.9826427102088928,2.716480016708374,0.148926094174385,0.9762595295906068,0.9762595295906068,0.0,186.0128936767578,163.0,67095.7734375,0.0,4063.41015625,1.0,280.9427795410156,285.1738586425781,300.4026184082031,304.708251953125,293.1499938964844,293.1499938964844,280.6499938964844,33643.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073111176490784,1.0,0.0,0.0,3.791568756103516,3.791593790054321,9.592486094334165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11035.603515625,0.0,1678.131103515625,1895.4371337890625,0.0,2538.453369140625,0.9354770183563232,1.0,0.0,3.0,1.0,0.0
18010860,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825988769531,0.9317165017127992,0.4915984272956848,0.4433519542217254,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8824462890625,0.9742781519889832,0.558285117149353,0.5288771986961365,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.882568359375,0.939789652824402,0.5029265284538269,0.3526185154914856,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88262939453125,0.9187344908714294,0.4741639792919159,0.4503185451030731,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836975097656,0.7795961499214172,0.2878997027873993,1.3068983554840088,284.8824462890625,284.95001220703125,301.47174072265625,297.4214172363281,298.3694763183594,297.24200439453125,286.880859375,1.0,0.677047610282898,0.3543360829353332,0.3543360829353332,1.0,1.0,-3.701738834381104,0.9823962450027466,2.7193424701690674,0.1481512635946273,0.8915174603462219,0.8915174603462219,0.0,179.97764587402344,163.0,68179.734375,0.0,4032.232666015625,1.0,280.6954040527344,285.0300598144531,300.4501953125,304.93475341796875,293.1499938964844,293.1499938964844,280.6499938964844,37297.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127676844596863,1.0,0.0,0.0,3.7648324966430655,3.7648580074310303,9.457680221203192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10710.0634765625,0.0,1674.732421875,1895.4371337890625,0.0,2588.70361328125,0.9301356077194214,1.0,0.0,3.0,1.0,0.0
18010920,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017028808594,0.943085789680481,0.4916611313819885,0.4432021975517273,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017944335937,0.9840711355209352,0.5593734383583069,0.5296777486801147,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017333984375,0.9510945081710817,0.5031455755233765,0.3526149988174438,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90167236328125,0.930383563041687,0.4746520817279815,0.4505667984485626,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9012145996094,0.7879247665405273,0.2878844439983368,1.3058722019195557,284.9017944335937,284.95001220703125,301.493408203125,297.4230041503906,298.3724975585937,297.2398986816406,286.903076171875,1.0,0.6742234230041504,0.3540110290050506,0.3540110290050506,1.0,1.0,-3.7015841007232666,0.9812901616096495,2.7202939987182617,0.1470832377672195,0.8843148350715637,0.8843148350715637,0.0,174.37767028808594,166.0,67918.453125,0.0,3996.414794921875,1.0,280.65704345703125,285.0450744628906,300.43963623046875,304.8719787597656,293.1499938964844,293.1499938964844,280.95001220703125,38326.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140516877174377,1.0,0.0,0.0,3.697908401489258,3.697933435440064,9.124427151618876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.5126953125,0.0,1604.7640380859375,1895.4371337890625,0.0,2600.553955078125,0.9177516102790833,1.0,0.0,3.0,1.0,0.0
18010980,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.014404296875,0.9501397609710692,0.4923307001590729,0.4433740973472595,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0144958496094,0.9899510741233826,0.5609235167503357,0.5307577252388,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.014404296875,0.9580118656158448,0.5038477778434753,0.3528174459934234,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.01434326171875,0.9378473162651062,0.4755286872386932,0.4510541260242462,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0135498046875,0.7931768894195557,0.2881027460098266,1.3056358098983765,285.0144958496094,284.95001220703125,301.51495361328125,297.42449951171875,298.37908935546875,297.2425537109375,287.0157775878906,1.0,0.6731948852539062,0.3536860048770904,0.3536860048770904,1.0,1.0,-3.703624248504639,0.9808714985847472,2.722752809524536,0.1460372507572174,0.963249683380127,0.963249683380127,0.0,171.20794677734375,166.0,66985.6640625,0.0,3981.794921875,1.0,280.9024963378906,285.1748962402344,300.396484375,304.6589660644531,293.1499938964844,293.1499938964844,280.95001220703125,34298.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087422251701355,1.0,0.0,0.0,3.7414610385894775,3.741485595703125,9.340620863440564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10301.9287109375,0.0,1624.275146484375,1895.4371337890625,0.0,2551.615478515625,0.9259021282196044,1.0,0.0,3.0,1.0,0.0
18011040,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.008056640625,0.9558407664299012,0.4931855201721191,0.4440286457538605,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.00799560546875,0.9945247769355774,0.5626338124275208,0.5322403311729431,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.008056640625,0.963505208492279,0.50472491979599,0.3533344566822052,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0080871582031,0.9438971281051636,0.4765513241291046,0.4518938064575195,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0083923339844,0.7974571585655212,0.2884279489517212,1.3065285682678225,285.00799560546875,284.95001220703125,301.536376953125,297.42584228515625,298.3870544433594,297.2469482421875,287.0070495605469,1.0,0.6729203462600708,0.3533609509468078,0.3533609509468078,1.0,1.0,-3.708898067474365,0.9814491271972656,2.7274489402771,0.1453458964824676,0.9800525307655334,0.9800525307655334,0.0,169.04351806640625,184.0,67185.8359375,0.0,3982.086181640625,1.0,280.9428100585937,285.1705627441406,300.4091491699219,304.72003173828125,293.1499938964844,293.1499938964844,280.6499938964844,33608.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074151873588562,1.0,0.0,0.0,3.799609422683716,3.7996344566345215,9.633214403947932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11050.72265625,0.0,1687.4493408203125,1895.4371337890625,0.0,2539.410400390625,0.9372805953025818,1.0,0.0,3.0,1.0,0.0
18011100,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.88543701171875,0.9530577659606934,0.4934268891811371,0.4446201920509338,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8852844238281,0.9928509593009948,0.5639025568962097,0.5337319374084473,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8854064941406,0.960870325565338,0.5051286220550537,0.3538521230220794,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8854675292969,0.941218376159668,0.4771933853626251,0.4527675807476043,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865661621094,0.7951580882072449,0.2885166108608246,1.3078452348709106,284.8852844238281,284.95001220703125,301.5577087402344,297.42706298828125,298.39141845703125,297.2465209960937,286.8836975097656,1.0,0.6748965382575989,0.3530358970165252,0.3530358970165252,1.0,1.0,-3.714666366577149,0.982172966003418,2.7324934005737305,0.1447728723287582,0.8966636657714844,0.8966636657714844,0.0,170.8315887451172,184.0,68331.6171875,0.0,4008.762939453125,1.0,280.6951904296875,285.02655029296875,300.4565124511719,304.94891357421875,293.1499938964844,293.1499938964844,280.6499938964844,37126.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129485845565796,1.0,0.0,0.0,3.7763264179229736,3.7763519287109375,9.515516126157308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.298828125,0.0,1687.0245361328125,1895.4371337890625,0.0,2590.373046875,0.9326638579368592,1.0,0.0,3.0,1.0,0.0
18011160,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9042053222656,0.9443507790565492,0.4934383034706116,0.4448071420192718,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.904296875,0.986790895462036,0.5650027394294739,0.5349410176277161,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9042358398437,0.952565371990204,0.5053337812423706,0.3541339635848999,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9041748046875,0.9326297640800476,0.4776676297187805,0.4534006118774414,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9037170410156,0.7884596586227417,0.2884656190872192,1.308550238609314,284.9042663574219,284.95001220703125,301.57891845703125,297.4281616210937,298.39410400390625,297.2439880371094,286.9056396484375,1.0,0.6776471138000488,0.3526968359947204,0.3526968359947204,1.0,1.0,-3.7182962894439697,0.982190728187561,2.7361056804656982,0.1439551711082458,0.8900553584098816,0.8900553584098816,0.0,175.1826171875,202.0,68139.09375,0.0,4046.08837890625,1.0,280.6569519042969,285.04034423828125,300.4460754394531,304.8903503417969,293.1499938964844,293.1499938964844,280.95001220703125,38127.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143948912620544,1.0,0.0,0.0,3.713897228240967,3.713922262191773,9.20350032629358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.0791015625,0.0,1621.6241455078125,1895.4371337890625,0.0,2603.72314453125,0.9211897253990172,1.0,0.0,3.0,1.0,0.0
18011220,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0181884765625,0.93402361869812,0.4940330386161804,0.4452374875545501,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.018310546875,0.979125201702118,0.5665473341941833,0.5363555550575256,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0182189941406,0.9425269365310668,0.5060011744499207,0.3545644879341125,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0181579589844,0.922548532485962,0.4785104095935821,0.4541975259780884,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.7807258367538452,0.2886227071285248,1.3096750974655151,285.0182800292969,284.95001220703125,301.6000366210937,297.4291076660156,298.4002380371094,297.2460632324219,287.019775390625,1.0,0.6811142563819885,0.3523577451705932,0.3523577451705932,1.0,1.0,-3.7233378887176514,0.9826444387435912,2.7406933307647705,0.1431290507316589,0.970885694026947,0.970885694026947,0.0,180.6151580810547,202.0,67238.484375,0.0,4094.170166015625,1.0,280.90289306640625,285.1708679199219,300.40289306640625,304.68017578125,293.1499938964844,293.1499938964844,280.95001220703125,34191.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092916011810303,1.0,0.0,0.0,3.7592639923095694,3.759288787841797,9.42972292250488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.38671875,0.0,1644.2242431640625,1895.4371337890625,0.0,2556.6708984375,0.9297991991043092,1.0,0.0,3.0,1.0,0.0
18011280,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01336669921875,0.9237592816352844,0.4948093593120575,0.4461257755756378,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0133056640625,0.9709094166755676,0.5682465434074402,0.5381483435630798,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0133361816406,0.9323063492774964,0.5068389773368835,0.3552906513214111,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.01336669921875,0.9127256274223328,0.4794924855232239,0.4553202688694,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.013671875,0.7731329798698425,0.2888748943805694,1.3117763996124268,285.0133056640625,284.95001220703125,301.6210327148437,297.429931640625,298.40771484375,297.2498779296875,287.0124206542969,1.0,0.68523770570755,0.3520186841487884,0.3520186841487884,1.0,1.0,-3.7313132286071777,0.983997642993927,2.7473154067993164,0.1425945460796356,0.9902740120887756,0.9902740120887756,0.0,186.6485595703125,220.0,67479.640625,0.0,4154.15283203125,1.0,280.94293212890625,285.16717529296875,300.4151306152344,304.7435913085937,293.1499938964844,293.1499938964844,280.6499938964844,33483.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081579804420471,1.0,0.0,0.0,3.8194305896759033,3.819455623626709,9.733980732562486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11095.5322265625,0.0,1710.25830078125,1895.4371337890625,0.0,2546.240478515625,0.941688060760498,1.0,0.0,3.0,1.0,0.0
18011340,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.88848876953125,0.91237473487854,0.4949576556682586,0.446836918592453,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8883056640625,0.9609422087669371,0.5694864392280579,0.5398275256156921,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8884582519531,0.9207296967506408,0.5071892738342285,0.3559286296367645,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885498046875,0.9023628830909728,0.4800789356231689,0.4563551247119903,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897399902344,0.7647708654403687,0.2888767123222351,1.3137125968933103,284.8883361816406,284.95001220703125,301.6419372558594,297.4306335449219,298.41143798828125,297.24871826171875,286.8863525390625,1.0,0.6897109746932983,0.3516796231269836,0.3516796231269836,1.0,1.0,-3.738539457321167,0.985109806060791,2.753429651260376,0.1421134322881698,0.9069275856018066,0.9069275856018066,0.0,193.7279663085937,220.0,68695.828125,0.0,4219.0068359375,1.0,280.6947021484375,285.0199279785156,300.4619445800781,304.9761047363281,293.1499938964844,293.1499938964844,280.6499938964844,36806.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138735890388489,1.0,0.0,0.0,3.8025810718536377,3.8026068210601807,9.64828814176144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10783.9208984375,0.0,1715.9288330078125,1895.4371337890625,0.0,2598.90966796875,0.9384220838546752,1.0,0.0,3.0,1.0,0.0
18011400,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.90350341796875,0.9005299806594849,0.4948572218418121,0.4470705687999725,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9035949707031,0.949073612689972,0.5705394744873047,0.5411459803581238,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90350341796875,0.9082529544830322,0.5073235630989075,0.3562748730182647,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9034729003906,0.8914317488670349,0.4804821908473968,0.4570741951465606,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.90301513671875,0.755689799785614,0.2887284159660339,1.3146986961364746,284.903564453125,284.95001220703125,301.6627197265625,297.43121337890625,298.4133605957031,297.2453308105469,286.9049072265625,1.0,0.6942627429962158,0.3513405621051788,0.3513405621051788,1.0,1.0,-3.742878198623657,0.9853314757347108,2.757546901702881,0.1413368284702301,0.8980158567428589,0.8980158567428589,0.0,201.82798767089844,238.0,68527.3984375,0.0,4282.68603515625,1.0,280.65679931640625,285.0303649902344,300.4510803222656,304.9198303222656,293.1499938964844,293.1499938964844,280.95001220703125,37959.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815519392490387,1.0,0.0,0.0,3.743476152420044,3.7435014247894287,9.35068442231568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10054.296875,0.0,1654.7125244140625,1895.4371337890625,0.0,2614.11083984375,0.9276328086853028,1.0,0.0,3.0,1.0,0.0
18011460,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0186767578125,0.8901667594909668,0.4953577816486358,0.4475097954273224,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0188293457031,0.937677800655365,0.5720505118370056,0.5426288843154907,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0187072753906,0.8977249264717102,0.5079333782196045,0.3567393720149994,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0186462402344,0.881472110748291,0.4812647104263305,0.4579160213470459,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0177307128906,0.7475271224975586,0.2887949347496032,1.3159111738204956,285.018798828125,284.95001220703125,301.6833801269531,297.4316711425781,298.4187316894531,297.2467956542969,287.0204162597656,1.0,0.6989870071411133,0.3509539663791656,0.3509539663791656,1.0,1.0,-3.748213768005371,0.9857162237167358,2.7624974250793457,0.1403599977493286,0.9795737862586976,0.9795737862586976,0.0,210.0125427246093,238.0,67599.125,0.0,4349.83056640625,1.0,280.903564453125,285.1624450683594,300.4070129394531,304.7080078125,293.1499938964844,293.1499938964844,280.95001220703125,34209.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105555772781372,1.0,0.0,0.0,3.787245750427246,3.787270784378052,9.570624115440296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10382.3974609375,0.0,1677.391357421875,1895.4371337890625,0.0,2568.310546875,0.9360659718513488,1.0,0.0,3.0,1.0,0.0
18011520,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.8812946081161499,0.4960654973983764,0.4484012126922607,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.01483154296875,0.9275879859924316,0.5737346410751343,0.5444782972335815,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.8887779116630554,0.5087348222732544,0.3574916124343872,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0149230957031,0.8729150891304016,0.4822036325931549,0.4590694904327392,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0152282714844,0.7405663728713989,0.2889702022075653,1.3180124759674072,285.0148620605469,284.95001220703125,301.7039489746094,297.4319763183594,298.42559814453125,297.250244140625,287.01397705078125,1.0,0.7039756178855896,0.3505673706531524,0.3505673706531524,1.0,1.0,-3.756329774856568,0.9869389533996582,2.769390821456909,0.1396427601575851,1.0,1.0,0.0,218.04736328125,256.0,67832.078125,0.0,4423.97412109375,1.0,280.9431457519531,285.1596069335937,300.4180908203125,304.76983642578125,293.1499938964844,293.1499938964844,280.6499938964844,33511.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809485137462616,1.0,0.0,0.0,3.846420764923096,3.84644627571106,9.872038617686485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11148.890625,0.0,1743.2484130859375,1895.4371337890625,0.0,2558.45263671875,0.9478036165237428,1.0,0.0,3.0,1.0,0.0
18011580,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8883972167969,0.8724237680435181,0.4961482882499695,0.4491081833839416,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88818359375,0.917474329471588,0.5749584436416626,0.5462011098861694,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.88836669921875,0.8798413276672363,0.5090519189834595,0.3581485450267792,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8884582519531,0.8644408583641052,0.4827491343021393,0.4601229727268219,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897399902344,0.7337058782577515,0.2889012992382049,1.319892644882202,284.88824462890625,284.95001220703125,301.7243957519531,297.4321594238281,298.4286804199219,297.24871826171875,286.8860168457031,1.0,0.7090302109718323,0.3501808047294616,0.3501808047294616,1.0,1.0,-3.763581991195679,0.9878857731819152,2.775696039199829,0.1389721035957336,0.9159056544303894,0.9159056544303894,0.0,226.5795288085937,256.0,69076.09375,0.0,4499.17578125,1.0,280.6941223144531,285.01031494140625,300.4638366699219,305.0022888183594,293.1499938964844,293.1499938964844,280.6499938964844,36686.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152134418487549,1.0,0.0,0.0,3.832075357437134,3.832101345062256,9.79854007709946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10836.1630859375,0.0,1750.7198486328125,1895.4371337890625,0.0,2611.283935546875,0.9450318813323976,1.0,0.0,3.0,1.0,0.0
18011640,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90106201171875,0.8631872534751892,0.4959722459316253,0.4493183195590973,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9011535644531,0.9072805643081664,0.5759873390197754,0.5475417375564575,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90106201171875,0.8705704808235168,0.5091449022293091,0.3584996163845062,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9010314941406,0.855731725692749,0.48310586810112,0.4608425199985504,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.90057373046875,0.7265831232070923,0.2886822819709778,1.3207614421844482,284.901123046875,284.95001220703125,301.7447204589844,297.43218994140625,298.4299621582031,297.24493408203125,286.9024658203125,1.0,0.7139553427696228,0.3497942090034485,0.3497942090034485,1.0,1.0,-3.76778507232666,0.9878960847854614,2.779888868331909,0.1379973441362381,0.904862344264984,0.904862344264984,0.0,235.73963928222656,274.0,68904.7578125,0.0,4570.0322265625,1.0,280.6566162109375,285.0188903808594,300.452392578125,304.9456481933594,293.1499938964844,293.1499938964844,280.3500061035156,37932.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168922662734985,1.0,0.0,0.0,3.773789167404175,3.773814678192138,9.50273317812389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11360.5390625,0.0,1690.2535400390625,1895.4371337890625,0.0,2626.802490234375,0.9343634843826294,1.0,0.0,3.0,1.0,0.0
18011700,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.834716796875,0.854713499546051,0.4957295954227447,0.4495224356651306,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8349609375,0.8984636664390564,0.5769619941711426,0.5488770008087158,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8347473144531,0.8620385527610779,0.5091726779937744,0.3588365316390991,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346862792969,0.8477550745010376,0.4834023416042328,0.4615399241447449,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8337707519531,0.7198289036750793,0.2884031534194946,1.3214393854141235,284.8348999023437,284.95001220703125,301.76495361328125,297.4320983886719,298.43096923828125,297.24090576171875,286.83917236328125,1.0,0.7188332080841064,0.3494076430797577,0.3494076430797577,1.0,1.0,-3.7716996669769287,0.987816572189331,2.7838830947875977,0.1369665265083313,0.8310708999633789,0.8310708999633789,0.0,244.92417907714844,274.0,69334.1484375,0.0,4640.376953125,1.0,280.3989562988281,284.9319152832031,300.46484375,305.0665283203125,293.1499938964844,293.1499938964844,280.3500061035156,42222.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209579586982727,1.0,0.0,0.0,3.651390552520752,3.6514155864715576,8.896308827388566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10888.8583984375,0.0,1581.2939453125,1895.4371337890625,0.0,2664.4462890625,0.9083569645881652,1.0,0.0,3.0,1.0,0.0
18011760,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8923034667969,0.8469098210334778,0.4957448244094848,0.4497001767158508,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924255371094,0.8903456330299377,0.5781341195106506,0.5501896142959595,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.892333984375,0.8541714549064636,0.5093991160392761,0.3591498136520386,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.89227294921875,0.8404114246368408,0.4838533997535705,0.4622048437595367,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8916320800781,0.7132450342178345,0.2881971001625061,1.3219181299209597,284.8924255371094,284.95001220703125,301.7850646972656,297.431884765625,298.4335021972656,297.23895263671875,286.89434814453125,1.0,0.7236517667770386,0.3490186035633087,0.3490186035633087,1.0,1.0,-3.775242328643799,0.9876158237457277,2.787626504898072,0.1358324438333511,0.8426329493522644,0.8426329493522644,0.0,254.11802673339844,277.0,68981.5625,0.0,4709.85986328125,1.0,280.35809326171875,284.97662353515625,300.4381103515625,304.9520874023437,293.1499938964844,293.1499938964844,280.6499938964844,40323.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202927708625793,1.0,0.0,0.0,3.5671753883361816,3.567199468612671,8.490675327266217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10164.27734375,0.0,1474.572265625,1895.4371337890625,0.0,2658.28173828125,0.890545129776001,1.0,0.0,3.0,1.0,0.0
18011820,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0043334960937,0.8425191044807434,0.4963623285293579,0.450169026851654,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.00439453125,0.8858983516693115,0.5797774195671082,0.5517094135284424,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0043334960937,0.8497474193572998,0.5101243853569031,0.359627366065979,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0043334960937,0.836301326751709,0.484708309173584,0.4630217850208282,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0038452148437,0.7091747522354126,0.2882445156574249,1.3225624561309814,285.00439453125,284.95001220703125,301.8050537109375,297.4315490722656,298.4397277832031,297.2420349121094,287.0047607421875,1.0,0.7268192768096924,0.3486295640468597,0.3486295640468597,1.0,1.0,-3.779963254928589,0.9877725839614868,2.792190790176392,0.1347725987434387,0.918774962425232,0.918774962425232,0.0,260.0419006347656,277.0,68137.2265625,0.0,4761.77783203125,1.0,280.5993957519531,285.1030578613281,300.3943786621094,304.731201171875,293.1499938964844,293.1499938964844,280.6499938964844,34846.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140830993652344,1.0,0.0,0.0,3.611717939376831,3.611741542816162,8.704041647433769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10482.384765625,0.0,1482.4521484375,1895.4371337890625,0.0,2600.843994140625,0.8974208235740662,1.0,0.0,3.0,1.0,0.0
18011880,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9969787597656,0.8399536609649658,0.4970768690109253,0.450967788696289,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9969177246094,0.8834187984466553,0.5815165042877197,0.5534928441047668,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9969482421875,0.8471590876579285,0.5109653472900391,0.3603199124336242,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9969787597656,0.8339062333106995,0.4856621325016022,0.4640634655952453,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971923828125,0.7065772414207458,0.2883834838867187,1.3238226175308228,284.9969177246094,284.95001220703125,301.824951171875,297.4310607910156,298.4468078613281,297.2462158203125,286.99627685546875,1.0,0.7295888662338257,0.3482405245304107,0.3482405245304107,1.0,1.0,-3.786672592163086,0.9885307550430298,2.7981417179107666,0.1339074969291687,0.9308335781097412,0.9308335781097412,0.0,264.2255554199219,265.0,68310.2890625,0.0,4808.36181640625,1.0,280.6418151855469,285.099365234375,300.4082946777344,304.791259765625,293.1499938964844,293.1499938964844,280.3500061035156,34057.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812309205532074,1.0,0.0,0.0,3.663528442382813,3.663552045822144,8.955552743827866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11222.97265625,0.0,1533.6820068359375,1895.4371337890625,0.0,2584.474609375,0.9070006012916564,1.0,0.0,3.0,1.0,0.0
18011940,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.88934326171875,0.8397790789604187,0.4972052276134491,0.4514042139053345,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8892822265625,0.8837335109710693,0.5828227400779724,0.5549729466438293,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8893127441406,0.8470692038536072,0.511351466178894,0.3607870638370514,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88934326171875,0.8339170217514038,0.4862520694732666,0.4648385345935821,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8898010253906,0.7062383890151978,0.2883118093013763,1.324170708656311,284.8892822265625,284.95001220703125,301.8447265625,297.430419921875,298.4502258300781,297.24566650390625,286.8895263671875,1.0,0.7301735281944275,0.3478514850139618,0.3478514850139618,1.0,1.0,-3.790904521942138,0.988523542881012,2.8023810386657715,0.132988229393959,0.8556159138679504,0.8556159138679504,0.0,264.9945373535156,265.0,69222.8203125,0.0,4825.70166015625,1.0,280.3984069824219,284.9721069335937,300.45428466796875,305.0107727050781,293.1499938964844,293.1499938964844,280.3500061035156,38121.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173128366470337,1.0,0.0,0.0,3.619753122329712,3.61977744102478,8.742813406570349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10887.017578125,0.0,1515.52001953125,1895.4371337890625,0.0,2630.692626953125,0.8982234597206116,1.0,0.0,3.0,1.0,0.0
18012000,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.91534423828125,0.8405031561851501,0.4972150921821594,0.451354444026947,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154052734375,0.8851833343505859,0.5840446352958679,0.5560572743415833,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9153747558594,0.847959578037262,0.5116351246833801,0.3609440922737121,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91534423828125,0.8348945379257202,0.4867549240589142,0.4652612507343292,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9150390625,0.7067943215370178,0.2881727814674377,1.3233673572540283,284.9154052734375,284.95001220703125,301.8643798828125,297.4296875,298.4525756835937,297.24395751953125,286.9162292480469,1.0,0.7297490239143372,0.3474624752998352,0.3474624752998352,1.0,1.0,-3.7918834686279297,0.9875279068946838,2.80435562133789,0.1317050755023956,0.8575699925422668,0.8575699925422668,0.0,264.06646728515625,253.0,68993.4296875,0.0,4822.560546875,1.0,280.3580627441406,284.9902038574219,300.4428405761719,304.9460754394531,293.1499938964844,293.1499938964844,280.6499938964844,38270.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183050155639648,1.0,0.0,0.0,3.5592427253723145,3.559266328811645,8.452954034510185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10173.0546875,0.0,1451.086669921875,1895.4371337890625,0.0,2639.87353515625,0.8869380950927734,1.0,0.0,3.0,1.0,0.0
18012060,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01422119140625,0.842657744884491,0.4977599084377289,0.4514731168746948,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0142517089844,0.8882221579551697,0.5856867432594299,0.5572683811187744,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.01422119140625,0.8502866625785828,0.512346625328064,0.3611924648284912,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0141906738281,0.8372309803962708,0.4876100718975067,0.4657714664936065,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0138244628906,0.7086092233657837,0.2882543206214905,1.3226697444915771,285.0142517089844,284.95001220703125,301.8839111328125,297.4288024902344,298.4583740234375,297.2467041015625,287.01434326171875,1.0,0.7286906838417053,0.3471023440361023,0.3471023440361023,1.0,1.0,-3.793550491333008,0.986835479736328,2.80671501159668,0.1304569244384765,0.9298892617225648,0.9298892617225648,0.0,261.4880676269531,253.0,68175.015625,0.0,4810.7431640625,1.0,280.5993347167969,285.1058654785156,300.4009704589844,304.73931884765625,293.1499938964844,293.1499938964844,280.6499938964844,33976.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132100105285645,1.0,0.0,0.0,3.6117775440216064,3.6118009090423584,8.704329275133205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.7236328125,0.0,1476.0791015625,1895.4371337890625,0.0,2592.784912109375,0.8965774774551392,1.0,0.0,3.0,1.0,0.0
