time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18012120,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9997253417969,0.8462079763412476,0.4984196722507477,0.4519190788269043,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996337890625,0.8927662372589111,0.5874347686767578,0.558743953704834,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99969482421875,0.8540040254592896,0.5131644606590271,0.3616415560245514,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9997253417969,0.8408729434013367,0.4885679483413696,0.4665033519268036,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0001220703125,0.711577832698822,0.2884292006492615,1.3226054906845093,284.9996643066406,284.95001220703125,301.9033203125,297.4277648925781,298.4650573730469,297.2506408691406,286.9985046386719,1.0,0.7272925972938538,0.3467422425746918,0.3467422425746918,1.0,1.0,-3.797204971313477,0.986749529838562,2.810455560684204,0.1294259428977966,0.9394044876098632,0.9394044876098632,0.0,257.6085205078125,241.0,68370.9609375,0.0,4796.27197265625,1.0,280.641845703125,285.09600830078125,300.41229248046875,304.8006286621094,293.1499938964844,293.1499938964844,280.3500061035156,33541.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812076985836029,1.0,0.0,0.0,3.6702206134796143,3.670244216918945,8.988301374301955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11235.404296875,0.0,1537.28466796875,1895.4371337890625,0.0,2582.3330078125,0.9080408811569214,1.0,0.0,3.0,1.0,0.0
18012180,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.8500323295593262,0.4985038936138153,0.452126681804657,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8860168457031,0.8976613283157349,0.5887539982795715,0.5600396394729614,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8860778808594,0.8580452799797058,0.5135337114334106,0.3619503378868103,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.8448410034179688,0.4891648888587951,0.4670888483524322,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.88671875,0.7147254347801208,0.2883955836296081,1.3221951723098757,284.88604736328125,284.95001220703125,301.9226379394531,297.4266052246094,298.4681091308594,297.2498474121094,286.8858642578125,1.0,0.725537121295929,0.3463821411132812,0.3463821411132812,1.0,1.0,-3.799604177474976,0.9862757325172424,2.813328504562378,0.1284020543098449,0.8600996136665344,0.8600996136665344,0.0,253.3355407714844,241.0,69308.5078125,0.0,4775.541015625,1.0,280.398193359375,284.963623046875,300.4553527832031,305.01873779296875,293.1499938964844,293.1499938964844,280.3500061035156,37772.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174486756324768,1.0,0.0,0.0,3.6314449310302734,3.631469011306762,8.799382840152248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10900.6328125,0.0,1525.8211669921875,1895.4371337890625,0.0,2631.94921875,0.9005191326141357,1.0,0.0,3.0,1.0,0.0
18012240,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9106140136719,0.8537459373474121,0.4984766244888305,0.4519114196300506,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91070556640625,0.9025075435638428,0.5899941921234131,0.5610023736953735,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91064453125,0.8620365858078003,0.5138119459152222,0.3619994521141052,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9106140136719,0.8487889766693115,0.489677220582962,0.4673836231231689,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9102783203125,0.7177318930625916,0.2882913053035736,1.3209140300750732,284.9106750488281,284.95001220703125,301.9418029785156,297.4253234863281,298.47021484375,297.2479553222656,286.9115600585937,1.0,0.7233954668045044,0.3460220098495483,0.3460220098495483,1.0,1.0,-3.799377679824829,0.9850069284439088,2.814370632171631,0.1271061152219772,0.8594985604286194,0.8594985604286194,0.0,248.9373321533203,229.0,69052.421875,0.0,4746.33447265625,1.0,280.3580017089844,284.98114013671875,300.4413757324219,304.95037841796875,293.1499938964844,293.1499938964844,280.6499938964844,38233.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186315894126892,1.0,0.0,0.0,3.5690717697143555,3.5690953731536865,8.499704904352257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10178.3642578125,0.0,1461.32421875,1895.4371337890625,0.0,2642.896484375,0.8890513181686401,1.0,0.0,3.0,1.0,0.0
18012300,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.010498046875,0.8584467768669128,0.4990105032920837,0.45191690325737,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0105285644531,0.908556342124939,0.5916772484779358,0.5621442198753357,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.010498046875,0.86700838804245,0.5145419836044312,0.3621809184551239,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0104675292969,0.8536608219146729,0.4905588030815124,0.4678136706352234,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.7213861346244812,0.2884126305580139,1.3199220895767212,285.0105285644531,284.95001220703125,301.9608764648437,297.42388916015625,298.4758605957031,297.250732421875,287.0107116699219,1.0,0.7211062908172607,0.3456619083881378,0.3456619083881378,1.0,1.0,-3.800292730331421,0.9840882420539856,2.81620454788208,0.1257953345775604,0.9310691356658936,0.9310691356658936,0.0,243.85415649414065,229.0,68208.234375,0.0,4716.0068359375,1.0,280.5995483398437,285.09814453125,300.3973999023437,304.7395324707031,293.1499938964844,293.1499938964844,280.6499938964844,34029.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135891556739807,1.0,0.0,0.0,3.619776964187622,3.619800329208374,8.742927661842259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.021484375,0.0,1485.1829833984375,1895.4371337890625,0.0,2596.2841796875,0.8983920812606812,1.0,0.0,3.0,1.0,0.0
18012360,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9970092773437,0.8643515110015869,0.4996729791164398,0.4522924423217773,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9969177246094,0.9162482023239136,0.593476414680481,0.5635926723480225,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9970092773437,0.8731603622436523,0.5153912305831909,0.3625953197479248,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9970092773437,0.8596542477607727,0.4915519058704376,0.4685041010379791,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974060058594,0.7258341312408447,0.2886300683021545,1.3197064399719238,284.9969482421875,284.95001220703125,301.9798278808594,297.4223022460937,298.4826354980469,297.2548522949219,286.9958801269531,1.0,0.7188311219215393,0.3453445732593536,0.3453445732593536,1.0,1.0,-3.803555488586426,0.984010636806488,2.819544792175293,0.1248637810349464,0.9401980638504028,0.9401980638504028,0.0,238.16050720214844,217.0,68391.6015625,0.0,4688.48486328125,1.0,280.64190673828125,285.0893249511719,300.4073181152344,304.7980041503906,293.1499938964844,293.1499938964844,280.3500061035156,33605.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124514818191528,1.0,0.0,0.0,3.676822185516357,3.676846027374268,9.020665174830356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11237.9404296875,0.0,1545.17041015625,1895.4371337890625,0.0,2585.786865234375,0.9095675349235536,1.0,0.0,3.0,1.0,0.0
18012420,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8840637207031,0.8703015446662903,0.4997625052928924,0.4524553716182709,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8840026855469,0.9242356419563292,0.5948448181152344,0.5648844242095947,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8840637207031,0.8793880939483643,0.5157946944236755,0.3628892600536346,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8657646179199219,0.4921845495700836,0.4690719544887543,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847045898437,0.7302857041358948,0.2886387407779693,1.319243311882019,284.8840026855469,284.95001220703125,301.9986572265625,297.42059326171875,298.4858093261719,297.2541809082031,286.8838806152344,1.0,0.71645188331604,0.3450272679328918,0.3450272679328918,1.0,1.0,-3.805793285369873,0.9836256504058838,2.82216739654541,0.1239749565720558,0.8605536222457886,0.8605536222457886,0.0,232.5821685791016,217.0,69324.4140625,0.0,4658.68994140625,1.0,280.3980407714844,284.9575500488281,300.44940185546875,305.014404296875,293.1499938964844,293.1499938964844,280.3500061035156,37835.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178061246871948,1.0,0.0,0.0,3.6369104385375977,3.636934757232666,8.82589006323542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10900.96875,0.0,1532.3392333984375,1895.4371337890625,0.0,2635.256591796875,0.9017833471298218,1.0,0.0,3.0,1.0,0.0
18012480,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90936279296875,0.8759137988090515,0.4997396767139435,0.4522095322608948,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9094543457031,0.9319416284561156,0.5961326360702515,0.5658551454544067,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9093933105469,0.8853242993354797,0.5161077380180359,0.3629350662231445,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.90936279296875,0.8716484308242798,0.4927317798137665,0.4693629145622253,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90899658203125,0.7344947457313538,0.2885744273662567,1.3179720640182495,284.909423828125,284.95001220703125,302.01739501953125,297.41876220703125,298.4880065917969,297.2524108886719,286.91033935546875,1.0,0.7138656377792358,0.3447099328041076,0.3447099328041076,1.0,1.0,-3.805542469024658,0.9824898838996888,2.823052406311035,0.1228316277265548,0.8599153757095337,0.8599153757095337,0.0,227.25198364257807,205.0,69062.9140625,0.0,4623.31103515625,1.0,280.3579406738281,284.9758605957031,300.43475341796875,304.9447326660156,293.1499938964844,293.1499938964844,280.6499938964844,38285.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189730048179626,1.0,0.0,0.0,3.5735983848571777,3.573622226715088,8.521279255546688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.23828125,0.0,1466.5628662109375,1895.4371337890625,0.0,2646.05712890625,0.8901005387306213,1.0,0.0,3.0,1.0,0.0
18012540,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0099792480469,0.8825599551200867,0.5002762079238892,0.452193021774292,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.940725803375244,0.5978641510009766,0.5670151114463806,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0099792480469,0.8922635316848755,0.5168721079826355,0.3631208539009094,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00994873046875,0.8785150051116943,0.4936478734016418,0.4697988927364349,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.009521484375,0.7394210696220398,0.2887327075004577,1.3170260190963743,285.010009765625,284.95001220703125,302.0359802246094,297.4167785644531,298.4937744140625,297.2553405761719,287.01025390625,1.0,0.7112612128257751,0.3443925976753235,0.3443925976753235,1.0,1.0,-3.806520462036133,0.9817293286323548,2.824790954589844,0.1216820701956749,0.9316969513893129,0.9316969513893129,0.0,221.49948120117188,205.0,68214.5703125,0.0,4588.72802734375,1.0,280.5996398925781,285.09356689453125,300.3902282714844,304.7329406738281,293.1499938964844,293.1499938964844,280.6499938964844,34063.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139213919639587,1.0,0.0,0.0,3.6238043308258057,3.6238279342651367,8.762394259065331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10492.041015625,0.0,1489.83056640625,1895.4371337890625,0.0,2599.35107421875,0.899321973323822,1.0,0.0,3.0,1.0,0.0
18012600,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9969177246094,0.8905578255653381,0.5009372234344482,0.4525509476661682,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.996826171875,0.9507158398628236,0.5997073650360107,0.5684878826141357,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.99688720703125,0.9004974961280823,0.5177522897720337,0.3635437488555908,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9969177246094,0.8866630792617798,0.4946723282337188,0.4705010950565338,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9972839355469,0.7453522086143494,0.2889840006828308,1.316877007484436,284.9968566894531,284.95001220703125,302.054443359375,297.4146728515625,298.50048828125,297.259521484375,286.99578857421875,1.0,0.7087646126747131,0.3440752923488617,0.3440752923488617,1.0,1.0,-3.8098957538604736,0.9816887378692628,2.828207015991211,0.1207822859287262,0.9410204291343688,0.9410204291343688,0.0,215.3231964111328,193.0,68397.578125,0.0,4558.2265625,1.0,280.6419372558594,285.0851135253906,300.399658203125,304.7908935546875,293.1499938964844,293.1499938964844,280.3500061035156,33623.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812786877155304,1.0,0.0,0.0,3.68062162399292,3.68064546585083,9.039316637426964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11237.298828125,0.0,1549.576904296875,1895.4371337890625,0.0,2588.880859375,0.9104375243186952,1.0,0.0,3.0,1.0,0.0
18012660,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8840026855469,0.89853435754776,0.5010191202163696,0.4526968002319336,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8839111328125,0.9602830410003662,0.6011097431182861,0.5698024034500122,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8840026855469,0.908940315246582,0.5181804299354553,0.3638468086719513,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8840026855469,0.894873857498169,0.4953299462795257,0.4710817039012909,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8846435546875,0.7514006495475769,0.2890229821205139,1.316492199897766,284.8839416503906,284.95001220703125,302.07281494140625,297.41241455078125,298.50347900390625,297.2588806152344,286.8837890625,1.0,0.7062286734580994,0.3437550067901611,0.3437550067901611,1.0,1.0,-3.812260866165161,0.9813275933265686,2.8309333324432373,0.1199105083942413,0.8613775372505188,0.8613775372505188,0.0,209.40496826171875,193.0,69335.09375,0.0,4526.45166015625,1.0,280.39794921875,284.9532470703125,300.4412841796875,305.0069885253906,293.1499938964844,293.1499938964844,280.3500061035156,37832.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181538581848145,1.0,0.0,0.0,3.64087438583374,3.6408987045288086,8.845140087032632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10900.4296875,0.0,1536.71533203125,1895.4371337890625,0.0,2638.474853515625,0.9026721119880676,1.0,0.0,3.0,1.0,0.0
18012720,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9092102050781,0.9061129689216614,0.5009825825691223,0.4524323344230652,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9093017578125,0.9689465165138244,0.6024248003959656,0.5707916617393494,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9092102050781,0.917519748210907,0.5185127258300781,0.3639006614685058,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9092102050781,0.9027339220046996,0.4958967566490173,0.4713837802410126,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9088439941406,0.7572448253631592,0.2889846563339233,1.3153018951416016,284.9092712402344,284.95001220703125,302.0910339355469,297.4100036621094,298.5054626464844,297.2570495605469,286.9101867675781,1.0,0.7035287618637085,0.3434347212314605,0.3434347212314605,1.0,1.0,-3.8121304512023926,0.9802152514457704,2.831915140151977,0.1187857612967491,0.8606212139129639,0.8606212139129639,0.0,203.8417358398437,181.0,69073.3359375,0.0,4489.84619140625,1.0,280.35791015625,284.97149658203125,300.4261779785156,304.9369201660156,293.1499938964844,293.1499938964844,280.6499938964844,38290.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193409442901611,1.0,0.0,0.0,3.5774712562561035,3.5774948596954346,8.539758482584148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.9501953125,0.0,1470.764404296875,1895.4371337890625,0.0,2649.46435546875,0.890964150428772,1.0,0.0,3.0,1.0,0.0
18012780,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.9155709147453308,0.5015029311180115,0.4523959457874298,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101318359375,0.9782035946846008,0.6041831970214844,0.5719696879386902,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01007080078125,0.9277611970901488,0.5192945599555969,0.3640940189361572,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.9122424125671388,0.4968309104442596,0.4718303680419922,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.00958251953125,0.7641164064407349,0.2891657054424286,1.314432144165039,285.0101013183594,284.95001220703125,302.109130859375,297.407470703125,298.510986328125,297.2598876953125,287.0103454589844,1.0,0.7008421421051025,0.34311443567276,0.34311443567276,1.0,1.0,-3.813220024108887,0.9794741868972778,2.83374571800232,0.1176522672176361,0.9325555562973022,0.9325555562973022,0.0,197.9235076904297,181.0,68221.3203125,0.0,4454.4033203125,1.0,280.5997314453125,285.0894775390625,300.3810729980469,304.72442626953125,293.1499938964844,293.1499938964844,280.6499938964844,34072.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143055438995361,1.0,0.0,0.0,3.6274783611297607,3.627501964569092,8.780170901445672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.70703125,0.0,1493.92333984375,1895.4371337890625,0.0,2602.89794921875,0.9001504182815552,1.0,0.0,3.0,1.0,0.0
18012840,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971618652344,0.9273744821548462,0.5021462440490723,0.452733963727951,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9970703125,0.9880937933921814,0.6060504913330078,0.5734614133834839,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971618652344,0.939887523651123,0.5201900601387024,0.3645245432853699,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971923828125,0.9241777062416076,0.4978713691234588,0.4725435674190521,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99755859375,0.7724255323410034,0.2894378900527954,1.3143560886383057,284.9971008300781,284.95001220703125,302.12713623046875,297.40478515625,298.5174560546875,297.26397705078125,286.9960632324219,1.0,0.6982877850532532,0.3427941501140594,0.3427941501140594,1.0,1.0,-3.816704511642456,0.9794500470161438,2.837254524230957,0.1167657151818275,0.9420686960220336,0.9420686960220336,0.0,191.6248321533203,169.0,68404.625,0.0,4423.23388671875,1.0,280.6419677734375,285.0811767578125,300.38995361328125,304.78179931640625,293.1499938964844,293.1499938964844,280.3500061035156,33625.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131863474845886,1.0,0.0,0.0,3.6842782497406006,3.684302091598511,9.05728711586562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11236.33984375,0.0,1553.7091064453125,1895.4371337890625,0.0,2592.56640625,0.9112628102302552,1.0,0.0,3.0,1.0,0.0
18012900,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8840637207031,0.9393063187599182,0.5022075176239014,0.4528594017028808,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8839416503906,0.997056245803833,0.6074692606925964,0.5747913718223572,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.884033203125,0.9517826437950134,0.5206292271614075,0.3648341596126556,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8840637207031,0.936458945274353,0.4985403716564178,0.4731335937976837,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847045898437,0.7809871435165405,0.2894957661628723,1.314043402671814,284.88397216796875,284.95001220703125,302.1449890136719,297.4019775390625,298.5201721191406,297.2631530761719,286.8838195800781,1.0,0.6957095265388489,0.3424738645553589,0.3424738645553589,1.0,1.0,-3.819169998168945,0.979112982749939,2.840057134628296,0.115916408598423,0.862335741519928,0.862335741519928,0.0,185.623291015625,169.0,69348.1484375,0.0,4391.05419921875,1.0,280.3978881835937,284.94903564453125,300.4310607910156,304.9975891113281,293.1499938964844,293.1499938964844,280.3500061035156,37815.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185744285583496,1.0,0.0,0.0,3.644944667816162,3.6449687480926514,8.864926712703891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10899.76171875,0.0,1541.1129150390625,1895.4371337890625,0.0,2642.3671875,0.9035734534263612,1.0,0.0,3.0,1.0,0.0
18012960,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9057922363281,0.9470091462135316,0.5021137595176697,0.4526292383670807,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.90582275390625,0.9990000128746032,0.6089637875556946,0.569254457950592,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9057922363281,0.9594339728355408,0.5209371447563171,0.3649366796016693,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9057922363281,0.9446650743484496,0.4990840554237366,0.4735018610954284,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9056091308594,0.7867334485054016,0.2894441485404968,1.3132022619247437,284.9057922363281,284.95001220703125,302.1627197265625,297.3990173339844,298.5216369628906,297.2613525390625,286.906005859375,1.0,0.6925340890884399,0.342162936925888,0.342162936925888,1.0,1.0,-3.8118276596069336,0.9758453369140624,2.835982322692871,0.1146721467375755,0.8589044809341431,0.8589044809341431,0.0,181.36651611328125,172.0,69004.375,0.0,4342.57861328125,1.0,280.3578796386719,284.96466064453125,300.4153137207031,304.9256591796875,293.1499938964844,293.1499938964844,280.6499938964844,38397.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197747468948364,1.0,0.0,0.0,3.579779624938965,3.579803228378296,8.550782126803824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.7529296875,0.0,1474.03076171875,1895.4371337890625,0.0,2653.482421875,0.8914667963981628,1.0,0.0,3.0,1.0,0.0
18013020,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0037536621094,0.9507866501808168,0.5025432109832764,0.4526772499084472,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0037841796875,0.9990000128746032,0.6115349531173706,0.5632283687591553,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0037536621094,0.96323424577713,0.5216674208641052,0.3652209341526031,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0037536621094,0.948858380317688,0.4999717473983764,0.4740746617317199,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0033264160156,0.789564847946167,0.2895952463150024,1.312987208366394,285.0037841796875,284.95001220703125,302.1803283691406,297.3959350585937,298.52850341796875,297.2667541503906,287.0038452148437,1.0,0.6908878684043884,0.3418520390987396,0.3418520390987396,1.0,1.0,-3.805375099182129,0.97287917137146,2.832495927810669,0.1127680540084838,0.9270191192626952,0.9270191192626952,0.0,179.19406127929688,172.0,68018.3671875,0.0,4310.4013671875,1.0,280.5997009277344,285.0826416015625,300.3683166503906,304.70343017578125,293.1499938964844,293.1499938964844,280.6499938964844,34336.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814559280872345,1.0,0.0,0.0,3.6222970485687256,3.6223206520080566,8.755106364333187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10461.45703125,0.0,1490.2117919921875,1895.4371337890625,0.0,2605.2412109375,0.8991958498954773,1.0,0.0,3.0,1.0,0.0
18013080,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98956298828125,0.9540114402770996,0.50309157371521,0.4531249105930328,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9894714355469,0.9990000128746032,0.6145201921463013,0.5585700869560242,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9895324707031,0.9664279222488404,0.5225085020065308,0.3657644391059875,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.98956298828125,0.9524008631706238,0.5009634494781494,0.4749456942081451,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.98992919921875,0.791973888874054,0.2898404896259308,1.3137400150299072,284.989501953125,284.95001220703125,302.1978454589844,297.3927001953125,298.537353515625,297.2746276855469,286.9884338378906,1.0,0.6898883581161499,0.3415411412715912,0.3415411412715912,1.0,1.0,-3.802909374237061,0.9711024165153505,2.831806898117065,0.1113861426711082,0.9332386255264282,0.9332386255264282,0.0,177.66278076171875,192.0,68098.296875,0.0,4293.5771484375,1.0,280.64190673828125,285.0746459960937,300.3754272460937,304.7518920898437,293.1499938964844,293.1499938964844,280.3500061035156,33952.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131332397460938,1.0,0.0,0.0,3.6729421615600586,3.672966241836548,9.0016368403667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11187.509765625,0.0,1543.426513671875,1895.4371337890625,0.0,2592.07666015625,0.9089205265045166,1.0,0.0,3.0,1.0,0.0
18013140,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841857910156,0.9524290561676024,0.5031006336212158,0.4534417986869812,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841857910156,0.9990000128746032,0.6169990301132202,0.5615238547325134,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841857910156,0.965148150920868,0.5229324698448181,0.3662503361701965,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841857910156,0.9511759281158448,0.5016201138496399,0.4757788479328155,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.884521484375,0.7907371520996094,0.2899089753627777,1.314686894416809,284.8841857910156,284.95001220703125,302.2152099609375,297.3893127441406,298.5431823730469,297.2778625488281,286.88494873046875,1.0,0.6917890310287476,0.3412302434444427,0.3412302434444427,1.0,1.0,-3.809541702270508,0.9720633029937744,2.8374783992767334,0.110481821000576,0.857050895690918,0.857050895690918,0.0,178.8536376953125,192.0,69020.5703125,0.0,4319.90673828125,1.0,280.3982238769531,284.9500732421875,300.41552734375,304.9606018066406,293.1499938964844,293.1499938964844,280.3500061035156,38159.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182036280632019,1.0,0.0,0.0,3.625977039337158,3.6260013580322266,8.772904607212695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10847.9794921875,0.0,1522.6551513671875,1895.4371337890625,0.0,2638.93505859375,0.8996731638908386,1.0,0.0,3.0,1.0,0.0
18013200,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9169006347656,0.9472115635871888,0.5030429363250732,0.4534409940242767,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9169921875,0.9990000128746032,0.6187324523925781,0.5699488520622253,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9169311523437,0.9605070948600768,0.5233049392700195,0.3665534257888794,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9169006347656,0.9464128017425536,0.5022252798080444,0.4764184653759002,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9164123535156,0.7868171334266663,0.289927065372467,1.3152130842208862,284.9169616699219,284.95001220703125,302.232421875,297.3857727050781,298.5465393066406,297.2773742675781,286.9183349609375,1.0,0.695097029209137,0.3409193158149719,0.3409193158149719,1.0,1.0,-3.821433305740357,0.974585771560669,2.8468477725982666,0.1102015674114227,0.8628670573234558,0.8628670573234558,0.0,181.9886932373047,212.0,68949.2421875,0.0,4373.80908203125,1.0,280.3580017089844,284.9717712402344,300.4007873535156,304.89678955078125,293.1499938964844,293.1499938964844,280.6499938964844,38056.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193302750587463,1.0,0.0,0.0,3.570760726928711,3.570784330368042,8.507752227160381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.1083984375,0.0,1461.8406982421875,1895.4371337890625,0.0,2649.36572265625,0.8894252181053162,1.0,0.0,3.0,1.0,0.0
18013260,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0234680175781,0.9404175877571106,0.5035313963890076,0.453732281923294,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0235900878906,0.9990000128746032,0.6201075315475464,0.5812839269638062,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.02349853515625,0.954276978969574,0.5241201519966125,0.3670452833175659,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0234680175781,0.940016269683838,0.5031935572624207,0.4772688448429107,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0228271484375,0.781760036945343,0.2901484668254852,1.3163247108459473,285.0235595703125,284.95001220703125,302.2495422363281,297.3821105957031,298.5511169433594,297.27789306640625,287.0244140625,1.0,0.699631929397583,0.3406524956226349,0.3406524956226349,1.0,1.0,-3.8383631706237793,0.9787457585334778,2.8596174716949463,0.1104479059576988,0.942072868347168,0.942072868347168,0.0,186.32090759277344,212.0,68334.4765625,0.0,4450.22314453125,1.0,280.5997314453125,285.09149169921875,300.3575439453125,304.69891357421875,293.1499938964844,293.1499938964844,280.6499938964844,33625.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146216869354248,1.0,0.0,0.0,3.6313939094543457,3.6314175128936768,8.799136139714392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.6181640625,0.0,1494.8875732421875,1895.4371337890625,0.0,2605.817626953125,0.9007530212402344,1.0,0.0,3.0,1.0,0.0
18013320,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0136108398437,0.929811716079712,0.5040995478630066,0.454485535621643,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01348876953125,0.9952682256698608,0.6210401058197021,0.5878949165344238,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0135803222656,0.9441636800765992,0.5250071883201599,0.3678442537784576,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0136108398437,0.9297263622283936,0.5042282938957214,0.4784823954105377,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0141296386719,0.7740229964256287,0.2904068827629089,1.318622350692749,285.0135192871094,284.95001220703125,302.2665405273437,297.3783264160156,298.5542297363281,297.2767333984375,287.01220703125,1.0,0.7047942280769348,0.3403856754302978,0.3403856754302978,1.0,1.0,-3.853126764297485,0.9822435975074768,2.870882987976074,0.1108877658843994,0.9590041637420654,0.9590041637420654,0.0,192.86309814453125,232.0,68731.890625,0.0,4534.73095703125,1.0,280.6419982910156,285.08233642578125,300.3681640625,304.77325439453125,293.1499938964844,293.1499938964844,280.3500061035156,32978.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141227960586548,1.0,0.0,0.0,3.701606512069702,3.701630592346192,9.142685826191156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11280.609375,0.0,1568.416748046875,1895.4371337890625,0.0,2601.210205078125,0.9147508144378662,1.0,0.0,3.0,1.0,0.0
18013380,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8921813964844,0.9149763584136964,0.5039722919464111,0.4550430476665497,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8919982910156,0.984488606452942,0.621737003326416,0.589015781879425,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89215087890625,0.929423689842224,0.5253340005874634,0.3685390949249267,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8921813964844,0.915279746055603,0.5047954320907593,0.4795998632907867,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89312744140625,0.7634268403053284,0.2903601229190826,1.3207827806472778,284.8920593261719,284.95001220703125,302.28338623046875,297.3743591308594,298.5534362792969,297.27105712890625,286.8910522460937,1.0,0.7098599076271057,0.3401188552379608,0.3401188552379608,1.0,1.0,-3.859254360198975,0.9831523895263672,2.8761019706726074,0.1108058989048004,0.8779926896095276,0.8779926896095276,0.0,201.7875213623047,232.0,69852.96875,0.0,4612.0888671875,1.0,280.39727783203125,284.94061279296875,300.40966796875,305.00299072265625,293.1499938964844,293.1499938964844,280.3500061035156,36933.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202247619628906,1.0,0.0,0.0,3.67946195602417,3.6794862747192383,9.033622063725488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10967.9326171875,0.0,1573.2333984375,1895.4371337890625,0.0,2657.6513671875,0.910736620426178,1.0,0.0,3.0,1.0,0.0
18013440,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.91082763671875,0.9009528160095216,0.5036409497261047,0.455110102891922,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9109191894531,0.9723520278930664,0.6225494742393494,0.5900303721427917,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.91082763671875,0.9145180583000184,0.525488018989563,0.3689287304878235,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.91082763671875,0.9016741514205932,0.5052018761634827,0.4803704023361206,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.91046142578125,0.7529946565628052,0.2901745736598968,1.3218629360198977,284.910888671875,284.95001220703125,302.30010986328125,297.3702697753906,298.5523376464844,297.2651062011719,286.9118347167969,1.0,0.7149466276168823,0.3398520350456238,0.3398520350456238,1.0,1.0,-3.86325478553772,0.983434557914734,2.8798203468322754,0.1103092655539512,0.8740120530128479,0.8740120530128479,0.0,211.3726501464844,252.0,69673.2890625,0.0,4687.02197265625,1.0,280.3576354980469,284.9527282714844,300.3930053710937,304.93994140625,293.1499938964844,293.1499938964844,280.6499938964844,37817.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220964074134827,1.0,0.0,0.0,3.623143434524536,3.6231675148010254,8.759197953622788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10238.900390625,0.0,1516.989013671875,1895.4371337890625,0.0,2675.002197265625,0.9007024765014648,1.0,0.0,3.0,1.0,0.0
18013500,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0139465332031,0.889164388179779,0.50386643409729,0.4553779363632202,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0140686035156,0.9605456590652466,0.6239622235298157,0.5914102792739868,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.01397705078125,0.9021356701850892,0.5260869860649109,0.3694380521774292,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0139465332031,0.8902599811553955,0.5059677958488464,0.4812601506710052,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.01336669921875,0.7439274191856384,0.2901852428913116,1.3231223821640017,285.0140380859375,284.95001220703125,302.31671142578125,297.36602783203125,298.555419921875,297.26470947265625,287.0146484375,1.0,0.7201496958732605,0.3395852148532867,0.3395852148532867,1.0,1.0,-3.86842942237854,0.9840696454048156,2.88435959815979,0.1097711101174354,0.9482921957969666,0.9482921957969666,0.0,220.8800811767578,252.0,68836.1171875,0.0,4765.072265625,1.0,280.6008605957031,285.0729064941406,300.3451843261719,304.7272033691406,293.1499938964844,293.1499938964844,280.6499938964844,33906.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175637125968933,1.0,0.0,0.0,3.674185276031494,3.674209117889404,9.007731023302768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10562.5224609375,0.0,1544.4764404296875,1895.4371337890625,0.0,2633.013671875,0.910443902015686,1.0,0.0,3.0,1.0,0.0
18013560,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.00311279296875,0.8790790438652039,0.5042309165000916,0.4560374319553375,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00299072265625,0.949651300907135,0.6255740523338318,0.5932297110557556,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030822753906,0.8920242190361023,0.5268068313598633,0.3701931238174438,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030822753906,0.8804436922073364,0.506842851638794,0.4824241995811462,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00347900390625,0.736230194568634,0.2902792096138,1.325146198272705,285.0030212402344,284.95001220703125,302.33319091796875,297.3616638183594,298.5592041015625,297.26617431640625,287.00201416015625,1.0,0.7255599498748779,0.3391304016113281,0.3391304016113281,1.0,1.0,-3.876155614852905,0.9848604798316956,2.8912951946258545,0.1088608428835868,0.960960328578949,0.960960328578949,0.0,230.18234252929688,272.0,69075.703125,0.0,4849.56640625,1.0,280.642333984375,285.0652770996094,300.3511047363281,304.78497314453125,293.1499938964844,293.1499938964844,280.3500061035156,33426.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816809892654419,1.0,0.0,0.0,3.734241485595703,3.734265804290772,9.304608283855488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11328.6630859375,0.0,1609.2276611328125,1895.4371337890625,0.0,2626.041015625,0.9223821759223938,1.0,0.0,3.0,1.0,0.0
18013620,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8858337402344,0.8692375421524048,0.5039889812469482,0.4564872980117798,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856506347656,0.9384520053863524,0.6267439126968384,0.5949385166168213,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8857727050781,0.882121741771698,0.5270411372184753,0.3708246946334839,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8858337402344,0.870907723903656,0.507317304611206,0.4834593832492828,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8866577148437,0.7287726402282715,0.2901368141174316,1.3268992900848389,284.8857116699219,284.95001220703125,302.3495483398437,297.35711669921875,298.5592346191406,297.2629089355469,286.88494873046875,1.0,0.7309873700141907,0.3386755883693695,0.3386755883693695,1.0,1.0,-3.882877588272095,0.9853014945983888,2.897576093673706,0.1079443916678428,0.8799148797988892,0.8799148797988892,0.0,239.93521118164065,272.0,70160.109375,0.0,4934.35009765625,1.0,280.39666748046875,284.9271240234375,300.3897705078125,305.0053100585937,293.1499938964844,293.1499938964844,280.3500061035156,37295.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225107192993164,1.0,0.0,0.0,3.7057154178619385,3.705739974975586,9.162993706013368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11003.533203125,0.0,1605.8841552734375,1895.4371337890625,0.0,2678.844970703125,0.9168904423713684,1.0,0.0,3.0,1.0,0.0
18013680,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071350097656,0.8593872785568237,0.5035809278488159,0.4564953148365021,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9072570800781,0.9268686175346376,0.6278026103973389,0.5963098406791687,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071655273437,0.8722000122070312,0.5271332263946533,0.3711808621883392,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071350097656,0.8614281415939331,0.5076574683189392,0.484182208776474,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9067077636719,0.7211949229240417,0.2898816168308258,1.3277376890182495,284.9071960449219,284.95001220703125,302.3657531738281,297.3524475097656,298.55810546875,297.25830078125,286.9082946777344,1.0,0.7362682819366455,0.3382207453250885,0.3382207453250885,1.0,1.0,-3.886847734451294,0.9849237203598022,2.901924133300781,0.1067606061697006,0.8760687112808228,0.8760687112808228,0.0,250.2120819091797,292.0,69940.453125,0.0,5014.57470703125,1.0,280.3574523925781,284.94171142578125,300.37237548828125,304.93731689453125,293.1499938964844,293.1499938964844,280.6499938964844,38076.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240787386894226,1.0,0.0,0.0,3.645364999771118,3.6453893184661865,8.866972507348692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.478515625,0.0,1543.5338134765625,1895.4371337890625,0.0,2693.39697265625,0.9058659672737122,1.0,0.0,3.0,1.0,0.0
18013740,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.012451171875,0.8508481383323669,0.5037505030632019,0.4567233920097351,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0125732421875,0.9166881442070008,0.6293423175811768,0.5978817939758301,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124816894531,0.8635430335998535,0.5276896357536316,0.3716688454151153,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.012451171875,0.8531814217567444,0.5083763003349304,0.4850388169288635,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0118408203125,0.7142236232757568,0.2898406386375427,1.328821301460266,285.0125427246094,284.95001220703125,302.3818359375,297.3476257324219,298.56072998046875,297.2586669921875,287.01324462890625,1.0,0.7415671944618225,0.3377659320831299,0.3377659320831299,1.0,1.0,-3.8919286727905273,0.9848769307136536,2.9070518016815186,0.1055293381214141,0.9510005116462708,0.9510005116462708,0.0,260.2222595214844,292.0,69059.59375,0.0,5096.58984375,1.0,280.6013488769531,285.064208984375,300.32452392578125,304.72137451171875,293.1499938964844,293.1499938964844,280.6499938964844,34090.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193450570106506,1.0,0.0,0.0,3.693514347076416,3.693538427352905,9.102755029744004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10586.9013671875,0.0,1567.6658935546875,1895.4371337890625,0.0,2649.502685546875,0.9149236679077148,1.0,0.0,3.0,1.0,0.0
18013800,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030517578125,0.843646228313446,0.5040669441223145,0.4573510885238647,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0029602050781,0.9082314372062684,0.6310128569602966,0.5998023152351379,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030517578125,0.8561963438987732,0.5283748507499695,0.3724085390567779,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030517578125,0.8461839556694031,0.5092130899429321,0.4861781001091003,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.00341796875,0.7078205943107605,0.2898939251899719,1.3307102918624878,285.00299072265625,284.95001220703125,302.3977966308594,297.3426818847656,298.5645751953125,297.2605895996094,287.0020446777344,1.0,0.7470009326934814,0.3373111188411712,0.3373111188411712,1.0,1.0,-3.8995280265808105,0.9855691194534302,2.913958787918091,0.1045297309756279,0.9644076228141784,0.9644076228141784,0.0,269.89263916015625,295.0,69280.78125,0.0,5184.294921875,1.0,280.6424560546875,285.0579528808594,300.3304138183594,304.7776184082031,293.1499938964844,293.1499938964844,280.3500061035156,33552.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184506893157959,1.0,0.0,0.0,3.7515127658844,3.751537322998047,9.390876698489592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11354.4814453125,0.0,1630.2427978515625,1895.4371337890625,0.0,2641.2216796875,0.926375150680542,1.0,0.0,3.0,1.0,0.0
18013860,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8852233886719,0.8389084935188293,0.5037767291069031,0.4576468467712402,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8850402832031,0.9031535983085632,0.6321945786476135,0.6014267206192017,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8851928710937,0.851457417011261,0.528572678565979,0.3729291558265686,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8852233886719,0.8417164087295532,0.5096479058265686,0.4870599508285522,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7034232020378113,0.2897150218486786,1.3317346572875977,284.8851013183594,284.95001220703125,302.4136047363281,297.3375549316406,298.5648498535156,297.257568359375,286.8842163085937,1.0,0.7504400610923767,0.3369395434856415,0.3369395434856415,1.0,1.0,-3.904773235321045,0.985820472240448,2.918952703475952,0.1037958934903144,0.8829291462898254,0.8829291462898254,0.0,276.6041564941406,295.0,70359.484375,0.0,5245.25341796875,1.0,280.39630126953125,284.919189453125,300.36895751953125,304.9974975585937,293.1499938964844,293.1499938964844,280.3500061035156,37345.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240510821342468,1.0,0.0,0.0,3.722588062286377,3.722613096237183,9.24662515444652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11025.8125,0.0,1625.7025146484375,1895.4371337890625,0.0,2693.14013671875,0.9207186102867126,1.0,0.0,3.0,1.0,0.0
18013920,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054870605469,0.8348679542541504,0.503328800201416,0.4574397802352905,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9056091308594,0.8991310596466064,0.6332462430000305,0.6026144027709961,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.905517578125,0.8475125432014465,0.5286344289779663,0.3731253743171692,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054870605469,0.8380322456359863,0.5099547505378723,0.487563282251358,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9050598144531,0.6996769905090332,0.2894345819950104,1.3315566778182983,284.9055480957031,284.95001220703125,302.4292907714844,297.3323059082031,298.5639343261719,297.2531433105469,286.9066162109375,1.0,0.7530786991119385,0.3365679681301117,0.3365679681301117,1.0,1.0,-3.9065849781036377,0.9850776195526124,2.9215073585510254,0.1027259826660156,0.877956211566925,0.877956211566925,0.0,282.0860290527344,283.0,70104.5234375,0.0,5287.48046875,1.0,280.3573303222656,284.9334411621094,300.351318359375,304.9276428222656,293.1499938964844,293.1499938964844,280.6499938964844,38175.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255465030670166,1.0,0.0,0.0,3.660353422164917,3.660377740859986,8.94003676421562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10278.298828125,0.0,1561.04052734375,1895.4371337890625,0.0,2707.0283203125,0.9092617034912108,1.0,0.0,3.0,1.0,0.0
