time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013980,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.01025390625,0.8340052962303162,0.5034805536270142,0.4573182165622711,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0103759765625,0.89881831407547,0.634785532951355,0.6038417816162109,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0102844238281,0.8468475341796875,0.5291794538497925,0.3733471035957336,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0102844238281,0.8374968767166138,0.510657787322998,0.4880559146404266,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0096740722656,0.698808491230011,0.28938689827919,1.3309502601623535,285.0103454589844,284.95001220703125,302.4448547363281,297.326904296875,298.5668029785156,297.2538146972656,287.0109558105469,1.0,0.7535146474838257,0.3361963927745819,0.3361963927745819,1.0,1.0,-3.9080424308776855,0.9842326641082764,2.923809766769409,0.1015407219529151,0.951945960521698,0.951945960521698,0.0,283.2760314941406,283.0,69161.1171875,0.0,5299.98046875,1.0,280.6016540527344,285.056396484375,300.3028869628906,304.70806884765625,293.1499938964844,293.1499938964844,280.6499938964844,34228.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207231163978577,1.0,0.0,0.0,3.705695390701294,3.7057197093963614,9.162895935332926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.2890625,0.0,1582.56640625,1895.4371337890625,0.0,2662.27001953125,0.9177362322807312,1.0,0.0,3.0,1.0,0.0
18014040,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.999755859375,0.8352561593055725,0.503808856010437,0.4575369954109192,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996337890625,0.9009223580360411,0.6364709138870239,0.6053415536880493,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9997253417969,0.8483296632766724,0.5298780202865601,0.3737715482711792,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.999755859375,0.8390160202980042,0.5115020275115967,0.4887635409832001,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0001525878906,0.6998596787452698,0.2894611656665802,1.3308384418487549,284.99969482421875,284.95001220703125,302.4602966308594,297.3213806152344,298.57098388671875,297.2562561035156,286.9986267089844,1.0,0.75319904088974,0.3358248174190521,0.3358248174190521,1.0,1.0,-3.911337614059448,0.9839276671409608,2.927410125732422,0.100496619939804,0.9637138843536376,0.9637138843536376,0.0,281.86260986328125,271.0,69317.59375,0.0,5300.81201171875,1.0,280.6425476074219,285.05010986328125,300.3078918457031,304.7598571777344,293.1499938964844,293.1499938964844,280.3500061035156,33721.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196932077407837,1.0,0.0,0.0,3.760308265686035,3.7603330612182617,9.434962748855468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11355.1875,0.0,1641.8255615234375,1895.4371337890625,0.0,2652.727294921875,0.9284575581550598,1.0,0.0,3.0,1.0,0.0
18014100,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88165283203125,0.8371541500091553,0.5035566091537476,0.4575159549713135,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8815002441406,0.9038522839546204,0.637681245803833,0.6066293716430664,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8816223144531,0.8505246043205261,0.5301113128662109,0.3740454018115997,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.88165283203125,0.8412419557571411,0.5119655132293701,0.489305317401886,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88250732421875,0.7015752792358398,0.2893315851688385,1.3303245306015017,284.8815612792969,284.95001220703125,302.4755859375,297.315673828125,298.57147216796875,297.2539367675781,286.8807373046875,1.0,0.7521979212760925,0.3354532420635223,0.3354532420635223,1.0,1.0,-3.91323471069336,0.98320472240448,2.930030107498169,0.0994645282626152,0.8808154463768005,0.8808154463768005,0.0,279.3265686035156,271.0,70328.7578125,0.0,5289.76220703125,1.0,280.3961486816406,284.9120788574219,300.345458984375,304.97442626953125,293.1499938964844,293.1499938964844,280.3500061035156,37597.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251127600669861,1.0,0.0,0.0,3.726429224014282,3.726454257965088,9.265717721973488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11014.5517578125,0.0,1632.074462890625,1895.4371337890625,0.0,2702.998779296875,0.9217206239700316,1.0,0.0,3.0,1.0,0.0
18014160,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9029541015625,0.8391571044921875,0.5031670331954956,0.4570351541042328,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.903076171875,0.9071067571640016,0.6387778520584106,0.607517421245575,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9029846191406,0.8528969287872314,0.5302273631095886,0.3740262985229492,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9029846191406,0.8436647057533264,0.5123191475868225,0.4895102977752685,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9025573730469,0.7034468650817871,0.2891205251216888,1.3288284540176392,284.9030456542969,284.95001220703125,302.49072265625,297.309814453125,298.5710144042969,297.25030517578125,286.90411376953125,1.0,0.750564455986023,0.3351260423660278,0.3351260423660278,1.0,1.0,-3.912150859832764,0.9817495346069336,2.93040132522583,0.0982924997806549,0.8755630850791931,0.8755630850791931,0.0,276.1891174316406,259.0,70014.46875,0.0,5265.416015625,1.0,280.3572998046875,284.9280090332031,300.3269348144531,304.8992919921875,293.1499938964844,293.1499938964844,280.6499938964844,38398.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264016509056091,1.0,0.0,0.0,3.659868478775024,3.659893035888672,8.937669235820067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.7470703125,0.0,1562.1717529296875,1895.4371337890625,0.0,2714.974365234375,0.9093246459960938,1.0,0.0,3.0,1.0,0.0
18014220,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0082092285156,0.8421987891197205,0.503383994102478,0.4567709565162658,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0083312988281,0.9117231369018556,0.6403747797012329,0.6085838675498962,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0082397460937,0.8563298583030701,0.530836820602417,0.3741351366043091,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0082092285156,0.8470938801765442,0.5130808353424072,0.4898436069488525,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0075988769531,0.7062034606933594,0.2891548573970794,1.3275692462921145,285.0082702636719,284.95001220703125,302.5057373046875,297.3038330078125,298.5744323730469,297.2518310546875,287.0088806152344,1.0,0.7486184239387512,0.3347988724708557,0.3347988724708557,1.0,1.0,-3.9121248722076416,0.9806206822395324,2.931504249572754,0.0970711708068847,0.9491024613380432,0.9491024613380432,0.0,271.9799499511719,259.0,69042.8828125,0.0,5237.21044921875,1.0,280.60162353515625,285.0517883300781,300.2779235839844,304.6763610839844,293.1499938964844,293.1499938964844,280.6499938964844,34361.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213871717453003,1.0,0.0,0.0,3.703122854232788,3.703147172927856,9.150177788797008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.57421875,0.0,1580.6361083984375,1895.4371337890625,0.0,2668.425048828125,0.9172762036323548,1.0,0.0,3.0,1.0,0.0
18014280,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981689453125,0.8464288711547852,0.503765344619751,0.4569053053855896,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.998046875,0.9178969264030457,0.6421119570732117,0.6099908947944641,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981384277344,0.860962986946106,0.531592607498169,0.3744952082633972,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981384277344,0.8516623377799988,0.5139793157577515,0.4904601275920868,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.99853515625,0.7099477648735046,0.2893089056015014,1.327134609222412,284.99810791015625,284.95001220703125,302.5206298828125,297.2976989746094,298.5791320800781,297.25494384765625,286.9970703125,1.0,0.7465862035751343,0.3344717025756836,0.3344717025756836,1.0,1.0,-3.9146299362182617,0.9802328944206238,2.934396982192993,0.0960778221487999,0.9605337381362916,0.9605337381362916,0.0,266.85894775390625,247.0,69181.7890625,0.0,5210.72705078125,1.0,280.6425476074219,285.04620361328125,300.2826843261719,304.7262878417969,293.1499938964844,293.1499938964844,280.3500061035156,33826.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202200531959534,1.0,0.0,0.0,3.7561233043670654,3.756147861480713,9.413973316441117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11328.2861328125,0.0,1637.7330322265625,1895.4371337890625,0.0,2657.608154296875,0.9275903701782228,1.0,0.0,3.0,1.0,0.0
18014340,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.88153076171875,0.8507376313209534,0.503558874130249,0.4568299949169159,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8813781738281,0.924315869808197,0.6433653235435486,0.6112199425697327,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8815002441406,0.8657186627388,0.5318766832351685,0.3747301697731018,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8815002441406,0.8563746809959412,0.5144906640052795,0.4909466505050659,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.7136588096618652,0.2892545759677887,1.3264780044555664,284.8814392089844,284.95001220703125,302.535400390625,297.2914123535156,298.5800476074219,297.2532043457031,286.8807373046875,1.0,0.7443739175796509,0.3341445028781891,0.3341445028781891,1.0,1.0,-3.916105031967163,0.979537069797516,2.936568021774292,0.0951284319162368,0.8782857656478882,0.8782857656478882,0.0,261.6859741210937,247.0,70172.46875,0.0,5180.666015625,1.0,280.3962707519531,284.9097900390625,300.32012939453125,304.93927001953125,293.1499938964844,293.1499938964844,280.3500061035156,37722.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825556218624115,1.0,0.0,0.0,3.719903707504273,3.719928741455078,9.233294235855284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10985.845703125,0.0,1625.4730224609375,1895.4371337890625,0.0,2707.118408203125,0.9203421473503112,1.0,0.0,3.0,1.0,0.0
18014400,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.90362548828125,0.854719340801239,0.5032122135162354,0.4563196301460266,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9037475585937,0.930428147315979,0.6445010900497437,0.6120730638504028,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9036560058594,0.870195746421814,0.5320413708686829,0.3746915161609649,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9036560058594,0.8608527183532715,0.5148878693580627,0.491121381521225,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9031982421875,0.7170082926750183,0.2891134321689605,1.3249601125717163,284.9037170410156,284.95001220703125,302.54998779296875,297.28497314453125,298.5798034667969,297.2501220703125,286.90478515625,1.0,0.741887092590332,0.3338173329830169,0.3338173329830169,1.0,1.0,-3.9148566722869873,0.9780445098876952,2.936812162399292,0.0939191132783889,0.8737416863441467,0.8737416863441467,0.0,256.6772155761719,235.0,69854.8359375,0.0,5143.3046875,1.0,280.3573303222656,284.9263000488281,300.3013610839844,304.8634338378906,293.1499938964844,293.1499938964844,280.6499938964844,38446.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267907500267029,1.0,0.0,0.0,3.652892827987671,3.6529171466827393,8.903630828172027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10235.3203125,0.0,1554.7108154296875,1895.4371337890625,0.0,2718.591552734375,0.9078134894371032,1.0,0.0,3.0,1.0,0.0
18014460,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0036315917969,0.8580240607261658,0.5022655725479126,0.4555131793022156,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0036926269531,0.9356326460838318,0.6449099779129028,0.612561047077179,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.003662109375,0.873937726020813,0.531475305557251,0.3743789792060852,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.003662109375,0.8645875453948975,0.5144491195678711,0.490872323513031,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0032653808594,0.7194239497184753,0.2879219353199005,1.3209532499313354,285.0036926269531,284.95001220703125,302.5644836425781,297.2789001464844,298.5741882324219,297.2400817871094,287.003662109375,1.0,0.7389915585517883,0.3335355222225189,0.3335355222225189,1.0,1.0,-3.90899395942688,0.9753392934799194,2.93365478515625,0.0927126333117485,0.943431317806244,0.943431317806244,0.0,252.18844604492188,235.0,68790.96875,0.0,5095.28369140625,1.0,280.6014404296875,285.04638671875,300.2520446777344,304.6383361816406,293.1499938964844,293.1499938964844,280.6499938964844,34473.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216830492019653,1.0,0.0,0.0,3.6945221424102783,3.694546461105346,9.107723712986626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10535.54296875,0.0,1571.703857421875,1895.4371337890625,0.0,2671.168701171875,0.915358543395996,1.0,0.0,3.0,1.0,0.0
18014520,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9869384765625,0.8618002533912659,0.5018153190612793,0.4548291265964508,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9867858886719,0.9412734508514404,0.6457378268241882,0.6130614280700684,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9869079589844,0.8781033754348755,0.5313516855239868,0.3740819096565246,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9869384765625,0.8686952590942383,0.5144151449203491,0.4905612468719482,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9874267578125,0.7219086289405823,0.2870631217956543,1.315840721130371,284.9868469238281,284.95001220703125,302.57879638671875,297.27362060546875,298.5721740722656,297.2349548339844,286.9855041503906,1.0,0.7358208894729614,0.3332536816596985,0.3332536816596985,1.0,1.0,-3.9018828868865967,0.9722908735275269,2.92959213256836,0.0911449864506721,0.9476552605628968,0.9476552605628968,0.0,247.3553161621093,223.0,68744.375,0.0,5041.33251953125,1.0,280.6424560546875,285.0379638671875,300.2560119628906,304.67803955078125,293.1499938964844,293.1499938964844,280.3500061035156,34185.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201816082000732,1.0,0.0,0.0,3.73940372467041,3.7394282817840576,9.330351531389168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.5087890625,0.0,1621.022216796875,1895.4371337890625,0.0,2657.251708984375,0.9239919185638428,1.0,0.0,3.0,1.0,0.0
18014580,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8714599609375,0.8662058115005493,0.5010431408882141,0.4541480541229248,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.871337890625,0.9475653767585754,0.6463086009025574,0.6135634779930115,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8714294433594,0.8829326629638672,0.5309992432594299,0.3738048374652862,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8714599609375,0.8734737038612366,0.5142218470573425,0.4902972280979156,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8720703125,0.7249081134796143,0.2862057387828827,1.311201095581055,284.87139892578125,284.95001220703125,302.59295654296875,297.2691650390625,298.56866455078125,297.22784423828125,286.8712463378906,1.0,0.7325305342674255,0.3329718708992004,0.3329718708992004,1.0,1.0,-3.895435094833374,0.969435453414917,2.925999641418457,0.089705504477024,0.8622989654541016,0.8622989654541016,0.0,242.1138610839844,223.0,69487.34375,0.0,4986.84716796875,1.0,280.3968200683594,284.9062805175781,300.29302978515625,304.8757019042969,293.1499938964844,293.1499938964844,280.3500061035156,38564.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249257802963257,1.0,0.0,0.0,3.685491323471069,3.685516357421875,9.063252832675062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.3681640625,0.0,1592.38525390625,1895.4371337890625,0.0,2701.26220703125,0.9130765795707704,1.0,0.0,3.0,1.0,0.0
18014640,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8984069824219,0.8707302808761597,0.5003364086151123,0.4532301127910614,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8985290527344,0.9538788199424744,0.6469506025314331,0.6138703227043152,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8984375,0.8879245519638062,0.5307222008705139,0.3733959197998047,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8984069824219,0.8784501552581787,0.5141014456748962,0.4899023175239563,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89794921875,0.7280496954917908,0.2854396998882293,1.306501865386963,284.8984680175781,284.95001220703125,302.6069641113281,297.2654724121094,298.5657653808594,297.2216491699219,286.8995056152344,1.0,0.7290778160095215,0.3326900601387024,0.3326900601387024,1.0,1.0,-3.888074159622192,0.9663166403770448,2.921757459640503,0.0881462469696998,0.8587707877159119,0.8587707877159119,0.0,236.7829132080078,211.0,69009.5234375,0.0,4929.2001953125,1.0,280.3575744628906,284.92877197265625,300.2749328613281,304.7871398925781,293.1499938964844,293.1499938964844,280.6499938964844,39066.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825354278087616,1.0,0.0,0.0,3.606699705123901,3.606723785400391,8.679871257299965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10127.2451171875,0.0,1508.200927734375,1895.4371337890625,0.0,2705.242431640625,0.8980320692062378,1.0,0.0,3.0,1.0,0.0
18014700,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0008544921875,0.8765634894371033,0.5003084540367126,0.452664852142334,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0009460449219,0.9613543152809144,0.6481785178184509,0.6144974231719971,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0008850097656,0.8942103385925293,0.5310235023498535,0.3732220530509949,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0008544921875,0.884691596031189,0.5144790410995483,0.4897786378860473,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0003662109375,0.7321299314498901,0.2850221693515777,1.3027275800704956,285.0009155273437,284.95001220703125,302.6208190917969,297.26251220703125,298.5676574707031,297.22174072265625,287.0010986328125,1.0,0.7256832122802734,0.3324082195758819,0.3324082195758819,1.0,1.0,-3.883236885070801,0.963942527770996,2.9192943572998047,0.0866589620709419,0.928626298904419,0.928626298904419,0.0,230.82815551757807,211.0,67983.5859375,0.0,4875.1748046875,1.0,280.60028076171875,285.0506286621094,300.228515625,304.56036376953125,293.1499938964844,293.1499938964844,280.6499938964844,34661.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195004463195801,1.0,0.0,0.0,3.646554708480835,3.646578550338745,8.872760872691288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10423.185546875,0.0,1519.3349609375,1895.4371337890625,0.0,2650.94189453125,0.9048747420310974,1.0,0.0,3.0,1.0,0.0
18014760,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98956298828125,0.8838633894920349,0.5004665851593018,0.4525474309921264,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98944091796875,0.9698893427848816,0.6495786905288696,0.6155301332473755,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9895324707031,0.9019147157669068,0.5315049290657043,0.3733474612236023,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9895324707031,0.8923329710960388,0.5150343775749207,0.4900099635124206,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9898986816406,0.7372827529907227,0.2847875654697418,1.300203800201416,284.989501953125,284.95001220703125,302.6345520019531,297.26031494140625,298.5718078613281,297.223876953125,286.9885559082031,1.0,0.7224775552749634,0.3322579562664032,0.3322579562664032,1.0,1.0,-3.881726026535034,0.9629616737365724,2.918764352798462,0.0858920440077781,0.9363310933113098,0.9363310933113098,0.0,224.3695831298828,199.0,68038.9453125,0.0,4827.82080078125,1.0,280.6421203613281,285.045654296875,300.23779296875,304.6081237792969,293.1499938964844,293.1499938964844,280.3500061035156,34154.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176103234291077,1.0,0.0,0.0,3.693904399871826,3.693928718566896,9.104678611038252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11146.05859375,0.0,1568.5931396484375,1895.4371337890625,0.0,2633.444580078125,0.9138084650039672,1.0,0.0,3.0,1.0,0.0
18014820,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8799133300781,0.8912039995193481,0.500092089176178,0.4522642493247986,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8798522949219,0.9779308438301086,0.6505444645881653,0.6164324879646301,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8798828125,0.9099401831626892,0.5315702557563782,0.3733859360218048,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8799133300781,0.9000605940818787,0.5152559876441956,0.4901654422283172,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.88043212890625,0.7425749897956848,0.2844103276729584,1.2977938652038574,284.8798522949219,284.95001220703125,302.6481018066406,297.2587890625,298.5726013183594,297.2215881347656,286.8800354003906,1.0,0.7193024754524231,0.332107663154602,0.332107663154602,1.0,1.0,-3.879810571670532,0.9618870615959167,2.9179234504699707,0.0852448344230651,0.856772243976593,0.856772243976593,0.0,218.16873168945312,199.0,68862.7578125,0.0,4781.0009765625,1.0,280.3977966308594,284.9181213378906,300.2809753417969,304.81689453125,293.1499938964844,293.1499938964844,280.3500061035156,38410.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223445415496826,1.0,0.0,0.0,3.643373966217041,3.643398523330689,8.857289230945753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10793.5478515625,0.0,1543.815673828125,1895.4371337890625,0.0,2677.3037109375,0.9036421775817872,1.0,0.0,3.0,1.0,0.0
18014880,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90673828125,0.898124098777771,0.4996346235275268,0.4516100883483886,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9068603515625,0.9850966930389404,0.6514601111412048,0.6170247197151184,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9067687988281,0.9180492162704468,0.5315767526626587,0.3732005953788757,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9067687988281,0.9075791835784912,0.5154191255569458,0.4900718629360199,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.7476849555969238,0.2840074896812439,1.294854998588562,284.90679931640625,284.95001220703125,302.6615295410156,297.2579650878906,298.57275390625,297.2185974121094,286.9077453613281,1.0,0.7160253524780273,0.3319573700428009,0.3319573700428009,1.0,1.0,-3.875863790512085,0.960220992565155,2.915642738342285,0.0843925327062606,0.8561738729476929,0.8561738729476929,0.0,212.3416290283203,187.0,68515.0234375,0.0,4730.720703125,1.0,280.3578796386719,284.9387512207031,300.2680053710937,304.742431640625,293.1499938964844,293.1499938964844,280.6499938964844,38693.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229497075080872,1.0,0.0,0.0,3.573660373687744,3.5736842155456543,8.521574841324764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10068.912109375,0.0,1469.61767578125,1895.4371337890625,0.0,2682.91796875,0.8904386758804321,1.0,0.0,3.0,1.0,0.0
18014940,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068054199219,0.906286120414734,0.4997287392616272,0.4511963725090027,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00689697265625,0.9926626682281494,0.6528686881065369,0.6178489923477173,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068359375,0.9276949167251588,0.532045841217041,0.3731723427772522,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068054199219,0.91684752702713,0.5159655213356018,0.4901462495326996,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0063781738281,0.7537356615066528,0.2838517427444458,1.2924131155014038,285.0068664550781,284.95001220703125,302.6747741699219,297.2577514648437,298.5766906738281,297.2205810546875,287.0069885253906,1.0,0.7128156423568726,0.3318070769309997,0.3318070769309997,1.0,1.0,-3.8734657764434814,0.9590127468109132,2.9144532680511475,0.0835393220186233,0.9267665147781372,0.9267665147781372,0.0,206.1884307861328,187.0,67599.046875,0.0,4682.93603515625,1.0,280.5995788574219,285.0573425292969,300.2254333496094,304.5279846191406,293.1499938964844,293.1499938964844,280.6499938964844,34319.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173288106918335,1.0,0.0,0.0,3.620117902755737,3.620141267776489,8.744574984120845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10372.5517578125,0.0,1487.7086181640625,1895.4371337890625,0.0,2630.84033203125,0.8986997008323669,1.0,0.0,3.0,1.0,0.0
18015000,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.993896484375,0.915870726108551,0.4999264180660248,0.4511659443378448,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9937438964844,0.9990000128746032,0.6544075608253479,0.617805540561676,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9938659667969,0.9381877183914183,0.5326157808303833,0.3733983635902405,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9938659667969,0.9272610545158386,0.5166056156158447,0.4905127882957458,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9942932128906,0.7604770660400391,0.2838013172149658,1.2909642457962036,284.9938049316406,284.95001220703125,302.6878662109375,297.2582092285156,298.5815124511719,297.2237854003906,286.9925231933594,1.0,0.7096632122993469,0.3316567838191986,0.3316567838191986,1.0,1.0,-3.871727228164673,0.9579788446426392,2.913748264312744,0.0832162126898765,0.9351221323013306,0.9351221323013306,0.0,200.13319396972656,175.0,67713.671875,0.0,4638.51513671875,1.0,280.64190673828125,285.0502014160156,300.23785400390625,304.5843811035156,293.1499938964844,293.1499938964844,280.3500061035156,33851.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156819343566895,1.0,0.0,0.0,3.6729605197906494,3.67298436164856,9.0017266529685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11099.328125,0.0,1542.688720703125,1895.4371337890625,0.0,2615.61279296875,0.9088809490203856,1.0,0.0,3.0,1.0,0.0
18015060,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87567138671875,0.922164261341095,0.4994843006134033,0.4509646892547607,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87554931640625,0.9990000128746032,0.6560021042823792,0.6076961159706116,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8756408691406,0.944847583770752,0.5326655507087708,0.3735353648662567,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.87567138671875,0.934064507484436,0.5168039202690125,0.4907959103584289,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8764343261719,0.7648104429244995,0.2835082709789276,1.2896130084991455,284.8756103515625,284.95001220703125,302.7008361816406,297.2592468261719,298.58270263671875,297.2235412597656,286.8753967285156,1.0,0.7058554887771606,0.331439346075058,0.331439346075058,1.0,1.0,-3.859057664871216,0.9535507559776306,2.9055070877075195,0.0815192982554435,0.8499359488487244,0.8499359488487244,0.0,195.81912231445312,175.0,68415.7265625,0.0,4572.1455078125,1.0,280.39825439453125,284.9173889160156,300.283203125,304.7941589355469,293.1499938964844,293.1499938964844,280.3500061035156,38474.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205916285514832,1.0,0.0,0.0,3.620709419250488,3.6207334995269775,8.747433071221167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10733.953125,0.0,1519.1910400390625,1895.4371337890625,0.0,2661.051513671875,0.8984457850456238,1.0,0.0,3.0,1.0,0.0
18015120,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.89959716796875,0.9278973937034608,0.4989270269870758,0.4503196179866791,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8996887207031,0.9990000128746032,0.658254086971283,0.5972425937652588,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8996276855469,0.950831949710846,0.5326236486434937,0.3733935356140136,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.89959716796875,0.940295398235321,0.5169056057929993,0.490751713514328,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8992919921875,0.7688125371932983,0.283152312040329,1.2873895168304443,284.8996276855469,284.95001220703125,302.713623046875,297.2608337402344,298.58526611328125,297.2254943847656,286.9003295898437,1.0,0.7015769481658936,0.3312219083309173,0.3312219083309173,1.0,1.0,-3.842665910720825,0.9480178356170654,2.89464807510376,0.0796213373541832,0.8456458449363708,0.8456458449363708,0.0,191.6200714111328,178.0,67879.8125,0.0,4497.43994140625,1.0,280.35809326171875,284.9383544921875,300.2701721191406,304.7104797363281,293.1499938964844,293.1499938964844,280.6499938964844,39073.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210102915763855,1.0,0.0,0.0,3.540879487991333,3.540902853012085,8.365955750377907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.5390625,0.0,1437.4290771484375,1895.4371337890625,0.0,2664.931396484375,0.8833537101745605,1.0,0.0,3.0,1.0,0.0
18015180,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9979858398437,0.9318832159042358,0.498941034078598,0.4499683082103729,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9980163574219,0.9990000128746032,0.6614068150520325,0.5902433395385742,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9980163574219,0.9549649357795716,0.5330604910850525,0.3734482526779175,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9979858398437,0.9446386694908142,0.5174018740653992,0.4909237921237945,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9976501464844,0.7715590000152588,0.2830456793308258,1.285870909690857,284.9980163574219,284.95001220703125,302.7262878417969,297.26300048828125,298.59332275390625,297.2343139648437,286.997802734375,1.0,0.6991142630577087,0.3310044407844543,0.3310044407844543,1.0,1.0,-3.832179307937622,0.9442263841629028,2.887953042984009,0.0778015255928039,0.9124715328216552,0.9124715328216552,0.0,188.8448944091797,178.0,66870.96875,0.0,4449.376953125,1.0,280.5986633300781,285.056884765625,300.2272644042969,304.4871520996094,293.1499938964844,293.1499938964844,280.6499938964844,34611.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149092793464661,1.0,0.0,0.0,3.5810675621032715,3.5810906887054443,8.556937132198073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10279.28515625,0.0,1447.6265869140625,1895.4371337890625,0.0,2608.473876953125,0.8902198076248169,1.0,0.0,3.0,1.0,0.0
18015240,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9844055175781,0.9352980852127076,0.4990708827972412,0.450031042098999,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9843139648437,0.9990000128746032,0.6647467017173767,0.5847845673561096,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.984375,0.9584315419197084,0.5336077809333801,0.373779147863388,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9844055175781,0.9482832551002502,0.5179997086524963,0.4914148449897766,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9847412109375,0.7738936543464661,0.2830431163311004,1.2854316234588623,284.9843444824219,284.95001220703125,302.7388000488281,297.2656555175781,298.6025695800781,297.24444580078125,286.9833984375,1.0,0.6974103450775146,0.3307870030403137,0.3307870030403137,1.0,1.0,-3.826137781143189,0.941730797290802,2.8844070434570312,0.076436273753643,0.917124569416046,0.917124569416046,0.0,186.8113708496093,181.0,66896.8359375,0.0,4418.9111328125,1.0,280.6415710449219,285.051025390625,300.24090576171875,304.5372314453125,293.1499938964844,293.1499938964844,280.3500061035156,34225.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127610683441162,1.0,0.0,0.0,3.6268718242645264,3.6268954277038574,8.777234938861511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10978.4541015625,0.0,1494.39306640625,1895.4371337890625,0.0,2588.642822265625,0.8987853527069092,1.0,0.0,3.0,1.0,0.0
18015300,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8806457519531,0.9373077154159546,0.4986647665500641,0.4499068260192871,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8806457519531,0.9990000128746032,0.6676192283630371,0.5813814997673035,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8806457519531,0.9605939984321594,0.5337249040603638,0.3740034103393554,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8806457519531,0.9506016969680786,0.518237292766571,0.4917944669723511,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88092041015625,0.7753171920776367,0.2828587889671325,1.2849068641662598,284.8806457519531,284.95001220703125,302.7511291503906,297.2688293457031,298.6081237792969,297.24957275390625,286.8815612792969,1.0,0.6962953805923462,0.3305695652961731,0.3305695652961731,1.0,1.0,-3.821985483169556,0.9397866129875184,2.8821988105773926,0.0752580538392067,0.8405550122261047,0.8405550122261047,0.0,185.531005859375,181.0,67626.3359375,0.0,4398.78955078125,1.0,280.3994140625,284.9306945800781,300.28887939453125,304.7451477050781,293.1499938964844,293.1499938964844,280.3500061035156,38751.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172853589057922,1.0,0.0,0.0,3.5680928230285645,3.5681166648864746,8.495043175571482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.7353515625,0.0,1464.0662841796875,1895.4371337890625,0.0,2630.438232421875,0.8871052265167236,1.0,0.0,3.0,1.0,0.0
18015360,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.911376953125,0.9377660751342772,0.4982070028781891,0.4494367241859436,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114685058594,0.9990000128746032,0.6702461242675781,0.5800369381904602,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114074707031,0.9613754749298096,0.5338025093078613,0.3740141093730926,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.911376953125,0.951503038406372,0.5184239149093628,0.4919265806674957,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9110412597656,0.7756940126419067,0.282631516456604,1.2837741374969482,284.91143798828125,284.95001220703125,302.7633361816406,297.2724609375,298.6132507324219,297.2529602050781,286.91229248046875,1.0,0.6956007480621338,0.3305366039276123,0.3305366039276123,1.0,1.0,-3.818606376647949,0.938653826713562,2.8799524307250977,0.0747013613581657,0.8438969850540161,0.8438969850540161,0.0,184.9326019287109,199.0,67351.2265625,0.0,4385.33740234375,1.0,280.35845947265625,284.9535827636719,300.28045654296875,304.6769104003906,293.1499938964844,293.1499938964844,280.6499938964844,38615.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176811933517456,1.0,0.0,0.0,3.5022921562194824,3.502315044403076,8.184610464923026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.2080078125,0.0,1393.736328125,1895.4371337890625,0.0,2634.100341796875,0.8746140003204346,1.0,0.0,3.0,1.0,0.0
18015420,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0120849609375,0.9350423216819764,0.4982940852642059,0.4492916464805603,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0121459960937,0.9990000128746032,0.6729094386100769,0.5842366218566895,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0121154785156,0.9591677188873292,0.5343391299247742,0.3742450475692749,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0120849609375,0.9492507576942444,0.5189896821975708,0.4923070967197418,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0115966796875,0.7737311124801636,0.2826279401779175,1.2834298610687256,285.0121154785156,284.95001220703125,302.775390625,297.2765197753906,298.6210632324219,297.2591247558594,287.0123596191406,1.0,0.6974142789840698,0.3305036723613739,0.3305036723613739,1.0,1.0,-3.823775053024292,0.940071702003479,2.8837034702301025,0.074473462998867,0.9164050817489624,0.9164050817489624,0.0,186.4677276611328,199.0,66629.8515625,0.0,4410.01806640625,1.0,280.5979309082031,285.0704040527344,300.2430114746094,304.4761657714844,293.1499938964844,293.1499938964844,280.6499938964844,33975.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119843602180481,1.0,0.0,0.0,3.5566110610961914,3.556633949279785,8.440458714176202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10250.94140625,0.0,1416.97021484375,1895.4371337890625,0.0,2581.479248046875,0.8843319416046143,1.0,0.0,3.0,1.0,0.0
18015480,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.002685546875,0.9306830167770386,0.4984846711158752,0.4495615363121032,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.00262451171875,0.9990000128746032,0.6750448942184448,0.591666579246521,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.002685546875,0.955338418483734,0.5349764823913574,0.3747565150260925,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.002685546875,0.945293664932251,0.5196478962898254,0.4930147230625152,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0029602050781,0.7705837488174438,0.2827007472515106,1.284138798713684,285.0026550292969,284.95001220703125,302.7872619628906,297.281005859375,298.627685546875,297.26324462890625,287.0020446777344,1.0,0.7005326747894287,0.3304707109928131,0.3304707109928131,1.0,1.0,-3.835348129272461,0.9433507919311525,2.8919973373413086,0.074916735291481,0.9293169379234314,0.9293169379234314,0.0,189.369369506836,217.0,66964.125,0.0,4461.931640625,1.0,280.6413879394531,285.0643005371094,300.26171875,304.54949951171875,293.1499938964844,293.1499938964844,280.3500061035156,33368.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105430603027344,1.0,0.0,0.0,3.61960244178772,3.6196255683898926,8.742085242374742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10991.806640625,0.0,1480.0870361328125,1895.4371337890625,0.0,2568.195068359375,0.8966162800788879,1.0,0.0,3.0,1.0,0.0
18015540,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8979797363281,0.924239218235016,0.4981191456317901,0.4496491849422455,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8979187011719,0.9990000128746032,0.6760764122009277,0.6024304628372192,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.89794921875,0.9494619965553284,0.5351637005805969,0.3751655220985412,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.89794921875,0.9392784237861632,0.5199272036552429,0.4936172068119049,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8984680175781,0.7660579085350037,0.2825565934181213,1.2847100496292114,284.8979187011719,284.95001220703125,302.79901123046875,297.285888671875,298.6286315917969,297.2596130371094,286.8982849121094,1.0,0.7046711444854736,0.3304377794265747,0.3304377794265747,1.0,1.0,-3.850305557250977,0.9476110935211182,2.9026944637298584,0.0756968632340431,0.8584060072898865,0.8584060072898865,0.0,193.55194091796875,217.0,68109.328125,0.0,4532.29638671875,1.0,280.3992614746094,284.9376220703125,300.3144226074219,304.7861328125,293.1499938964844,293.1499938964844,280.3500061035156,37319.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160682916641235,1.0,0.0,0.0,3.5898125171661377,3.5898361206054688,8.598779572821513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.96484375,0.0,1476.943115234375,1895.4371337890625,0.0,2619.183837890625,0.8910682201385498,1.0,0.0,3.0,1.0,0.0
18015600,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9250183105469,0.9159621596336364,0.4976410269737243,0.4493670761585235,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9251403808594,0.9990000128746032,0.6762658357620239,0.6162368059158325,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.925048828125,0.9415886402130128,0.5352575182914734,0.3753449916839599,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.925048828125,0.9313327074050904,0.5201073288917542,0.4939543306827545,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9245910644531,0.7602943181991577,0.2823143899440765,1.28454327583313,284.9250793457031,284.95001220703125,302.81060791015625,297.2911071777344,298.6264038085937,297.2516174316406,286.9262390136719,1.0,0.7095524072647095,0.3304048180580139,0.3304048180580139,1.0,1.0,-3.866996288299561,0.9523717761039734,2.9146244525909424,0.0766170173883438,0.8639783263206482,0.8639783263206482,0.0,198.8898468017578,235.0,68184.125,0.0,4615.85400390625,1.0,280.3583068847656,284.9532165527344,300.3101806640625,304.7468566894531,293.1499938964844,293.1499938964844,280.6499938964844,37418.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177142143249512,1.0,0.0,0.0,3.5460798740386963,3.546103000640869,8.390547918679658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10042.291015625,0.0,1430.910888671875,1895.4371337890625,0.0,2634.406005859375,0.8834061026573181,1.0,0.0,3.0,1.0,0.0
18015660,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0268859863281,0.907695174217224,0.4976803660392761,0.4493283629417419,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02703857421875,0.9990000128746032,0.6761935353279114,0.6313260793685913,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.02691650390625,0.933186173439026,0.5357820987701416,0.3756836056709289,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02691650390625,0.922965943813324,0.5206354856491089,0.4944582283496856,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0262451171875,0.7543396949768066,0.2822409570217132,1.2847020626068115,285.0269470214844,284.95001220703125,302.8220520019531,297.29669189453125,298.6239624023437,297.2451477050781,287.0277099609375,1.0,0.7150732278823853,0.3300300538539886,0.3300300538539886,1.0,1.0,-3.886305570602417,0.9567942023277284,2.929511308670044,0.0766095221042633,0.9419370293617249,0.9419370293617249,0.0,204.89927673339844,235.0,67634.921875,0.0,4712.283203125,1.0,280.5992431640625,285.0688171386719,300.2749328613281,304.565185546875,293.1499938964844,293.1499938964844,280.6499938964844,33260.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132410645484924,1.0,0.0,0.0,3.612159252166748,3.612182378768921,8.70616872816754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10387.66015625,0.0,1471.186767578125,1895.4371337890625,0.0,2593.071533203125,0.8961048722267151,1.0,0.0,3.0,1.0,0.0
18015720,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01513671875,0.897798478603363,0.4977977871894836,0.4497314095497131,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.995663046836853,0.6758002042770386,0.6403871774673462,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0150756835937,0.9221189618110656,0.5363770127296448,0.376321405172348,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0151062011719,0.9121959805488586,0.5212218761444092,0.4953107833862304,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.01580810546875,0.7467777132987976,0.2821905314922333,1.2859078645706177,285.0150146484375,284.95001220703125,302.8333435058594,297.30255126953125,298.6202697753906,297.2377624511719,287.0131530761719,1.0,0.7207168340682983,0.329655259847641,0.329655259847641,1.0,1.0,-3.9010651111602783,0.9597863554954528,2.9412786960601807,0.0766768977046012,0.9584102630615234,0.9584102630615234,0.0,212.80438232421875,253.0,68062.6328125,0.0,4808.52783203125,1.0,280.641845703125,285.0582275390625,300.2936096191406,304.6503295898437,293.1499938964844,293.1499938964844,280.3500061035156,32721.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127743601799011,1.0,0.0,0.0,3.686110019683838,3.686133861541748,9.06629566088668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11166.7333984375,0.0,1548.938720703125,1895.4371337890625,0.0,2588.765625,0.9110639691352844,1.0,0.0,3.0,1.0,0.0
18015780,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.889892578125,0.8852200508117676,0.4972231984138489,0.4499354958534241,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8896179199219,0.9847519993782043,0.6754388809204102,0.6404320597648621,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8898010253906,0.9081780314445496,0.536396324634552,0.376845508813858,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88983154296875,0.8992627859115601,0.5213127732276917,0.4960451126098633,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.89093017578125,0.7372815608978271,0.2818284630775451,1.2869035005569458,284.8897399902344,284.95001220703125,302.844482421875,297.3086853027344,298.6137390136719,297.2276611328125,286.8885803222656,1.0,0.7257533073425293,0.3292804956436157,0.3292804956436157,1.0,1.0,-3.904008865356445,0.9593408107757568,2.9446680545806885,0.0758866369724273,0.874576210975647,0.874576210975647,0.0,222.84376525878903,253.0,69154.9765625,0.0,4884.4052734375,1.0,280.3976135253906,284.9146728515625,300.3441772460937,304.8883972167969,293.1499938964844,293.1499938964844,280.3500061035156,36879.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818842351436615,1.0,0.0,0.0,3.664050340652466,3.664074659347534,8.958105013334716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10856.130859375,0.0,1555.4599609375,1895.4371337890625,0.0,2644.847900390625,0.9071792960166932,1.0,0.0,3.0,1.0,0.0
