time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015840,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9070739746094,0.8732837438583374,0.4964672327041626,0.4496422410011291,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071960449219,0.9732982516288756,0.6754673719406128,0.6406158208847046,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071044921875,0.8959985971450806,0.536261260509491,0.3770486712455749,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9070739746094,0.8874315023422241,0.521247148513794,0.4963978826999664,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9067077636719,0.7283639311790466,0.2813385426998138,1.2867368459701538,284.9071350097656,284.95001220703125,302.85546875,297.3150939941406,298.6081237792969,297.218994140625,286.90802001953125,1.0,0.7304930686950684,0.328905701637268,0.328905701637268,1.0,1.0,-3.9043474197387695,0.958147406578064,2.946200132369995,0.0746701583266258,0.8685893416404724,0.8685893416404724,0.0,232.9738922119141,271.0,68915.5,0.0,4953.03759765625,1.0,280.3577575683594,284.9268798828125,300.3360900878906,304.831298828125,293.1499938964844,293.1499938964844,280.6499938964844,37933.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204488754272461,1.0,0.0,0.0,3.6039998531341553,3.604023933410645,8.666881399221893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10130.9921875,0.0,1496.8785400390625,1895.4371337890625,0.0,2659.728271484375,0.8964896202087402,1.0,0.0,3.0,1.0,0.0
18015900,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0080871582031,0.8632826209068298,0.4962841272354126,0.4495496749877929,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0082092285156,0.9627450704574584,0.6762912273406982,0.6413649916648865,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00811767578125,0.885810136795044,0.536604106426239,0.3773767650127411,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.00811767578125,0.8774206042289734,0.5215663909912109,0.4968665838241577,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0075378417969,0.7206586003303528,0.2810558080673218,1.286707878112793,285.0081787109375,284.95001220703125,302.8663024902344,297.3217163085937,298.6075744628906,297.2170104980469,287.00860595703125,1.0,0.73515784740448,0.3285309374332428,0.3285309374332428,1.0,1.0,-3.906053066253662,0.9573548436164856,2.9486982822418213,0.0734123215079307,0.9399314522743224,0.9399314522743224,0.0,242.52883911132807,271.0,68038.3984375,0.0,5022.01123046875,1.0,280.6003723144531,285.0465087890625,300.296875,304.62457275390625,293.1499938964844,293.1499938964844,280.6499938964844,34018.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153983354568481,1.0,0.0,0.0,3.6527626514434814,3.652786254882813,8.902995887183351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.08984375,0.0,1521.4066162109375,1895.4371337890625,0.0,2612.9921875,0.9057133793830872,1.0,0.0,3.0,1.0,0.0
18015960,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9969787597656,0.8550573587417603,0.4962545037269592,0.4498459994792938,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9968566894531,0.9533646702766418,0.6774019598960876,0.6426743865013123,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9969482421875,0.8773288130760193,0.5370867252349854,0.3779580295085907,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9969482421875,0.8690930008888245,0.5220071077346802,0.4976141154766083,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99737548828125,0.7139278054237366,0.2808702886104584,1.2874259948730469,284.9969177246094,284.95001220703125,302.8769836425781,297.3285522460937,298.609130859375,297.21746826171875,286.99591064453125,1.0,0.7399010062217712,0.3281950354576111,0.3281950354576111,1.0,1.0,-3.910446405410767,0.9574629068374634,2.9529836177825928,0.0725037530064582,0.9503339529037476,0.9503339529037476,0.0,251.5398712158203,289.0,68240.6328125,0.0,5095.62890625,1.0,280.6421813964844,285.0402526855469,300.3129577636719,304.6888732910156,293.1499938964844,293.1499938964844,280.3500061035156,33582.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140793442726135,1.0,0.0,0.0,3.709740161895752,3.70976448059082,9.18290936624544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11197.4794921875,0.0,1582.2691650390625,1895.4371337890625,0.0,2600.80908203125,0.9169615507125854,1.0,0.0,3.0,1.0,0.0
18016020,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.8471875786781311,0.495660662651062,0.4499485194683075,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8830871582031,0.9438956379890442,0.6780948042869568,0.6439130306243896,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8831787109375,0.8691893815994263,0.5371078848838806,0.3784228265285492,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832092285156,0.8611420392990112,0.5220566391944885,0.4982325732707977,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8840026855469,0.707020103931427,0.2804758548736572,1.2879194021224976,284.8831481933594,284.95001220703125,302.88751220703125,297.3355407714844,298.6073608398437,297.2136535644531,286.8827514648437,1.0,0.7445783019065857,0.3278591334819793,0.3278591334819793,1.0,1.0,-3.913966178894043,0.957319676876068,2.95664644241333,0.0716709941625595,0.8700276613235474,0.8700276613235474,0.0,260.759765625,289.0,69256.7421875,0.0,5168.099609375,1.0,280.39727783203125,284.9069519042969,300.3633117675781,304.9162292480469,293.1499938964844,293.1499938964844,280.3500061035156,37632.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192992210388184,1.0,0.0,0.0,3.674153089523315,3.674177646636963,9.007572430164146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10871.0830078125,0.0,1572.5047607421875,1895.4371337890625,0.0,2649.078125,0.9100204706192015,1.0,0.0,3.0,1.0,0.0
18016080,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9067077636719,0.839337944984436,0.494943618774414,0.4496448338031769,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9068603515625,0.934092104434967,0.6787235736846924,0.6448351740837097,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90673828125,0.8610922694206238,0.53702712059021,0.3786297440528869,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90673828125,0.8532717823982239,0.521996021270752,0.4985464215278625,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9062805175781,0.6998388767242432,0.2799940407276153,1.287591814994812,284.9067687988281,284.95001220703125,302.8978881835937,297.3426513671875,298.6047668457031,297.2089233398437,286.9078369140625,1.0,0.7490643262863159,0.3275232315063476,0.3275232315063476,1.0,1.0,-3.914944887161255,0.9564424753189088,2.958502531051636,0.0706128999590873,0.8673544526100159,0.8673544526100159,0.0,270.3175964355469,307.0,69010.953125,0.0,5235.0869140625,1.0,280.357666015625,284.9241027832031,300.3573913574219,304.8575744628906,293.1499938964844,293.1499938964844,280.6499938964844,38260.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203334808349609,1.0,0.0,0.0,3.610882520675659,3.610906600952149,8.700015428075858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10146.169921875,0.0,1506.817626953125,1895.4371337890625,0.0,2658.658935546875,0.8983426094055176,1.0,0.0,3.0,1.0,0.0
18016140,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097351074219,0.8325228691101074,0.4947952628135681,0.4495703876018524,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0098571777344,0.925373911857605,0.6798776388168335,0.645998477935791,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.009765625,0.8540775775909424,0.5374268293380737,0.3789847195148468,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.009765625,0.8464375734329224,0.5223252773284912,0.4990064799785614,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0091552734375,0.6934196352958679,0.2797280550003052,1.2875442504882812,285.0097961425781,284.95001220703125,302.9081115722656,297.34991455078125,298.6060791015625,297.2093505859375,287.01031494140625,1.0,0.7535435557365417,0.3271873295307159,0.3271873295307159,1.0,1.0,-3.917171001434326,0.9559290409088136,2.9612419605255127,0.0695233047008514,0.9403172731399536,0.9403172731399536,0.0,279.4936218261719,307.0,68138.96875,0.0,5303.455078125,1.0,280.6005249023437,285.0452880859375,300.321044921875,304.6535339355469,293.1499938964844,293.1499938964844,280.6499938964844,34133.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149985671043396,1.0,0.0,0.0,3.659225225448608,3.659249067306519,8.93452750005963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10464.876953125,0.0,1529.456787109375,1895.4371337890625,0.0,2609.298828125,0.9072821736335754,1.0,0.0,3.0,1.0,0.0
18016200,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.8267171382904053,0.4947857856750488,0.4498816132545471,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9993591308594,0.9179293513298036,0.6811631321907043,0.6475316882133484,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.8481403589248657,0.537956714630127,0.3795947730541229,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.8406229019165039,0.522770345211029,0.4997509717941284,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9998779296875,0.6878505349159241,0.2795577943325043,1.2882874011993408,284.9994201660156,284.95001220703125,302.9181823730469,297.35723876953125,298.608642578125,297.2113037109375,286.9984741210937,1.0,0.7581390142440796,0.3268514275550842,0.3268514275550842,1.0,1.0,-3.921913146972656,0.9561377763748168,2.965775489807129,0.0686614140868187,0.952012836933136,0.952012836933136,0.0,288.2716064453125,295.0,68349.6796875,0.0,5377.12646484375,1.0,280.6422119140625,285.0396423339844,300.3394775390625,304.7211303710937,293.1499938964844,293.1499938964844,280.3500061035156,33616.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135605454444885,1.0,0.0,0.0,3.716193437576294,3.716217517852783,9.214884357788832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11220.7373046875,0.0,1589.9095458984375,1895.4371337890625,0.0,2596.02001953125,0.9184580445289612,1.0,0.0,3.0,1.0,0.0
18016260,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843688964844,0.8245519399642944,0.4942014515399933,0.4497747719287872,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841857910156,0.9156586527824402,0.6819370985031128,0.6486552953720093,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843078613281,0.8461465835571289,0.5380142331123352,0.3799157440662384,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88433837890625,0.8386583924293518,0.5228140354156494,0.500135064125061,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8851928710937,0.685737133026123,0.279173731803894,1.287727117538452,284.88427734375,284.95001220703125,302.9281005859375,297.3646240234375,298.60760498046875,297.2084045410156,286.8836669921875,1.0,0.7592480182647705,0.3265933394432068,0.3265933394432068,1.0,1.0,-3.923328161239624,0.9556286334991456,2.9676995277404785,0.0680544078350067,0.8714784383773804,0.8714784383773804,0.0,291.4704284667969,295.0,69362.8828125,0.0,5403.01171875,1.0,280.3971252441406,284.9050598144531,300.3913269042969,304.9510192871094,293.1499938964844,293.1499938964844,280.3500061035156,37618.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187344074249268,1.0,0.0,0.0,3.681427001953125,3.681451559066773,9.043273507813864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10893.2216796875,0.0,1580.6256103515625,1895.4371337890625,0.0,2643.84814453125,0.911634922027588,1.0,0.0,3.0,1.0,0.0
18016320,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8236945867538452,0.4935055673122406,0.4491565227508545,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9061279296875,0.9153127074241638,0.6826086640357971,0.6492888927459717,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9060363769531,0.8456013202667236,0.537979245185852,0.3798957467079162,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9060363769531,0.838122546672821,0.5227550268173218,0.5001013278961182,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90557861328125,0.684897780418396,0.2787153422832489,1.2858351469039917,284.90606689453125,284.95001220703125,302.9378662109375,297.3720397949219,298.6055603027344,297.2044372558594,286.9070129394531,1.0,0.7590979337692261,0.3263352811336517,0.3263352811336517,1.0,1.0,-3.921008825302124,0.9540655612945556,2.9669435024261475,0.0670892596244812,0.8675981163978577,0.8675981163978577,0.0,292.110595703125,283.0,69077.5234375,0.0,5400.0078125,1.0,280.3576354980469,284.9213562011719,300.3860778808594,304.8918762207031,293.1499938964844,293.1499938964844,280.6499938964844,38326.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197246789932251,1.0,0.0,0.0,3.616543531417847,3.616567611694336,8.727315616852138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.2578125,0.0,1513.5137939453125,1895.4371337890625,0.0,2653.01904296875,0.8996286988258362,1.0,0.0,3.0,1.0,0.0
18016380,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0078430175781,0.8244071006774902,0.4934036433696747,0.4487190842628479,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.00799560546875,0.9170514345169068,0.6838037967681885,0.6500771641731262,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0079040527344,0.8466783165931702,0.5384479761123657,0.3799847960472107,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.00787353515625,0.8391414880752563,0.523106575012207,0.5001586079597473,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.00732421875,0.6854605674743652,0.2784949839115143,1.2839761972427368,285.0079345703125,284.95001220703125,302.947509765625,297.37945556640625,298.60748291015625,297.2056884765625,287.00830078125,1.0,0.7581214904785156,0.3260771930217743,0.3260771930217743,1.0,1.0,-3.919363021850586,0.9527015686035156,2.966661214828491,0.0660432651638984,0.939371645450592,0.939371645450592,0.0,290.5865478515625,283.0,68154.0390625,0.0,5384.638671875,1.0,280.6006164550781,285.0423889160156,300.34979248046875,304.6852111816406,293.1499938964844,293.1499938964844,280.6499938964844,34236.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143036961555481,1.0,0.0,0.0,3.6625816822052,3.6626055240631104,8.950925689532596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10473.9677734375,0.0,1533.971923828125,1895.4371337890625,0.0,2602.880615234375,0.90809828042984,1.0,0.0,3.0,1.0,0.0
18016440,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99627685546875,0.8265570998191833,0.4934652149677276,0.448642373085022,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9961242675781,0.9206847548484802,0.6851356029510498,0.6511881947517395,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9962463378906,0.8492336273193359,0.5390678644180298,0.3803076446056366,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9962463378906,0.8415717482566833,0.5235941410064697,0.5004701018333435,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9966735839844,0.6873229146003723,0.2783940732479095,1.282774567604065,284.9962158203125,284.95001220703125,302.9569702148437,297.3868408203125,298.6106872558594,297.20855712890625,286.9951477050781,1.0,0.7566896677017212,0.3258191347122192,0.3258191347122192,1.0,1.0,-3.9199235439300537,0.951970875263214,2.9679524898529053,0.0651987493038177,0.9493118524551392,0.9493118524551392,0.0,287.3841247558594,271.0,68308.5390625,0.0,5364.953125,1.0,280.6422424316406,285.0364685058594,300.36798095703125,304.7494506835937,293.1499938964844,293.1499938964844,280.3500061035156,33760.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812739372253418,1.0,0.0,0.0,3.716670036315918,3.7166943550109854,9.217248475579254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11222.8837890625,0.0,1591.55517578125,1895.4371337890625,0.0,2588.442626953125,0.9186480641365052,1.0,0.0,3.0,1.0,0.0
18016500,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8820495605469,0.829020619392395,0.4929760694503784,0.4483515322208404,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8818664550781,0.9248470664024352,0.6859647631645203,0.6520876884460449,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8819885253906,0.8521785140037537,0.5392360687255859,0.380497395992279,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.88201904296875,0.8443920612335205,0.5237016677856445,0.500632107257843,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828125,0.6895490884780884,0.2781045734882355,1.281290888786316,284.8819580078125,284.95001220703125,302.9662780761719,297.3941955566406,298.6101379394531,297.2066650390625,286.8815612792969,1.0,0.7548191547393799,0.3255610466003418,0.3255610466003418,1.0,1.0,-3.919302225112915,0.9508955478668212,2.9684066772460938,0.0644005835056305,0.86832195520401,0.86832195520401,0.0,283.5663757324219,271.0,69266.34375,0.0,5337.42626953125,1.0,280.39715576171875,284.90362548828125,300.4194030761719,304.9751281738281,293.1499938964844,293.1499938964844,280.3500061035156,37850.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177462816238403,1.0,0.0,0.0,3.6770970821380615,3.677121877670288,9.022014069159924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.0185546875,0.0,1577.4713134765625,1895.4371337890625,0.0,2634.702880859375,0.9108110666275024,1.0,0.0,3.0,1.0,0.0
18016560,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.8313952684402466,0.4923895001411438,0.4476500153541565,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9056091308594,0.9290141463279724,0.6866874098777771,0.6525883078575134,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054870605469,0.8551099300384521,0.5393215417861938,0.3804220259189605,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054870605469,0.8472164869308472,0.5237218737602234,0.5004814863204956,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.905029296875,0.6917529702186584,0.2777484059333801,1.2789689302444458,284.905517578125,284.95001220703125,302.9754638671875,297.4014587402344,298.6088562011719,297.2036437988281,286.906494140625,1.0,0.7525011301040649,0.3253574669361114,0.3253574669361114,1.0,1.0,-3.9159960746765137,0.9492269158363342,2.966769218444824,0.0635442435741424,0.8652366399765015,0.8652366399765015,0.0,279.4895935058594,259.0,68961.703125,0.0,5299.80322265625,1.0,280.3576354980469,284.92169189453125,300.4139404296875,304.913330078125,293.1499938964844,293.1499938964844,280.6499938964844,38455.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185710906982422,1.0,0.0,0.0,3.610161066055298,3.610185146331787,8.696538884578331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10152.3564453125,0.0,1507.4654541015625,1895.4371337890625,0.0,2642.33642578125,0.8983286023139954,1.0,0.0,3.0,1.0,0.0
18016620,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0074462890625,0.8346194624900818,0.4923961758613586,0.4471853375434875,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.007568359375,0.9342747330665588,0.6879088282585144,0.6532816290855408,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00750732421875,0.8589404225349426,0.5399030447006226,0.3804950714111328,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0074768066406,0.8508921265602112,0.5241591334342957,0.5004849433898926,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.00689697265625,0.6946821808815002,0.2776243090629577,1.2769314050674438,285.00750732421875,284.95001220703125,302.9844665527344,297.4085998535156,298.6114501953125,297.2056884765625,287.00787353515625,1.0,0.7500017285346985,0.3251538574695587,0.3251538574695587,1.0,1.0,-3.913902997970581,0.9479239583015442,2.9659790992736816,0.0626634955406189,0.9369619488716124,0.9369619488716124,0.0,274.6061096191406,259.0,68040.03125,0.0,5260.626953125,1.0,280.6004638671875,285.0428466796875,300.3777770996094,304.7062683105469,293.1499938964844,293.1499938964844,280.6499938964844,34280.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130494356155396,1.0,0.0,0.0,3.6559770107269287,3.656000852584839,8.918672733670974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10465.638671875,0.0,1526.9407958984375,1895.4371337890625,0.0,2591.30322265625,0.9066661596298218,1.0,0.0,3.0,1.0,0.0
18016680,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9960632324219,0.8388451933860779,0.4925582706928253,0.4471126794815063,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99591064453125,0.9407206177711488,0.6892415881156921,0.6543115377426147,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9960327148437,0.8638202548027039,0.5406213998794556,0.3808218538761139,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9960327148437,0.8555669784545898,0.5247303247451782,0.500782310962677,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9964599609375,0.6984741687774658,0.2776097059249878,1.27569317817688,284.9960021972656,284.95001220703125,302.99334716796875,297.4156188964844,298.6151733398437,297.2091064453125,286.9949645996094,1.0,0.7475017309188843,0.324950248003006,0.324950248003006,1.0,1.0,-3.914314031600952,0.9473384022712708,2.966975450515747,0.0620071664452552,0.9469045996665956,0.9469045996665956,0.0,269.0227355957031,247.0,68194.5390625,0.0,5224.55615234375,1.0,280.6421813964844,285.03717041015625,300.3960876464844,304.77056884765625,293.1499938964844,293.1499938964844,280.3500061035156,33787.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114446997642517,1.0,0.0,0.0,3.709789276123047,3.709813356399536,9.183151519209788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11213.2685546875,0.0,1583.880859375,1895.4371337890625,0.0,2576.503662109375,0.9171228408813475,1.0,0.0,3.0,1.0,0.0
18016740,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8826904296875,0.8430538177490234,0.4921651482582092,0.4468461871147156,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.94703608751297,0.6900546550750732,0.6551371216773987,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.88262939453125,0.8687290549278259,0.540877640247345,0.3810268938541412,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8826599121094,0.860292911529541,0.5249178409576416,0.5009546875953674,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8834228515625,0.7022771239280701,0.2773990035057068,1.274262547492981,284.8825988769531,284.95001220703125,303.0020446777344,297.4224853515625,298.61505126953125,297.2076416015625,286.8822937011719,1.0,0.7448832392692566,0.3247466385364532,0.3247466385364532,1.0,1.0,-3.913727283477783,0.9464617967605592,2.9672656059265137,0.0614107325673103,0.8665440678596497,0.8665440678596497,0.0,263.5230712890625,247.0,69146.765625,0.0,5185.9453125,1.0,280.3973083496094,284.9052429199219,300.44744873046875,304.9960021972656,293.1499938964844,293.1499938964844,280.3500061035156,37888.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164492845535278,1.0,0.0,0.0,3.6694583892822266,3.669482946395874,8.984567898551177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10876.498046875,0.0,1569.1322021484375,1895.4371337890625,0.0,2622.70654296875,0.909131646156311,1.0,0.0,3.0,1.0,0.0
18016800,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063415527344,0.846912682056427,0.4916615784168243,0.4461810290813446,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.906494140625,0.9528133273124696,0.690759003162384,0.6555737257003784,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9064025878906,0.8733261227607727,0.5410428047180176,0.3809750974178314,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.864742636680603,0.5250074863433838,0.500827968120575,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90594482421875,0.7057780623435974,0.277114063501358,1.2720539569854736,284.90643310546875,284.95001220703125,303.0106201171875,297.4291381835937,298.6138610839844,297.2049255371094,286.90740966796875,1.0,0.7420420050621033,0.3245430588722229,0.3245430588722229,1.0,1.0,-3.910581350326538,0.944852888584137,2.965728521347046,0.0605902969837188,0.8639457821846008,0.8639457821846008,0.0,258.2616882324219,235.0,68848.7421875,0.0,5141.0751953125,1.0,280.3576965332031,284.9233703613281,300.441650390625,304.9342956542969,293.1499938964844,293.1499938964844,280.6499938964844,38447.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172909021377563,1.0,0.0,0.0,3.602989673614502,3.603013753890991,8.662023560646048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10145.1884765625,0.0,1499.5723876953125,1895.4371337890625,0.0,2630.489990234375,0.8967308402061462,1.0,0.0,3.0,1.0,0.0
18016860,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.00799560546875,0.8515641093254089,0.4917238056659698,0.4457466304302215,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00811767578125,0.9593000411987304,0.6919659972190857,0.656218409538269,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0080261230469,0.8787457942962646,0.541690468788147,0.3810741007328033,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0080261230469,0.8699771761894226,0.5254932641983032,0.5008535385131836,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0074462890625,0.7098655700683594,0.2770503461360931,1.2701536417007446,285.008056640625,284.95001220703125,303.0190124511719,297.4355773925781,298.6165771484375,297.2071533203125,287.0083923339844,1.0,0.7391760945320129,0.3243665099143982,0.3243665099143982,1.0,1.0,-3.908689260482788,0.9436960220336914,2.9649932384490967,0.0598239488899707,0.9356666803359984,0.9356666803359984,0.0,252.54835510253903,235.0,67939.5703125,0.0,5097.1064453125,1.0,280.6003112792969,285.0440368652344,300.4049987792969,304.7274780273437,293.1499938964844,293.1499938964844,280.6499938964844,34251.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118079304695129,1.0,0.0,0.0,3.6495165824890137,3.649540424346924,8.887180342753709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10458.9501953125,0.0,1519.5465087890625,1895.4371337890625,0.0,2579.8525390625,0.9052013158798218,1.0,0.0,3.0,1.0,0.0
18016920,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99639892578125,0.857273519039154,0.4919227063655853,0.4456923902034759,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9962463378906,0.9666078686714172,0.6932836174964905,0.6572115421295166,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.996337890625,0.8852337002754211,0.5424630045890808,0.3814252018928528,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9963684082031,0.8762434124946594,0.5260967016220093,0.5011651515960693,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9967956542969,0.7145910263061523,0.2770871520042419,1.2690536975860596,284.9963073730469,284.95001220703125,303.0272827148437,297.4417724609375,298.6203918457031,297.2107238769531,286.9952697753906,1.0,0.7364185452461243,0.3241899609565735,0.3241899609565735,1.0,1.0,-3.909290790557861,0.94325852394104,2.9660322666168213,0.0592845119535923,0.9455992579460144,0.9455992579460144,0.0,246.3856964111328,223.0,68100.8671875,0.0,5057.77783203125,1.0,280.6421203613281,285.03814697265625,300.4226989746094,304.79168701171875,293.1499938964844,293.1499938964844,280.3500061035156,33760.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102587461471558,1.0,0.0,0.0,3.7038397789001465,3.703863859176636,9.153721407528792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11206.359375,0.0,1576.896728515625,1895.4371337890625,0.0,2565.576171875,0.915766179561615,1.0,0.0,3.0,1.0,0.0
18016980,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.8629128932952881,0.4915589094161987,0.4454394876956939,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.883056640625,0.9734405279159546,0.6940774321556091,0.6580047607421875,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8831787109375,0.8916453123092651,0.5427663326263428,0.3816531300544739,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8831787109375,0.8824709057807922,0.5263068079948425,0.5013467669487,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8839416503906,0.7190806269645691,0.2769227921962738,1.2677634954452517,284.88311767578125,284.95001220703125,303.0353698730469,297.4476928710937,298.6202697753906,297.2092590332031,286.8828430175781,1.0,0.7336176633834839,0.3240134418010711,0.3240134418010711,1.0,1.0,-3.9088895320892334,0.9425288438796996,2.966360569000244,0.0588023662567138,0.865513801574707,0.865513801574707,0.0,240.4841461181641,223.0,69053.6953125,0.0,5017.11865234375,1.0,280.3974609375,284.90643310546875,300.4732360839844,305.0165405273437,293.1499938964844,293.1499938964844,280.3500061035156,37878.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153271079063416,1.0,0.0,0.0,3.663613557815552,3.66363787651062,8.955968837653927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10870.259765625,0.0,1562.4727783203125,1895.4371337890625,0.0,2612.334228515625,0.9078157544136048,1.0,0.0,3.0,1.0,0.0
18017040,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9068908691406,0.868111789226532,0.4910798668861389,0.444787859916687,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90704345703125,0.9794825911521912,0.6947597861289978,0.6584106087684631,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9069519042969,0.8976138234138489,0.5429748892784119,0.3816242814064026,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9069519042969,0.888301432132721,0.5264131426811218,0.501227080821991,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.906494140625,0.7231280207633972,0.2766799032688141,1.2656996250152588,284.906982421875,284.95001220703125,303.0433349609375,297.45330810546875,298.6190490722656,297.20654296875,286.9079284667969,1.0,0.7306453585624695,0.3238368928432464,0.3238368928432464,1.0,1.0,-3.905932903289795,0.9410691857337952,2.964863538742065,0.0580956637859344,0.8631336688995361,0.8631336688995361,0.0,234.94595336914065,211.0,68762.21875,0.0,4971.1630859375,1.0,280.3577575683594,284.92449951171875,300.4664306640625,304.95428466796875,293.1499938964844,293.1499938964844,280.6499938964844,38424.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162322044372559,1.0,0.0,0.0,3.597633123397827,3.5976572036743164,8.63628656588844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10140.4794921875,0.0,1493.5640869140625,1895.4371337890625,0.0,2620.69921875,0.8955239057540894,1.0,0.0,3.0,1.0,0.0
18017100,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0081481933594,0.8742538690567017,0.4911586940288543,0.4443642795085907,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0082702636719,0.9859777688980104,0.6959410905838013,0.6590250134468079,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0081787109375,0.904517650604248,0.5436604022979736,0.3817455768585205,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0081787109375,0.895025908946991,0.5269097685813904,0.5012575387954712,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0075988769531,0.727739155292511,0.2766522467136383,1.2639364004135132,285.0082092285156,284.95001220703125,303.0511474609375,297.4585876464844,298.62158203125,297.2087097167969,287.0085144042969,1.0,0.7276842594146729,0.3236603438854217,0.3236603438854217,1.0,1.0,-3.904215097427368,0.9399693608283995,2.9642457962036133,0.0573528446257114,0.9347044825553894,0.9347044825553894,0.0,229.04055786132807,211.0,67860.40625,0.0,4926.57177734375,1.0,280.6001892089844,285.044677734375,300.4286499023437,304.7469177246094,293.1499938964844,293.1499938964844,280.6499938964844,34226.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810817539691925,1.0,0.0,0.0,3.644659996032715,3.644683599472046,8.863542007020442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.193359375,0.0,1513.982666015625,1895.4371337890625,0.0,2570.723876953125,0.9040950536727904,1.0,0.0,3.0,1.0,0.0
18017160,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.996337890625,0.8816813230514526,0.491369366645813,0.4443169236183166,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9961853027344,0.993002951145172,0.6972280740737915,0.659986138343811,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99627685546875,0.9131538271903992,0.5444653034210205,0.3821166753768921,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9963073730469,0.90295147895813,0.527519702911377,0.5015715956687927,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9967346191406,0.7332003712654114,0.2767205238342285,1.2629598379135132,284.9962463378906,284.95001220703125,303.05877685546875,297.4635009765625,298.62518310546875,297.212158203125,286.9952087402344,1.0,0.7248566746711731,0.3234861493110657,0.3234861493110657,1.0,1.0,-3.904962062835693,0.9395811557769777,2.965380907058716,0.0568329207599163,0.9444944858551024,0.9444944858551024,0.0,222.743896484375,199.0,68023.3203125,0.0,4886.8046875,1.0,280.6421203613281,285.0386047363281,300.4450988769531,304.81005859375,293.1499938964844,293.1499938964844,280.3500061035156,33745.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80933678150177,1.0,0.0,0.0,3.699229717254639,3.699253797531128,9.130948228630588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11200.84765625,0.0,1571.5338134765625,1895.4371337890625,0.0,2557.0869140625,0.9147160053253174,1.0,0.0,3.0,1.0,0.0
18017220,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832702636719,0.8888856768608093,0.4910166561603546,0.4440754950046539,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.88311767578125,0.9990000128746032,0.6979883909225464,0.6603349447250366,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832092285156,0.9219513535499572,0.5447967052459717,0.3823666274547577,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.911014199256897,0.527732789516449,0.5017591118812561,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8840026855469,0.7385398745536804,0.2765849232673645,1.2618106603622437,284.8831787109375,284.95001220703125,303.0662841796875,297.468017578125,298.6247863769531,297.2105407714844,286.8828430175781,1.0,0.7219745516777039,0.3233119547367096,0.3233119547367096,1.0,1.0,-3.904252052307129,0.9387680292129515,2.965484142303467,0.0564400628209114,0.864478588104248,0.864478588104248,0.0,216.8572540283203,199.0,68968.6015625,0.0,4845.37353515625,1.0,280.3975524902344,284.90704345703125,300.4942321777344,305.033447265625,293.1499938964844,293.1499938964844,280.3500061035156,37884.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144720792770386,1.0,0.0,0.0,3.6587748527526855,3.658799171447754,8.932327659749717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10864.1474609375,0.0,1557.0880126953125,1895.4371337890625,0.0,2604.435791015625,0.9067336916923524,1.0,0.0,3.0,1.0,0.0
18017280,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9019775390625,0.8938975930213928,0.4905051589012146,0.4434658288955688,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9020690917969,0.9990000128746032,0.6989586353302002,0.6511985063552856,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9020080566406,0.9283627867698668,0.5449914336204529,0.382382333278656,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9019775390625,0.9170998334884644,0.5278018116950989,0.5016766786575317,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.90167236328125,0.7423219680786133,0.2763343453407287,1.26003897190094,284.9020080566406,284.95001220703125,303.0736389160156,297.4721374511719,298.6234741210937,297.20855712890625,286.9027404785156,1.0,0.718524158000946,0.3231377303600311,0.3231377303600311,1.0,1.0,-3.894829511642456,0.935499668121338,2.959329843521118,0.0544543974101543,0.8581100106239319,0.8581100106239319,0.0,212.21829223632807,187.0,68565.6953125,0.0,4780.8017578125,1.0,280.3577880859375,284.9223937988281,300.4855651855469,304.9661865234375,293.1499938964844,293.1499938964844,280.6499938964844,38637.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153970241546631,1.0,0.0,0.0,3.5887417793273926,3.588765859603882,8.59365172800608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.9921875,0.0,1485.4801025390625,1895.4371337890625,0.0,2612.980224609375,0.8935796022415161,1.0,0.0,3.0,1.0,0.0
18017340,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.99853515625,0.8977797031402588,0.4905076622962951,0.4431012272834778,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.99859619140625,0.9990000128746032,0.7010857462882996,0.642507791519165,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9985656738281,0.9334011673927308,0.545624315738678,0.3825644850730896,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.99853515625,0.9219342470169068,0.5282248258590698,0.5017687678337097,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981689453125,0.7452212572097778,0.2762701511383056,1.2587087154388428,284.9985656738281,284.95001220703125,303.0808410644531,297.4757995605469,298.6273193359375,297.21392822265625,286.998291015625,1.0,0.7144085168838501,0.322963535785675,0.322963535785675,1.0,1.0,-3.8781659603118896,0.9300853610038756,2.948080539703369,0.0539934895932674,0.9243346452713012,0.9243346452713012,0.0,208.442138671875,187.0,67486.0078125,0.0,4711.939453125,1.0,280.5998840332031,285.0404052734375,300.4446105957031,304.7470092773437,293.1499938964844,293.1499938964844,280.6499938964844,34551.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097842335700989,1.0,0.0,0.0,3.6282742023468018,3.628297805786133,8.784023748376057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10410.1123046875,0.0,1498.3564453125,1895.4371337890625,0.0,2561.206298828125,0.9006192088127136,1.0,0.0,3.0,1.0,0.0
18017400,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.98095703125,0.9035494327545166,0.4906166493892669,0.4430638253688812,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808044433594,0.9990000128746032,0.7039802670478821,0.6305956244468689,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808959960937,0.9405313730239868,0.5463533401489258,0.3829610347747803,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9809265136719,0.928913712501526,0.5287409424781799,0.5020989179611206,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814758300781,0.74953293800354,0.2762947082519531,1.2579916715621948,284.9808654785156,284.95001220703125,303.087890625,297.47900390625,298.63409423828125,297.22314453125,286.9794616699219,1.0,0.7101916670799255,0.3227893412113189,0.3227893412113189,1.0,1.0,-3.863798141479492,0.9253705143928528,2.938427686691284,0.0525520518422126,0.9260025024414062,0.9260025024414062,0.0,203.659423828125,175.0,67413.1640625,0.0,4638.19873046875,1.0,280.6419677734375,285.03253173828125,300.4573669433594,304.7936706542969,293.1499938964844,293.1499938964844,280.3500061035156,34322.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078881502151489,1.0,0.0,0.0,3.670979499816896,3.6710033416748047,8.992018365461263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11114.80859375,0.0,1544.01123046875,1895.4371337890625,0.0,2543.759033203125,0.9086828827857972,1.0,0.0,3.0,1.0,0.0
18017460,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8705139160156,0.909744679927826,0.4901788234710693,0.4428042471408844,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8704833984375,0.9990000128746032,0.7069514989852905,0.6183374524116516,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8704833984375,0.9477605819702148,0.5466204285621643,0.3832138478755951,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8704833984375,0.9361470937728882,0.5288698673248291,0.5022730827331543,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8709411621094,0.7540953159332275,0.2761327624320984,1.2570128440856934,284.8704833984375,284.95001220703125,303.09478759765625,297.481689453125,298.63934326171875,297.2297668457031,286.8709716796875,1.0,0.7057215571403503,0.3227455914020538,0.3227455914020538,1.0,1.0,-3.848075389862061,0.9206823706626892,2.9273929595947266,0.0514857321977615,0.8426441550254822,0.8426441550254822,0.0,198.77566528320312,175.0,68001.3203125,0.0,4560.3857421875,1.0,280.3984680175781,284.90850830078125,300.5024719238281,304.9927978515625,293.1499938964844,293.1499938964844,280.3500061035156,39105.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123703598976135,1.0,0.0,0.0,3.604894638061523,3.6049187183380127,8.671184446029656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.0654296875,0.0,1506.5091552734375,1895.4371337890625,0.0,2585.038818359375,0.895413339138031,1.0,0.0,3.0,1.0,0.0
18017520,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8992614746094,0.9161227345466614,0.4896939098834991,0.4421749413013458,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993530273437,0.9990000128746032,0.7102641463279724,0.6060958504676819,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8992919921875,0.954737663269043,0.5468505620956421,0.3832245171070099,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8992919921875,0.9432575106620787,0.5289441347122192,0.5021601319313049,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.89892578125,0.7586943507194519,0.2759356200695038,1.2553285360336304,284.8993225097656,284.95001220703125,303.1015014648437,297.4838562011719,298.6450500488281,297.23712158203125,286.8999938964844,1.0,0.7009767889976501,0.3227018415927887,0.3227018415927887,1.0,1.0,-3.8304388523101807,0.915472686290741,2.914966106414795,0.050287764519453,0.8408417701721191,0.8408417701721191,0.0,193.88253784179688,178.0,67465.703125,0.0,4477.6435546875,1.0,280.3581848144531,284.9335327148437,300.489990234375,304.906494140625,293.1499938964844,293.1499938964844,280.6499938964844,39309.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124482035636902,1.0,0.0,0.0,3.523059844970703,3.523083209991455,8.281963346234988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.103515625,0.0,1420.3743896484375,1895.4371337890625,0.0,2585.756591796875,0.8796736001968384,1.0,0.0,3.0,1.0,0.0
18017580,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9977722167969,0.920863926410675,0.4897676110267639,0.4418652355670929,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.997802734375,0.9990000128746032,0.7142141461372375,0.5976046919822693,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.997802734375,0.9597355127334596,0.5475652813911438,0.3834555149078369,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9977722167969,0.9483550190925598,0.5294201970100403,0.5022903680801392,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974060058594,0.762043833732605,0.2759810090065002,1.2544138431549072,284.997802734375,284.95001220703125,303.10809326171875,297.4854736328125,298.6552124023437,297.249755859375,286.99755859375,1.0,0.6981646418571472,0.3226580619812011,0.3226580619812011,1.0,1.0,-3.81915545463562,0.9120959639549256,2.907059669494629,0.049163457006216,0.9076497554779052,0.9076497554779052,0.0,190.5650177001953,178.0,66478.921875,0.0,4423.8916015625,1.0,280.5982360839844,285.0521240234375,300.447998046875,304.68487548828125,293.1499938964844,293.1499938964844,280.6499938964844,34671.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062447309494019,1.0,0.0,0.0,3.563553810119629,3.5635766983032227,8.473443244838563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10279.3701171875,0.0,1429.4017333984375,1895.4371337890625,0.0,2528.655029296875,0.8863918781280518,1.0,0.0,3.0,1.0,0.0
18017640,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98468017578125,0.9249579310417176,0.4899430274963379,0.4419583082199096,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9845886230469,0.9990000128746032,0.7181670665740967,0.5909454822540283,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.984619140625,0.9638926386833192,0.5483751893043518,0.3839623034000397,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9846496582031,0.9525878429412842,0.5299925804138184,0.5027450323104858,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9849853515625,0.7649103403091431,0.2761225700378418,1.2545583248138428,284.984619140625,284.95001220703125,303.1145324707031,297.4864807128906,298.665771484375,297.2625732421875,286.98370361328125,1.0,0.6961959004402161,0.322614312171936,0.322614312171936,1.0,1.0,-3.812576055526733,0.9100614190101624,2.902514696121216,0.0485337376594543,0.9125744104385376,0.9125744104385376,0.0,188.1141662597656,198.0,66515.203125,0.0,4389.31396484375,1.0,280.64141845703125,285.0469055175781,300.461669921875,304.73614501953125,293.1499938964844,293.1499938964844,280.3500061035156,34249.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041738271713257,1.0,0.0,0.0,3.609350204467773,3.609373569488525,8.692633173268405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.3740234375,0.0,1475.4591064453125,1895.4371337890625,0.0,2509.64697265625,0.8948870897293091,1.0,0.0,3.0,1.0,0.0
