time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017700,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88623046875,0.9242229461669922,0.4896188676357269,0.4419395923614502,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.88629150390625,0.9990000128746032,0.7213361263275146,0.5921281576156616,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.963619828224182,0.5487670302391052,0.3844111561775207,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.9521814584732056,0.5302212834358215,0.5031616687774658,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863525390625,0.764488697052002,0.2761068046092987,1.2549868822097778,284.8862609863281,284.95001220703125,303.1208190917969,297.48687744140625,298.6723937988281,297.2694091796875,286.8876342773437,1.0,0.6972674131393433,0.3225705623626709,0.3225705623626709,1.0,1.0,-3.8155031204223633,0.9107651710510254,2.904738187789917,0.048264343291521,0.8403551578521729,0.8403551578521729,0.0,188.61412048339844,198.0,67332.3515625,0.0,4400.8740234375,1.0,280.3998107910156,284.9306945800781,300.5082702636719,304.9455871582031,293.1499938964844,293.1499938964844,280.3500061035156,38621.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089015483856201,1.0,0.0,0.0,3.5525991916656494,3.5526227951049805,8.421427537541604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10640.0654296875,0.0,1446.5736083984375,1895.4371337890625,0.0,2553.081298828125,0.8836959600448608,1.0,0.0,3.0,1.0,0.0
18017760,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9198608398437,0.9198959469795228,0.489257276058197,0.441648006439209,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91998291015625,0.9990000128746032,0.7236150503158569,0.5989364385604858,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.919921875,0.9600679874420166,0.5491328835487366,0.3846912384033203,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9198913574219,0.9483418464660645,0.5304089784622192,0.503390908241272,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.91943359375,0.7616212964057922,0.2760489284992218,1.255100965499878,284.9199523925781,284.95001220703125,303.1269836425781,297.48663330078125,298.6761779785156,297.27154541015625,286.92108154296875,1.0,0.6998599171638489,0.3225912153720855,0.3225912153720855,1.0,1.0,-3.8240811824798575,0.9132871031761168,2.910794258117676,0.0487480387091636,0.8480641841888428,0.8480641841888428,0.0,191.20513916015625,218.0,67267.1796875,0.0,4442.1142578125,1.0,280.35858154296875,284.9531555175781,300.4982604980469,304.8866577148437,293.1499938964844,293.1499938964844,280.6499938964844,38159.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097631931304932,1.0,0.0,0.0,3.4983630180358887,3.4983859062194824,8.166256861841248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.03125,0.0,1386.4049072265625,1895.4371337890625,0.0,2561.012939453125,0.8734583854675293,1.0,0.0,3.0,1.0,0.0
18017820,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0211486816406,0.9140884280204772,0.489391416311264,0.4416383504867553,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0212707519531,0.9990000128746032,0.7254210710525513,0.6089075803756714,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0212097167969,0.9548839926719666,0.5499280095100403,0.3851663768291473,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02117919921875,0.9427931308746338,0.5309503078460693,0.5038346648216248,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0205993652344,0.7576321959495544,0.2761667370796203,1.2557684183120728,285.0212097167969,284.95001220703125,303.1329650878906,297.4857177734375,298.6802062988281,297.2734680175781,287.02166748046875,1.0,0.703766942024231,0.3226118683815002,0.3226118683815002,1.0,1.0,-3.837963104248047,0.9173436164855956,2.920619487762451,0.0495722368359565,0.9239465594291688,0.9239465594291688,0.0,195.1156616210937,218.0,66694.71875,0.0,4507.361328125,1.0,280.5979919433594,285.068359375,300.4584350585937,304.6953430175781,293.1499938964844,293.1499938964844,280.6499938964844,33553.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048235177993774,1.0,0.0,0.0,3.5616447925567627,3.5616676807403564,8.464368193017435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10308.505859375,0.0,1419.212890625,1895.4371337890625,0.0,2515.607177734375,0.8851070404052734,1.0,0.0,3.0,1.0,0.0
18017880,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.01220703125,0.9076396822929382,0.4896045625209808,0.4419987797737121,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0121154785156,0.9990000128746032,0.7265297174453735,0.6211324334144592,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0121459960937,0.9486271739006042,0.5507940649986267,0.3858941793441772,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0121765136719,0.9361703991889954,0.5315669775009155,0.5045760273933411,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124816894531,0.7530425190925598,0.2763290107250213,1.257253646850586,285.0121459960937,284.95001220703125,303.1387939453125,297.4841003417969,298.68231201171875,297.27252197265625,287.0115051269531,1.0,0.70877605676651,0.3226324915885925,0.3226324915885925,1.0,1.0,-3.856653690338135,0.922773778438568,2.933879852294922,0.0507472902536392,0.9403391480445862,0.9403391480445862,0.0,200.07583618164065,236.0,67151.1640625,0.0,4593.89208984375,1.0,280.64141845703125,285.06103515625,300.472412109375,304.7734375,293.1499938964844,293.1499938964844,280.3500061035156,32924.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042217493057251,1.0,0.0,0.0,3.6327133178710938,3.6327366828918457,8.805530455902044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11075.318359375,0.0,1491.1217041015625,1895.4371337890625,0.0,2510.08642578125,0.8992520570755005,1.0,0.0,3.0,1.0,0.0
18017940,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9032897949219,0.9005184769630432,0.4892424643039703,0.4421496093273163,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90313720703125,0.9990000128746032,0.7264354228973389,0.6354706883430481,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9032287597656,0.941056191921234,0.5511641502380371,0.386486142873764,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9032287597656,0.928339660167694,0.5317701697349548,0.5051785707473755,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9040222167969,0.7477754354476929,0.2762486934661865,1.2584253549575806,284.9031982421875,284.95001220703125,303.1444702148437,297.48175048828125,298.6783447265625,297.2635498046875,286.90301513671875,1.0,0.714319109916687,0.3226531445980072,0.3226531445980072,1.0,1.0,-3.876938343048096,0.928651750087738,2.948286533355713,0.0521304346621036,0.8692978024482727,0.8692978024482727,0.0,205.9268035888672,236.0,68439.3515625,0.0,4691.78076171875,1.0,280.3988037109375,284.9286499023437,300.5183410644531,305.013671875,293.1499938964844,293.1499938964844,280.3500061035156,36700.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105776309967041,1.0,0.0,0.0,3.6151185035705566,3.615142107009888,8.720439268472546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10801.0205078125,0.0,1499.8975830078125,1895.4371337890625,0.0,2568.513671875,0.8963061571121216,1.0,0.0,3.0,1.0,0.0
18018000,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9262390136719,0.8924466371536255,0.4887303113937378,0.4418966770172119,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9264221191406,0.9990000128746032,0.7254871129989624,0.6519715189933777,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9263000488281,0.9321020245552064,0.5514013767242432,0.3868096768856048,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9263000488281,0.9193421006202698,0.5318370461463928,0.5054699182510376,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.92584228515625,0.7417976260185242,0.2760405540466308,1.2586950063705444,284.92633056640625,284.95001220703125,303.1499938964844,297.4786682128906,298.67120361328125,297.2503662109375,286.927490234375,1.0,0.7203004360198975,0.3226737678050995,0.3226737678050995,1.0,1.0,-3.897554636001587,0.934620440006256,2.962934255599976,0.0535024404525756,0.8729531764984131,0.8729531764984131,0.0,212.66189575195312,254.0,68566.3984375,0.0,4797.51318359375,1.0,280.3581237792969,284.9403686523437,300.5057373046875,304.9723205566406,293.1499938964844,293.1499938964844,280.6499938964844,37099.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130353689193726,1.0,0.0,0.0,3.575870513916016,3.5758941173553467,8.532118727089255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10129.505859375,0.0,1460.3062744140625,1895.4371337890625,0.0,2591.17333984375,0.8897448182106018,1.0,0.0,3.0,1.0,0.0
18018060,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.035888671875,0.8870625495910645,0.4911005198955536,0.4429570734500885,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.03619384765625,0.9990000128746032,0.7269231677055359,0.665172815322876,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0360107421875,0.9260871410369872,0.5544814467430115,0.3881362080574035,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03594970703125,0.913437008857727,0.5346997976303101,0.5070833563804626,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.034912109375,0.7383140325546265,0.2785405218601227,1.2649551630020142,285.0360412597656,284.95001220703125,303.1553039550781,297.4748840332031,298.68243408203125,297.263427734375,287.0377197265625,1.0,0.7270311117172241,0.3222318589687347,0.3222318589687347,1.0,1.0,-3.9257559776306152,0.9412655234336852,2.984490394592285,0.0534678734838962,0.9574334025382996,0.9574334025382996,0.0,218.73455810546875,254.0,68145.6875,0.0,4922.83544921875,1.0,280.6000061035156,285.06158447265625,300.4609069824219,304.7853088378906,293.1499938964844,293.1499938964844,280.6499938964844,33015.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093172907829285,1.0,0.0,0.0,3.6450154781341553,3.6450390815734863,8.865271752256376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10496.455078125,0.0,1505.3271484375,1895.4371337890625,0.0,2556.907470703125,0.9033390879631042,1.0,0.0,3.0,1.0,0.0
18018120,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.03717041015625,0.8831290006637573,0.4928849339485168,0.4449362456798553,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.037109375,0.9990000128746032,0.7279163599014282,0.6768878698348999,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0371398925781,0.9216974973678588,0.5570295453071594,0.3901772201061249,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03717041015625,0.9092260003089904,0.5370737910270691,0.5096578598022461,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.037353515625,0.73626309633255,0.2806351482868194,1.2757444381713867,285.0371398925781,284.95001220703125,303.1603088378906,297.4705505371094,298.6900939941406,297.2719116210937,287.03692626953125,1.0,0.7345489859580994,0.32178995013237,0.32178995013237,1.0,1.0,-3.960775375366211,0.9497072696685792,3.011068105697632,0.0540767572820186,0.9876656532287598,0.9876656532287598,0.0,224.75001525878903,272.0,68890.5234375,0.0,5070.41259765625,1.0,280.6421203613281,285.058349609375,300.47039794921875,304.8749694824219,293.1499938964844,293.1499938964844,280.3500061035156,32194.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097676634788513,1.0,0.0,0.0,3.729660987854004,3.729685068130493,9.28179531456408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11333.5771484375,0.0,1594.5228271484375,1895.4371337890625,0.0,2561.0537109375,0.9206390976905824,1.0,0.0,3.0,1.0,0.0
18018180,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.921875,0.876962423324585,0.4935835599899292,0.4462954998016357,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9214172363281,0.9987065196037292,0.7277549505233765,0.6892751455307007,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92169189453125,0.9148077964782716,0.5585907697677612,0.3917931318283081,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9217529296875,0.9028970003128052,0.5385732650756836,0.5117305517196655,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9231262207031,0.7325089573860168,0.2820743322372436,1.28482985496521,284.921630859375,284.95001220703125,303.1650390625,297.4656982421875,298.6895446777344,297.27008056640625,286.9197998046875,1.0,0.7422518134117126,0.3213480412960052,0.3213480412960052,1.0,1.0,-3.992743015289306,0.95722758769989,3.035515546798706,0.0549579560756683,0.9201816320419312,0.9201816320419312,0.0,232.386947631836,272.0,70631.1796875,0.0,5221.82568359375,1.0,280.39630126953125,284.9130859375,300.5129699707031,305.1376342773437,293.1499938964844,293.1499938964844,280.3500061035156,35048.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171442151069641,1.0,0.0,0.0,3.745278596878052,3.7453033924102783,9.359691262034177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11110.4423828125,0.0,1634.4710693359375,1895.4371337890625,0.0,2629.1328125,0.9246719479560852,1.0,0.0,3.0,1.0,0.0
18018240,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.92236328125,0.8654267191886902,0.4936466217041015,0.4469666182994842,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9224548339844,0.9884379506111144,0.7273537516593933,0.6894461512565613,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9223937988281,0.9022566676139832,0.5595299005508423,0.392923504114151,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9223937988281,0.8911991715431213,0.5394800305366516,0.5132297277450562,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.92218017578125,0.7245550751686096,0.2829633355140686,1.2919251918792725,284.92242431640625,284.95001220703125,303.1694641113281,297.4602966308594,298.68414306640625,297.2635192871094,286.92315673828125,1.0,0.7488108277320862,0.3209061324596405,0.3209061324596405,1.0,1.0,-4.003814220428467,0.9587613940238952,3.045052528381348,0.0555757954716682,0.9104294776916504,0.9104294776916504,0.0,244.0263671875,290.0,70778.265625,0.0,5338.59130859375,1.0,280.357177734375,284.90594482421875,300.4980163574219,305.10797119140625,293.1499938964844,293.1499938964844,280.04998779296875,36376.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206894993782043,1.0,0.0,0.0,3.719202518463135,3.719227313995361,9.229814281752624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11691.19921875,0.0,1614.39892578125,1895.4371337890625,0.0,2661.958251953125,0.9209532737731934,1.0,0.0,3.0,1.0,0.0
18018300,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8492736816406,0.8557199835777283,0.4934030175209045,0.4473073482513428,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8497314453125,0.978675663471222,0.7272531986236572,0.6896709203720093,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84942626953125,0.8921526074409485,0.5601434111595154,0.3937834501266479,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8493957519531,0.8812652826309204,0.540062665939331,0.5143579840660095,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8485107421875,0.7175391912460327,0.2835201919078827,1.2971280813217163,284.8495178222656,284.95001220703125,303.1736145019531,297.45440673828125,298.67877197265625,297.2573547363281,286.8528747558594,1.0,0.7550910711288452,0.3204642236232757,0.3204642236232757,1.0,1.0,-4.014832019805908,0.960360050201416,3.054472208023072,0.0537085272371768,0.8379566073417664,0.8379566073417664,0.0,254.64276123046875,290.0,71437.640625,0.0,5444.341796875,1.0,280.10009765625,284.81024169921875,300.5024108886719,305.2396240234375,293.1499938964844,293.1499938964844,280.04998779296875,40707.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261837363243103,1.0,0.0,0.0,3.6224868297576895,3.622511386871338,8.756023817113601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11247.8193359375,0.0,1537.732421875,1895.4371337890625,0.0,2712.949462890625,0.9009122848510742,1.0,0.0,3.0,1.0,0.0
18018360,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8977355957031,0.8466352224349976,0.4932857751846313,0.4474748969078064,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89801025390625,0.9686207175254822,0.727569043636322,0.6901240944862366,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8978576660156,0.8825452327728271,0.5608208179473877,0.3944902718067169,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8978271484375,0.8718646168708801,0.5406551361083984,0.5152689218521118,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8971252441406,0.7103986740112305,0.2839608192443847,1.30116069316864,284.8978881835937,284.95001220703125,303.177490234375,297.447998046875,298.6742553710937,297.2532958984375,286.8995666503906,1.0,0.7608682513237,0.3199080228805542,0.3199080228805542,1.0,1.0,-4.02238130569458,0.9605570435523988,3.061824083328247,0.0522660240530967,0.8464150428771973,0.8464150428771973,0.0,265.3863525390625,308.0,71182.578125,0.0,5542.53466796875,1.0,280.058349609375,284.84588623046875,300.4677124023437,305.1274719238281,293.1499938964844,293.1499938964844,280.3500061035156,39462.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267850279808044,1.0,0.0,0.0,3.551502227783203,3.5515260696411133,8.416228070018406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10501.25,0.0,1451.528564453125,1895.4371337890625,0.0,2718.538330078125,0.8862824440002441,1.0,0.0,3.0,1.0,0.0
18018420,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0033569335937,0.8391610383987427,0.4936972558498382,0.4479373693466186,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0034484863281,0.9595751762390136,0.7285414338111877,0.6910763382911682,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0033874511719,0.8745523691177368,0.5619339346885681,0.3953685760498047,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0033874511719,0.8640462756156921,0.5415985584259033,0.5163414478302002,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0029602050781,0.7039749622344971,0.2845293283462524,1.305129885673523,285.00341796875,284.95001220703125,303.1810913085937,297.4411315917969,298.67333984375,297.25396728515625,287.0036315917969,1.0,0.7664816379547119,0.3193518221378326,0.3193518221378326,1.0,1.0,-4.031203746795654,0.9610835909843444,3.070119857788086,0.0507834441959857,0.9192033410072328,0.9192033410072328,0.0,275.4047241210937,308.0,70396.1875,0.0,5640.263671875,1.0,280.2991027832031,284.96728515625,300.4161682128906,304.90203857421875,293.1499938964844,293.1499938964844,280.3500061035156,34493.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217291235923767,1.0,0.0,0.0,3.600127935409546,3.6001510620117188,8.648268021715921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10829.2421875,0.0,1467.270751953125,1895.4371337890625,0.0,2671.595947265625,0.894404947757721,1.0,0.0,3.0,1.0,0.0
18018480,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9957275390625,0.8329146504402161,0.4941602349281311,0.4487167000770569,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99560546875,0.9514856338500975,0.729641318321228,0.6924512982368469,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9956970214844,0.867844820022583,0.5630823373794556,0.3964478373527527,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9956970214844,0.8574826717376709,0.5425837635993958,0.5176385045051575,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9959716796875,0.6984392404556274,0.2851027250289917,1.3094590902328491,284.99566650390625,284.95001220703125,303.1844482421875,297.4338073730469,298.67303466796875,297.2554931640625,286.9950256347656,1.0,0.7720596790313721,0.3187956213951111,0.3187956213951111,1.0,1.0,-4.041868686676025,0.96211838722229,3.079750299453736,0.0494726039469242,0.9306840300559998,0.9306840300559998,0.0,284.8843994140625,326.0,70635.53125,0.0,5740.7587890625,1.0,280.3417358398437,284.9638977050781,300.4204406738281,304.95654296875,293.1499938964844,293.1499938964844,280.04998779296875,33865.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207618594169617,1.0,0.0,0.0,3.6533496379852295,3.653373241424561,8.905857953322993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11606.53125,0.0,1520.909912109375,1895.4371337890625,0.0,2662.629150390625,0.9045570492744446,1.0,0.0,3.0,1.0,0.0
18018540,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925170898437,0.826744794845581,0.4940347075462341,0.449248343706131,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924865722656,0.9432230591773988,0.7302112579345703,0.6936308741569519,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924865722656,0.8612844944000244,0.5637037754058838,0.3973530530929565,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925170898437,0.8511005640029907,0.5431280136108398,0.5187476277351379,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8928527832031,0.6929401755332947,0.2854061126708984,1.313227295875549,284.8924865722656,284.95001220703125,303.18756103515625,297.426025390625,298.6690979003906,297.2524719238281,286.8930358886719,1.0,0.7774602770805359,0.3182394206523895,0.3182394206523895,1.0,1.0,-4.050899505615234,0.9626803994178772,3.088219165802002,0.0481773801147937,0.8583658337593079,0.8583658337593079,0.0,294.5626525878906,326.0,71629.7265625,0.0,5837.6806640625,1.0,280.0986022949219,284.8396911621094,300.45574951171875,305.17120361328125,293.1499938964844,293.1499938964844,280.04998779296875,37853.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261657357215881,1.0,0.0,0.0,3.613279342651367,3.613303184509277,8.711568284525129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11273.3330078125,0.0,1506.4244384765625,1895.4371337890625,0.0,2712.7822265625,0.8967147469520569,1.0,0.0,3.0,1.0,0.0
18018600,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91705322265625,0.8203936815261841,0.4937799870967865,0.449369341135025,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.91717529296875,0.9346227645874025,0.7306646704673767,0.6944172382354736,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9170837402344,0.8546794652938843,0.5641941428184509,0.3979697823524475,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9170837402344,0.8447039723396301,0.5435371398925781,0.5195192694664001,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.916748046875,0.6872972846031189,0.2855807244777679,1.315953254699707,284.9171142578125,284.95001220703125,303.1903991699219,297.41778564453125,298.6639709472656,297.2481384277344,286.91796875,1.0,0.7825788855552673,0.3176832199096679,0.3176832199096679,1.0,1.0,-4.056947708129883,0.962400496006012,3.0945475101470947,0.0466359853744506,0.8602449893951416,0.8602449893951416,0.0,304.51873779296875,329.0,71467.7421875,0.0,5926.93994140625,1.0,280.05810546875,284.8550109863281,300.4363098144531,305.1026306152344,293.1499938964844,293.1499938964844,280.3500061035156,37985.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276487588882446,1.0,0.0,0.0,3.560211658477783,3.560235023498535,8.457556646135345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10534.6259765625,0.0,1450.0372314453125,1895.4371337890625,0.0,2726.569091796875,0.8868905305862427,1.0,0.0,3.0,1.0,0.0
18018660,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126037597656,0.8164923191070557,0.4940142035484314,0.4495641589164734,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126647949219,0.9294314980506896,0.7315828800201416,0.6952723264694214,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126342773437,0.8508240580558777,0.5651020407676697,0.398613840341568,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126342773437,0.8409386873245239,0.5442843437194824,0.520281195640564,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0122985839844,0.6839081645011902,0.2859140932559967,1.31817626953125,285.0126647949219,284.95001220703125,303.1930236816406,297.4091491699219,298.662841796875,297.2476501464844,287.0126647949219,1.0,0.7859075665473938,0.3173727095127105,0.3173727095127105,1.0,1.0,-4.062578201293945,0.9628182649612428,3.099760055541992,0.0458181276917457,0.9307158589363098,0.9307158589363098,0.0,311.0567626953125,329.0,70679.625,0.0,5991.29833984375,1.0,280.2994079589844,284.968505859375,300.387939453125,304.8902282714844,293.1499938964844,293.1499938964844,280.3500061035156,33884.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232807517051697,1.0,0.0,0.0,3.614202499389648,3.614225625991821,8.716020829524496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10861.9091796875,0.0,1478.0306396484375,1895.4371337890625,0.0,2685.989990234375,0.8969466686248779,1.0,0.0,3.0,1.0,0.0
18018720,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989624023437,0.8140769004821777,0.4943379759788513,0.450028508901596,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.998779296875,0.9262802600860596,0.7325793504714966,0.6963897347450256,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9988708496094,0.8485609889030457,0.5660865902900696,0.3994303047657013,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989013671875,0.8386901617050171,0.5451098680496216,0.5212283134460449,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9993591308594,0.6818645000457764,0.2863039374351501,1.3206984996795654,284.99884033203125,284.95001220703125,303.19537353515625,297.4001159667969,298.6625671386719,297.24810791015625,286.9978332519531,1.0,0.7887533903121948,0.3170621991157532,0.3170621991157532,1.0,1.0,-4.069642066955566,0.9636896848678588,3.105952262878418,0.0451552309095859,0.9403316974639891,0.9403316974639891,0.0,315.68072509765625,317.0,70922.2578125,0.0,6047.37255859375,1.0,280.34185791015625,284.96014404296875,300.3905944824219,304.946044921875,293.1499938964844,293.1499938964844,280.04998779296875,33513.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227186799049377,1.0,0.0,0.0,3.671801805496216,3.671825408935547,8.996047426990117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11644.5498046875,0.0,1538.8408203125,1895.4371337890625,0.0,2680.774658203125,0.908379077911377,1.0,0.0,3.0,1.0,0.0
18018780,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8888854980469,0.8136780261993408,0.494101881980896,0.4501324594020843,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887634277344,0.9260287284851074,0.7330207824707031,0.697128176689148,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8888244628906,0.8484609723091125,0.5665711164474487,0.3999857008457184,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.88885498046875,0.838549792766571,0.5455193519592285,0.5218666791915894,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.889404296875,0.6817057728767395,0.2864642441272735,1.3221549987792969,284.8888244628906,284.95001220703125,303.197509765625,297.39068603515625,298.6587219238281,297.2442626953125,286.8888854980469,1.0,0.7893942594528198,0.3167516589164734,0.3167516589164734,1.0,1.0,-4.073861122131348,0.9637565612792968,3.11010479927063,0.0444963239133358,0.8634142875671387,0.8634142875671387,0.0,316.6523132324219,317.0,71911.046875,0.0,6068.46630859375,1.0,280.09814453125,284.83026123046875,300.423095703125,305.15875244140625,293.1499938964844,293.1499938964844,280.04998779296875,37636.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283387422561646,1.0,0.0,0.0,3.634955644607544,3.634979724884033,8.816404601930117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11306.390625,0.0,1528.6910400390625,1895.4371337890625,0.0,2732.986083984375,0.9013193249702454,1.0,0.0,3.0,1.0,0.0
18018840,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9110107421875,0.8140208125114441,0.4937807619571686,0.4497796297073364,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9111328125,0.9269170761108398,0.7333548069000244,0.6973828077316284,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9110412597656,0.8491883277893066,0.5669652819633484,0.4002147018909454,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9110412597656,0.8392273187637329,0.5458308458328247,0.5221140384674072,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91070556640625,0.6822552680969238,0.2865437567234039,1.3223793506622314,284.9110717773437,284.95001220703125,303.1994323730469,297.380859375,298.6539611816406,297.2394714355469,286.911865234375,1.0,0.7890136241912842,0.316441148519516,0.316441148519516,1.0,1.0,-4.074590682983398,0.9628503918647766,3.1117401123046875,0.0435276627540588,0.8618488311767578,0.8618488311767578,0.0,315.8262634277344,305.0,71659.875,0.0,6065.19873046875,1.0,280.0579528808594,284.8451232910156,300.400634765625,305.0829467773437,293.1499938964844,293.1499938964844,280.3500061035156,38104.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829881489276886,1.0,0.0,0.0,3.5769236087799072,3.5769472122192383,8.537144253750739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10548.861328125,0.0,1468.8065185546875,1895.4371337890625,0.0,2747.3427734375,0.8906404972076416,1.0,0.0,3.0,1.0,0.0
18018900,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067138671875,0.8156048655509949,0.4940129220485687,0.4496127068996429,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067749023437,0.9294672608375548,0.7342016100883484,0.6977996826171875,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067443847656,0.8511896729469299,0.5678395628929138,0.4005559682846069,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067443847656,0.8411118984222412,0.5465371608734131,0.5224615931510925,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00640869140625,0.6838727593421936,0.2868396043777466,1.3226449489593506,285.0067749023437,284.95001220703125,303.2011413574219,297.3706970214844,298.6524963378906,297.239013671875,287.0067443847656,1.0,0.7880147099494934,0.3161306381225586,0.3161306381225586,1.0,1.0,-4.076033115386963,0.9621473550796508,3.1138858795166016,0.0424713790416717,0.930442750453949,0.930442750453949,0.0,313.2391967773437,305.0,70780.3515625,0.0,6052.09765625,1.0,280.2997436523437,284.9600524902344,300.3493347167969,304.8616638183594,293.1499938964844,293.1499938964844,280.3500061035156,34090.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254240155220032,1.0,0.0,0.0,3.626075506210327,3.626099109649658,8.773380955062748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10866.0029296875,0.0,1492.5172119140625,1895.4371337890625,0.0,2705.89013671875,0.8997400403022766,1.0,0.0,3.0,1.0,0.0
18018960,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.99322509765625,0.8183408975601196,0.4943683743476867,0.4497773051261902,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930419921875,0.9335469603538512,0.7351558208465576,0.6985349059104919,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931640625,0.854400098323822,0.5688249468803406,0.4011178910732269,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931945800781,0.8441406488418579,0.5473551750183105,0.5230565667152405,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9936218261719,0.6865257024765015,0.2872295379638672,1.3235175609588623,284.9931335449219,284.95001220703125,303.20263671875,297.36016845703125,298.65216064453125,297.2398681640625,286.9921264648437,1.0,0.7867034077644348,0.3158428966999054,0.3158428966999054,1.0,1.0,-4.079558849334717,0.9620985984802246,3.117460012435913,0.0416650734841823,0.9382216930389404,0.9382216930389404,0.0,309.2875061035156,293.0,70948.359375,0.0,6036.53466796875,1.0,280.3419494628906,284.9527587890625,300.3495178222656,304.9097900390625,293.1499938964844,293.1499938964844,280.04998779296875,33752.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246939778327942,1.0,0.0,0.0,3.6789515018463135,3.678975343704224,9.031115837387916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11637.63671875,0.0,1548.6695556640625,1895.4371337890625,0.0,2699.109130859375,0.9101428389549256,1.0,0.0,3.0,1.0,0.0
18019020,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8851013183594,0.8212020397186279,0.4941855072975158,0.4497251510620117,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.885009765625,0.937871754169464,0.7355747222900391,0.6990389227867126,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88507080078125,0.8578309416770935,0.5693319439888,0.4015305340290069,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88507080078125,0.8473984599113464,0.54777991771698,0.523494303226471,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8855285644531,0.6893830895423889,0.2874175310134887,1.3240667581558228,284.8850402832031,284.95001220703125,303.2038879394531,297.3493347167969,298.64862060546875,297.2366638183594,286.88531494140625,1.0,0.7850490212440491,0.3155551552772522,0.3155551552772522,1.0,1.0,-4.081796646118164,0.9616906642913818,3.1201062202453613,0.0409126691520214,0.8608848452568054,0.8608848452568054,0.0,304.9546203613281,293.0,71871.1640625,0.0,6013.8955078125,1.0,280.0980529785156,284.8254089355469,300.3800354003906,305.11541748046875,293.1499938964844,293.1499938964844,280.04998779296875,37938.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830111026763916,1.0,0.0,0.0,3.636126756668091,3.636151075363159,8.822086670079443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11287.541015625,0.0,1532.237548828125,1895.4371337890625,0.0,2749.479248046875,0.9017894864082336,1.0,0.0,3.0,1.0,0.0
18019080,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9092102050781,0.8238837718963623,0.4939273297786712,0.4492919147014618,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.90936279296875,0.9420288801193236,0.7358993291854858,0.6991392970085144,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9092712402344,0.861163318157196,0.5697619318962097,0.4016766250133514,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.90924072265625,0.8505805134773254,0.5481206178665161,0.523622989654541,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90887451171875,0.6921406984329224,0.2875393033027649,1.323784112930298,284.9093017578125,284.95001220703125,303.2049865722656,297.3381652832031,298.6442565917969,297.2326354980469,286.9101257324219,1.0,0.7830183506011963,0.3152674436569214,0.3152674436569214,1.0,1.0,-4.081388473510742,0.9605472683906556,3.1208415031433105,0.039942167699337,0.8598249554634094,0.8598249554634094,0.0,300.50567626953125,281.0,71586.328125,0.0,5981.46875,1.0,280.0579528808594,284.84228515625,300.3561706542969,305.0347900390625,293.1499938964844,293.1499938964844,280.3500061035156,38293.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314687609672546,1.0,0.0,0.0,3.575209617614746,3.575233221054077,8.528964485776669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10528.2001953125,0.0,1468.347900390625,1895.4371337890625,0.0,2762.122802734375,0.8904194831848145,1.0,0.0,3.0,1.0,0.0
18019140,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054016113281,0.82728511095047,0.4942135810852051,0.449082612991333,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054626464844,0.9470700025558472,0.7367336750030518,0.6994469165802002,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.00543212890625,0.8652986884117126,0.5706678628921509,0.4019681215286255,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00543212890625,0.8545159101486206,0.5488559603691101,0.523898184299469,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0050964355469,0.6955265998840332,0.287878930568695,1.3237701654434204,285.0054626464844,284.95001220703125,303.20587158203125,297.32672119140625,298.6431579589844,297.2327880859375,287.0054016113281,1.0,0.7808603644371033,0.3149797022342682,0.3149797022342682,1.0,1.0,-4.082164287567139,0.9597374796867372,3.122426986694336,0.038918599486351,0.928270161151886,0.928270161151886,0.0,295.3497314453125,281.0,70690.796875,0.0,5948.12451171875,1.0,280.2996826171875,284.957763671875,300.3039245605469,304.8109130859375,293.1499938964844,293.1499938964844,280.3500061035156,34186.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268839120864868,1.0,0.0,0.0,3.623196601867676,3.623220205307007,8.759455454310228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10842.2099609375,0.0,1490.084228515625,1895.4371337890625,0.0,2719.457275390625,0.8991801738739014,1.0,0.0,3.0,1.0,0.0
18019200,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9922790527344,0.8315266370773315,0.4946174621582031,0.4492251276969909,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9920959472656,0.953041970729828,0.7376554608345032,0.7000916600227356,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9921875,0.8703625202178955,0.5716632604598999,0.4024930298328399,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9922180175781,0.859337329864502,0.5497027635574341,0.5244492888450623,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9926452636719,0.6996603608131409,0.288307785987854,1.324493408203125,284.9921875,284.95001220703125,303.2065734863281,297.3149719238281,298.6429748535156,297.2341003417969,286.9911804199219,1.0,0.7787343859672546,0.314691960811615,0.314691960811615,1.0,1.0,-4.0852766036987305,0.9595749378204346,3.125701427459717,0.0380869917571544,0.9358900785446168,0.9358900785446168,0.0,289.5868225097656,269.0,70843.296875,0.0,5918.3935546875,1.0,280.3419189453125,284.95098876953125,300.30328369140625,304.8570556640625,293.1499938964844,293.1499938964844,280.04998779296875,33829.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260735273361206,1.0,0.0,0.0,3.674832582473755,3.674856424331665,9.010904591377766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11608.27734375,0.0,1544.6226806640625,1895.4371337890625,0.0,2711.925048828125,0.909275770187378,1.0,0.0,3.0,1.0,0.0
18019260,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8852844238281,0.8356713056564331,0.4944861531257629,0.4491703808307647,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8852233886719,0.9587374925613404,0.7380207180976868,0.7005057334899902,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.88525390625,0.8753661513328552,0.5721580982208252,0.4028680920600891,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88525390625,0.8641423583030701,0.55016028881073,0.5248664021492004,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856811523437,0.7037383913993835,0.2885300517082214,1.3249709606170654,284.88525390625,284.95001220703125,303.20709228515625,297.3029479980469,298.6396484375,297.23126220703125,286.8856201171875,1.0,0.7765048146247864,0.3144371509552002,0.3144371509552002,1.0,1.0,-4.087246417999268,0.959199607372284,3.128046989440918,0.03742541000247,0.859164834022522,0.859164834022522,0.0,283.98516845703125,269.0,71749.9921875,0.0,5885.8828125,1.0,280.09814453125,284.8248596191406,300.3330383300781,305.0606689453125,293.1499938964844,293.1499938964844,280.04998779296875,38022.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831447422504425,1.0,0.0,0.0,3.630366086959839,3.630390167236328,8.794154950919619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.13671875,0.0,1526.4881591796875,1895.4371337890625,0.0,2761.924072265625,0.9005715847015381,1.0,0.0,3.0,1.0,0.0
18019320,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9097595214844,0.8394721150398254,0.4942806363105774,0.4487515389919281,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.909912109375,0.9638679027557372,0.738279402256012,0.7005159258842468,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9098205566406,0.8800339102745056,0.572563886642456,0.4029761850833893,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9098205566406,0.868664026260376,0.5505367517471313,0.5249929428100586,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9094543457031,0.707507312297821,0.2886823117733001,1.3246700763702393,284.90985107421875,284.95001220703125,303.2074279785156,297.2906799316406,298.6355285644531,297.2275695800781,286.9106750488281,1.0,0.7740658521652222,0.3141823410987854,0.3141823410987854,1.0,1.0,-4.086676597595215,0.9581282138824464,3.128548622131348,0.0365622416138649,0.8585272431373596,0.8585272431373596,0.0,278.64947509765625,257.0,71465.46875,0.0,5846.68505859375,1.0,280.0579833984375,284.8419494628906,300.308349609375,304.9789733886719,293.1499938964844,293.1499938964844,280.3500061035156,38317.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327878713607788,1.0,0.0,0.0,3.5694615840911865,3.5694851875305176,8.501561978846439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10501.572265625,0.0,1462.3580322265625,1895.4371337890625,0.0,2774.413330078125,0.8891672492027283,1.0,0.0,3.0,1.0,0.0
18019380,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0055236816406,0.8439922332763672,0.4946099519729614,0.4485622644424438,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0055847167969,0.9695777893066406,0.7390380501747131,0.7007325291633606,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00555419921875,0.8854652047157288,0.5734351873397827,0.4032290577888489,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0055236816406,0.8739234805107117,0.5513033866882324,0.5252756476402283,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052185058594,0.711764395236969,0.2890455722808838,1.3246628046035769,285.00555419921875,284.95001220703125,303.20758056640625,297.27813720703125,298.6344909667969,297.22784423828125,287.0054626464844,1.0,0.7716161012649536,0.3139275312423706,0.3139275312423706,1.0,1.0,-4.087337493896484,0.9574024677276612,3.1299350261688232,0.0356493815779686,0.9267986416816713,0.9267986416816713,0.0,272.8739624023437,257.0,70573.0078125,0.0,5808.5537109375,1.0,280.2995300292969,284.9570007324219,300.2552185058594,304.7545166015625,293.1499938964844,293.1499938964844,280.3500061035156,34186.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282013535499573,1.0,0.0,0.0,3.6176931858062735,3.6177165508270255,8.73286467140133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10813.8740234375,0.0,1484.0692138671875,1895.4371337890625,0.0,2731.708251953125,0.89794921875,1.0,0.0,3.0,1.0,0.0
18019440,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9922180175781,0.8494410514831543,0.4950415790081024,0.4487205147743225,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9920349121094,0.9759388566017152,0.7398912906646729,0.7012920379638672,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9921569824219,0.8918567895889282,0.5743997693061829,0.4037181138992309,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9921569824219,0.8801209330558777,0.5521693825721741,0.5258340239524841,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9925842285156,0.7165428996086121,0.2894912660121918,1.3253960609436035,284.9921264648437,284.95001220703125,303.2076110839844,297.2654113769531,298.6343994140625,297.229248046875,286.9911499023437,1.0,0.7692798376083374,0.3136727213859558,0.3136727213859558,1.0,1.0,-4.090343475341797,0.9573248028755188,3.133018970489502,0.0349273681640625,0.934301257133484,0.934301257133484,0.0,266.678466796875,245.0,70723.8828125,0.0,5775.2919921875,1.0,280.3418884277344,284.9501342773437,300.25372314453125,304.7996520996094,293.1499938964844,293.1499938964844,280.04998779296875,33832.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827397882938385,1.0,0.0,0.0,3.66927433013916,3.6692981719970703,8.983666930362233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11575.91015625,0.0,1538.414306640625,1895.4371337890625,0.0,2724.23583984375,0.9080288410186768,1.0,0.0,3.0,1.0,0.0
18019500,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856811523437,0.854777455329895,0.4949268102645874,0.4486740231513977,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856201171875,0.981809377670288,0.7402018904685974,0.701637327671051,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856506347656,0.898102343082428,0.5748751759529114,0.4040673673152923,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856506347656,0.8862230777740479,0.5526341199874878,0.5262516140937805,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8860168457031,0.7210716009140015,0.2897263467311859,1.325884222984314,284.8856201171875,284.95001220703125,303.2074584960937,297.2524719238281,298.631103515625,297.2266540527344,286.88604736328125,1.0,0.7668958902359009,0.313417911529541,0.313417911529541,1.0,1.0,-4.092223167419434,0.9569295644760132,3.135293483734131,0.0342666022479534,0.8578960299491882,0.8578960299491882,0.0,260.7772216796875,245.0,71623.84375,0.0,5740.27001953125,1.0,280.0982971191406,284.824462890625,300.2826843261719,305.00201416015625,293.1499938964844,293.1499938964844,280.04998779296875,38042.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327932357788086,1.0,0.0,0.0,3.624311685562134,3.624335765838623,8.764848189457553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11225.541015625,0.0,1519.9508056640625,1895.4371337890625,0.0,2774.463134765625,0.8992360234260559,1.0,0.0,3.0,1.0,0.0
