time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019560,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.91021728515625,0.8597190380096436,0.4947320222854614,0.4482600092887878,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9103698730469,0.986975073814392,0.7404141426086426,0.7015926837921143,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9102783203125,0.9039167165756226,0.5752695798873901,0.4041590690612793,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9102783203125,0.8919389843940735,0.5530115365982056,0.5263740420341492,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.909912109375,0.7251976728439331,0.2898891270160675,1.3255982398986816,284.9103088378906,284.95001220703125,303.2071533203125,297.23931884765625,298.6270446777344,297.22320556640625,286.9111022949219,1.0,0.7643406987190247,0.3131718933582306,0.3131718933582306,1.0,1.0,-4.091586112976074,0.9558686017990112,3.1357176303863525,0.0334291383624076,0.8574682474136353,0.8574682474136353,0.0,255.23541259765625,233.0,71341.2578125,0.0,5699.3798828125,1.0,280.0580139160156,284.841552734375,300.2572021484375,304.9195556640625,293.1499938964844,293.1499938964844,280.3500061035156,38311.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341577649116516,1.0,0.0,0.0,3.563639163970948,3.5636627674102783,8.473849106849229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10473.927734375,0.0,1456.0809326171875,1895.4371337890625,0.0,2787.18310546875,0.8878779411315918,1.0,0.0,3.0,1.0,0.0
18019620,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00537109375,0.8655399084091187,0.495064228773117,0.448071539402008,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.00543212890625,0.9925394654273988,0.7411299347877502,0.7017619609832764,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054016113281,0.9109306931495668,0.5761327743530273,0.404401034116745,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054016113281,0.8984942436218262,0.5537732243537903,0.5266492366790771,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0050964355469,0.7298682928085327,0.2902591228485107,1.3256032466888428,285.0054016113281,284.95001220703125,303.2066955566406,297.2259826660156,298.62603759765625,297.2236328125,287.0052795410156,1.0,0.761802077293396,0.3129259049892425,0.3129259049892425,1.0,1.0,-4.092183589935303,0.9551554918289183,3.137028217315674,0.032543558627367,0.9253880977630616,0.9253880977630616,0.0,249.31494140625,233.0,70450.3984375,0.0,5659.953125,1.0,280.2994079589844,284.9560546875,300.2032165527344,304.6944885253906,293.1499938964844,293.1499938964844,280.3500061035156,34178.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295847773551941,1.0,0.0,0.0,3.612074136734009,3.6120975017547607,8.705758887117554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.1162109375,0.0,1477.8944091796875,1895.4371337890625,0.0,2744.580810546875,0.8966851234436035,1.0,0.0,3.0,1.0,0.0
18019680,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99188232421875,0.8724880218505859,0.4954942762851715,0.4482272267341614,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.99169921875,0.9985020756721495,0.7419445514678955,0.7022072672843933,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9917907714844,0.9195244908332824,0.5770911574363708,0.4048828780651092,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9918212890625,0.9061773419380188,0.554629921913147,0.5271978378295898,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.99224853515625,0.7353073358535767,0.290707916021347,1.3263438940048218,284.9917907714844,284.95001220703125,303.20611572265625,297.2124938964844,298.6259155273437,297.22515869140625,286.99078369140625,1.0,0.7593916654586792,0.3126799166202545,0.3126799166202545,1.0,1.0,-4.095043182373047,0.9550648331642152,3.139978170394897,0.0318685322999954,0.932666003704071,0.932666003704071,0.0,243.0362091064453,221.0,70597.953125,0.0,5625.4619140625,1.0,280.3418273925781,284.9490661621094,300.200927734375,304.73858642578125,293.1499938964844,293.1499938964844,280.04998779296875,33834.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287894129753113,1.0,0.0,0.0,3.663569450378418,3.663593292236328,8.955753969530633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11541.8115234375,0.0,1532.055908203125,1895.4371337890625,0.0,2737.178955078125,0.9067468643188475,1.0,0.0,3.0,1.0,0.0
18019740,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8818664550781,0.8771513104438782,0.495335966348648,0.4482375681400299,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8818054199219,0.9990000128746032,0.7424612045288086,0.69565749168396,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8818359375,0.9255090951919556,0.5775213241577148,0.4052743315696716,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8818359375,0.9117162227630616,0.5550438165664673,0.5276679992675781,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.7390438318252563,0.2909069657325744,1.3271342515945437,284.8818359375,284.95001220703125,303.20538330078125,297.1988525390625,298.6222839355469,297.2229919433594,286.8816223144531,1.0,0.7564248442649841,0.3124338984489441,0.3124338984489441,1.0,1.0,-4.08856725692749,0.9523804783821106,3.1361865997314453,0.0310441516339778,0.8534184098243713,0.8534184098243713,0.0,238.57411193847656,221.0,71390.4765625,0.0,5573.71044921875,1.0,280.09844970703125,284.8212585449219,300.2290344238281,304.9374694824219,293.1499938964844,293.1499938964844,280.04998779296875,38219.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341793417930603,1.0,0.0,0.0,3.615439176559448,3.6154632568359375,8.721985977899749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11179.1748046875,0.0,1511.5067138671875,1895.4371337890625,0.0,2787.384765625,0.8972703218460083,1.0,0.0,3.0,1.0,0.0
18019800,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9034118652344,0.8811312317848206,0.4950709640979767,0.4478422403335571,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9035339355469,0.9990000128746032,0.7435703873634338,0.6858490109443665,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9034729003906,0.9307393431663512,0.5778480768203735,0.4053812325000763,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9034423828125,0.9167237281799316,0.5553474426269531,0.5278058052062988,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9031677246094,0.7423051595687866,0.2910143733024597,1.3269901275634766,284.9034729003906,284.95001220703125,303.2045593261719,297.1850891113281,298.6189880371094,297.22149658203125,286.9040222167969,1.0,0.752955436706543,0.312187910079956,0.312187910079956,1.0,1.0,-4.077036380767822,0.948306918144226,3.128729343414306,0.0297456234693527,0.8491451740264893,0.8491451740264893,0.0,234.343505859375,209.0,70909.9140625,0.0,5505.54931640625,1.0,280.05810546875,284.8384704589844,300.2014465332031,304.8429870605469,293.1499938964844,293.1499938964844,280.3500061035156,38740.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353276252746582,1.0,0.0,0.0,3.5444016456604004,3.5444250106811523,8.382607461498992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10406.2265625,0.0,1438.736083984375,1895.4371337890625,0.0,2798.09423828125,0.8838648796081543,1.0,0.0,3.0,1.0,0.0
18019860,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9937438964844,0.8858233690261841,0.4953197538852691,0.447664350271225,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9936828613281,0.9990000128746032,0.7457878589630127,0.674993634223938,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99371337890625,0.9367414116859436,0.5786355137825012,0.4056351482868194,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99371337890625,0.9225797057151794,0.5560241341590881,0.528089702129364,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.99365234375,0.7460687160491943,0.2913187146186828,1.327108383178711,284.99371337890625,284.95001220703125,303.2035827636719,297.1711730957031,298.6200866699219,297.2254638671875,286.9930114746094,1.0,0.7491838932037354,0.3120200932025909,0.3120200932025909,1.0,1.0,-4.0645432472229,0.9442346096038818,3.1203083992004395,0.0285063907504081,0.9109048843383788,0.9109048843383788,0.0,229.7255249023437,209.0,69824.21875,0.0,5432.7919921875,1.0,280.2987976074219,284.9507751464844,300.14483642578125,304.6038513183594,293.1499938964844,293.1499938964844,280.3500061035156,34620.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302972316741943,1.0,0.0,0.0,3.584057569503784,3.584080696105957,8.571232115173189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.95703125,0.0,1450.902099609375,1895.4371337890625,0.0,2751.212890625,0.8907178044319153,1.0,0.0,3.0,1.0,0.0
18019920,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9753723144531,0.8914980292320251,0.4956420361995697,0.4478138089179992,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.9990000128746032,0.7486979365348816,0.6627521514892578,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.97528076171875,0.9437465667724608,0.5794987082481384,0.4061199426651001,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9753112792969,0.9295510649681092,0.5567747354507446,0.5286327600479126,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757995605469,0.7505800724029541,0.2916889488697052,1.3279165029525757,284.97528076171875,284.95001220703125,303.2024841308594,297.1571655273437,298.6235046386719,297.2324523925781,286.9740295410156,1.0,0.7452356815338135,0.3118522465229034,0.3118522465229034,1.0,1.0,-4.0521979331970215,0.9402212500572203,3.111976861953736,0.0273135211318731,0.9100745916366576,0.9100745916366576,0.0,224.6898193359375,197.0,69694.1171875,0.0,5358.03466796875,1.0,280.3415832519531,284.94287109375,300.1401672363281,304.6297607421875,293.1499938964844,293.1499938964844,280.04998779296875,34540.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288668990135193,1.0,0.0,0.0,3.6211910247802734,3.621214628219605,8.749760809223517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11387.8193359375,0.0,1490.5189208984375,1895.4371337890625,0.0,2737.900146484375,0.897659182548523,1.0,0.0,3.0,1.0,0.0
18019980,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87432861328125,0.8972663283348083,0.4954446852207184,0.4477423429489136,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8744201660156,0.9990000128746032,0.7516489624977112,0.6503191590309143,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8743591308594,0.9507282376289368,0.5798984169960022,0.4064560234546661,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8743591308594,0.9366688132286072,0.5571392178535461,0.5290148258209229,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8742980957031,0.7552732825279236,0.2918622195720672,1.3284035921096802,284.8743896484375,284.95001220703125,303.2012939453125,297.14306640625,298.62548828125,297.23779296875,286.875732421875,1.0,0.741075873374939,0.3116844296455383,0.3116844296455383,1.0,1.0,-4.038601875305176,0.9358606934547424,3.102741003036499,0.0261037927120924,0.8321760296821594,0.8321760296821594,0.0,219.60690307617188,197.0,70160.1796875,0.0,5279.38916015625,1.0,280.0997314453125,284.8272705078125,300.16607666015625,304.8041687011719,293.1499938964844,293.1499938964844,280.04998779296875,39407.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334441184997559,1.0,0.0,0.0,3.547023296356201,3.547046899795532,8.395012969231175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10983.0400390625,0.0,1446.369140625,1895.4371337890625,0.0,2780.52978515625,0.8829239010810852,1.0,0.0,3.0,1.0,0.0
18020040,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90264892578125,0.902921497821808,0.4952391684055328,0.4473423957824707,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9027404785156,0.9990000128746032,0.7549327611923218,0.6379669904708862,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9027099609375,0.9574252367019652,0.58028644323349,0.4065621495246887,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9026794433594,0.9436350464820862,0.5574687719345093,0.5291250944137573,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024353027344,0.7599841952323914,0.2920066118240356,1.3281912803649902,284.9027099609375,284.95001220703125,303.20001220703125,297.12890625,298.6282958984375,297.24432373046875,286.9032897949219,1.0,0.7366793155670166,0.3115166127681732,0.3115166127681732,1.0,1.0,-4.023258209228516,0.9310182929039,3.09224009513855,0.0247647408396005,0.8318154215812683,0.8318154215812683,0.0,214.54209899902344,215.0,69609.3046875,0.0,5195.85888671875,1.0,280.0586242675781,284.84967041015625,300.1375732421875,304.698486328125,293.1499938964844,293.1499938964844,280.3500061035156,39252.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833769679069519,1.0,0.0,0.0,3.4714629650115967,3.4714858531951904,8.041153591875627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.357421875,0.0,1366.6036376953125,1895.4371337890625,0.0,2783.564697265625,0.8681745529174805,1.0,0.0,3.0,1.0,0.0
18020100,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974670410156,0.9047647714614868,0.4955803751945495,0.4473271667957306,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974670410156,0.9990000128746032,0.7586520910263062,0.6342210173606873,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974670410156,0.959731936454773,0.5811764597892761,0.4069462120532989,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974670410156,0.9460176229476928,0.558213472366333,0.5295525789260864,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9972839355469,0.7616301774978638,0.292405754327774,1.3290884494781494,284.9974670410156,284.95001220703125,303.1986083984375,297.1146850585937,298.6354064941406,297.25537109375,286.9970397949219,1.0,0.7362956404685974,0.3113487660884857,0.3113487660884857,1.0,1.0,-4.0207343101501465,0.929746150970459,3.0909883975982666,0.0234850961714983,0.8969560265541077,0.8969560265541077,0.0,213.0945587158203,215.0,68693.015625,0.0,5178.02294921875,1.0,280.2969665527344,284.9634704589844,300.0821228027344,304.4623107910156,293.1499938964844,293.1499938964844,280.3500061035156,34554.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281770348548889,1.0,0.0,0.0,3.5149810314178467,3.5150036811828613,8.244024911618908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.0224609375,0.0,1377.66357421875,1895.4371337890625,0.0,2731.48193359375,0.8754256367683411,1.0,0.0,3.0,1.0,0.0
18020160,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9881286621094,0.9045225977897644,0.4960086345672607,0.4477387964725494,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9880676269531,0.9990000128746032,0.7618480920791626,0.6352879405021667,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.98809814453125,0.9597429633140564,0.5821635723114014,0.4076441824436188,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.98809814453125,0.9459577202796936,0.5590563416481018,0.530353844165802,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.98828125,0.761617124080658,0.2928936183452606,1.331255316734314,284.9880676269531,284.95001220703125,303.1971130371094,297.10040283203125,298.642578125,297.2648010253906,286.9876403808594,1.0,0.737647294998169,0.3113481998443603,0.3113481998443603,1.0,1.0,-4.026909351348877,0.931420087814331,3.095489263534546,0.0236127767711877,0.9046735763549804,0.9046735763549804,0.0,213.7713623046875,233.0,68851.3125,0.0,5202.17138671875,1.0,280.34100341796875,284.9600830078125,300.08123779296875,304.50360107421875,293.1499938964844,293.1499938964844,280.04998779296875,34078.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267154097557068,1.0,0.0,0.0,3.5630927085876465,3.56311559677124,8.47125136260729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11240.515625,0.0,1424.580322265625,1895.4371337890625,0.0,2717.890625,0.8844790458679199,1.0,0.0,3.0,1.0,0.0
18020220,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89599609375,0.902058482170105,0.4959335327148437,0.4479981064796448,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8961181640625,0.9990000128746032,0.7638803720474243,0.6406824588775635,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89605712890625,0.9573898315429688,0.582706868648529,0.4082501232624054,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8960266113281,0.9434289932250975,0.5595301389694214,0.5310707092285156,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8959350585937,0.7599061727523804,0.2931877374649048,1.333428978919983,284.89605712890625,284.95001220703125,303.195556640625,297.08612060546875,298.6446533203125,297.2671203613281,286.897705078125,1.0,0.740389883518219,0.311347633600235,0.311347633600235,1.0,1.0,-4.037914276123047,0.9344638586044312,3.1034505367279053,0.0241290032863616,0.8387454152107239,0.8387454152107239,0.0,216.19053649902344,233.0,69768.3515625,0.0,5253.724609375,1.0,280.1007995605469,284.8468017578125,300.1126708984375,304.7060546875,293.1499938964844,293.1499938964844,280.04998779296875,38212.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319242596626282,1.0,0.0,0.0,3.514335870742798,3.5143589973449707,8.240998567998759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10918.25,0.0,1403.3438720703125,1895.4371337890625,0.0,2766.365966796875,0.8750510215759277,1.0,0.0,3.0,1.0,0.0
18020280,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9255065917969,0.8976329565048218,0.4958076477050781,0.4479624330997467,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9256286621094,0.9990000128746032,0.7650233507156372,0.6498656272888184,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9255676269531,0.9528477191925048,0.583200991153717,0.4086551070213318,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9255676269531,0.9386504292488098,0.5599403381347656,0.5315569043159485,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9252014160156,0.7566750049591064,0.2934179902076721,1.3350597620010376,284.92559814453125,284.95001220703125,303.19390869140625,297.0718078613281,298.64361572265625,297.2651062011719,286.92657470703125,1.0,0.7441794872283936,0.3113470375537872,0.3113470375537872,1.0,1.0,-4.051952362060547,0.9383437037467957,3.1136085987091064,0.0248118173331022,0.8464634418487549,0.8464634418487549,0.0,220.10256958007807,251.0,69785.9375,0.0,5325.5859375,1.0,280.05889892578125,284.8633728027344,300.08984375,304.6407470703125,293.1499938964844,293.1499938964844,280.3500061035156,37727.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334897756576538,1.0,0.0,0.0,3.4710938930511475,3.471116542816162,8.039444878704671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10245.7392578125,0.0,1355.3773193359375,1895.4371337890625,0.0,2780.955322265625,0.8670007586479187,1.0,0.0,3.0,1.0,0.0
18020340,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.01971435546875,0.892531156539917,0.4961412847042084,0.4481713771820068,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.019775390625,0.9990000128746032,0.7657825350761414,0.6610468626022339,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0197448730469,0.947372019290924,0.584115743637085,0.409232348203659,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0197448730469,0.9329387545585632,0.5606905817985535,0.5322268605232239,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0194396972656,0.752872109413147,0.2938106954097748,1.3371083736419678,285.019775390625,284.95001220703125,303.19219970703125,297.0574951171875,298.6429443359375,297.2632751464844,287.0198059082031,1.0,0.7488552331924438,0.3113464713096618,0.3113464713096618,1.0,1.0,-4.069620132446289,0.9432238340377808,3.1263961791992188,0.0256621781736612,0.9186646938323976,0.9186646938323976,0.0,224.9604034423828,251.0,69253.3828125,0.0,5416.23681640625,1.0,280.2973937988281,284.9721069335937,300.03826904296875,304.44000244140625,293.1499938964844,293.1499938964844,280.3500061035156,33369.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294529914855957,1.0,0.0,0.0,3.537217617034912,3.537240028381348,8.348661708623695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10581.361328125,0.0,1392.2044677734375,1895.4371337890625,0.0,2743.35400390625,0.8793776631355286,1.0,0.0,3.0,1.0,0.0
18020400,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00860595703125,0.8871915936470032,0.4965282082557678,0.448710024356842,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.00848388671875,0.9990000128746032,0.7659516334533691,0.6735257506370544,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.008544921875,0.9414268732070924,0.5851014852523804,0.4100542366504669,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0085754394531,0.9268120527267456,0.561504602432251,0.5331734418869019,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0089111328125,0.7488604187965393,0.2942340672016144,1.339866042137146,285.008544921875,284.95001220703125,303.1903991699219,297.0431823730469,298.6409606933594,297.259521484375,287.00787353515625,1.0,0.754277765750885,0.3113459050655365,0.3113459050655365,1.0,1.0,-4.090733051300049,0.9490484595298768,3.1416847705841064,0.0267333853989839,0.9326661825180054,0.9326661825180054,0.0,230.54464721679688,254.0,69724.125,0.0,5523.9794921875,1.0,280.3412170410156,284.9635925292969,300.0381774902344,304.50555419921875,293.1499938964844,293.1499938964844,280.04998779296875,32913.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294653296470642,1.0,0.0,0.0,3.6065306663513184,3.606553554534912,8.679056691107689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11361.34765625,0.0,1462.5240478515625,1895.4371337890625,0.0,2743.46923828125,0.8933356404304504,1.0,0.0,3.0,1.0,0.0
18020460,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90106201171875,0.8830083012580872,0.4963308572769165,0.4489641189575195,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.90093994140625,0.9990000128746032,0.7651563286781311,0.6832891702651978,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9010009765625,0.9367969036102296,0.5855611562728882,0.4106833934783935,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9010009765625,0.9221228957176208,0.5618745684623718,0.5338984727859497,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015808105469,0.7458036541938782,0.2943886816501617,1.3419121503829956,284.9009704589844,284.95001220703125,303.1885681152344,297.0289306640625,298.63189697265625,297.24969482421875,286.9010314941406,1.0,0.7581694722175598,0.3109102547168731,0.3109102547168731,1.0,1.0,-4.106911659240723,0.9520353674888612,3.154876232147217,0.0264425296336412,0.8612586259841919,0.8612586259841919,0.0,234.98291015625,254.0,70914.4453125,0.0,5608.341796875,1.0,280.0994567871094,284.83331298828125,300.0687561035156,304.72906494140625,293.1499938964844,293.1499938964844,280.04998779296875,36899.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359706997871399,1.0,0.0,0.0,3.583838939666748,3.583862543106079,8.570186764700338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11073.1455078125,0.0,1467.410400390625,1895.4371337890625,0.0,2804.093505859375,0.889440655708313,1.0,0.0,3.0,1.0,0.0
18020520,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9209289550781,0.878986120223999,0.4960038065910339,0.4487805664539337,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9210510253906,0.9990000128746032,0.764041006565094,0.6922267079353333,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9209899902344,0.9323717355728148,0.5858877897262573,0.4109986424446106,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.92095947265625,0.91773784160614,0.5621082186698914,0.5342515110969543,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9206848144531,0.7429080009460449,0.2944242060184479,1.3427979946136477,284.9209899902344,284.95001220703125,303.1866455078125,297.01470947265625,298.621337890625,297.2384948730469,286.9217529296875,1.0,0.7615286111831665,0.3104746341705322,0.3104746341705322,1.0,1.0,-4.119328498840332,0.9538824558258056,3.1654460430145264,0.0256476625800132,0.8618923425674438,0.8618923425674438,0.0,238.95211791992188,257.0,70879.09375,0.0,5677.49755859375,1.0,280.058349609375,284.8433532714844,300.043212890625,304.6658935546875,293.1499938964844,293.1499938964844,280.3500061035156,37372.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384681344032288,1.0,0.0,0.0,3.5400068759918213,3.540030002593994,8.361833465642121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10367.7998046875,0.0,1424.1610107421875,1895.4371337890625,0.0,2827.40625,0.8818777799606323,1.0,0.0,3.0,1.0,0.0
18020580,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0138244628906,0.87580406665802,0.4961799085140228,0.4487876296043396,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0138854980469,0.9990000128746032,0.763295590877533,0.699677586555481,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0138854980469,0.9288836717605592,0.5866749286651611,0.4114409983158111,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01385498046875,0.914301574230194,0.5627062320709229,0.5347229242324829,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0135498046875,0.7405915260314941,0.2946348488330841,1.343788504600525,285.0138854980469,284.95001220703125,303.1846923828125,297.00054931640625,298.614013671875,297.2315673828125,287.0138854980469,1.0,0.7644936442375183,0.3100390136241913,0.3100390136241913,1.0,1.0,-4.130600929260254,0.9554086923599244,3.17519211769104,0.0247116722166538,0.9313874840736388,0.9313874840736388,0.0,242.34149169921875,257.0,70166.0625,0.0,5739.115234375,1.0,280.29901123046875,284.9538879394531,299.9873352050781,304.45343017578125,293.1499938964844,293.1499938964844,280.3500061035156,33539.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348086476325989,1.0,0.0,0.0,3.5988805294036865,3.59890365600586,8.642276156933804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.333984375,0.0,1458.885009765625,1895.4371337890625,0.0,2793.25341796875,0.8932008147239685,1.0,0.0,3.0,1.0,0.0
18020640,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994201660156,0.8735320568084717,0.4964520335197449,0.4491257071495056,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99920654296875,0.9990000128746032,0.7626886963844299,0.7056056261062622,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.99932861328125,0.926436185836792,0.5875744819641113,0.4121275246143341,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9993591308594,0.9118708968162536,0.5633970499038696,0.535456657409668,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99981689453125,0.7389192581176758,0.2949036061763763,1.34538471698761,284.9992980957031,284.95001220703125,303.1827087402344,296.9864807128906,298.6081848144531,297.22662353515625,286.998291015625,1.0,0.7672061324119568,0.3096033930778503,0.3096033930778503,1.0,1.0,-4.141778945922852,0.9569005966186525,3.184878349304199,0.0237742029130458,0.9407929182052612,0.9407929182052612,0.0,245.18215942382807,260.0,70460.453125,0.0,5796.84033203125,1.0,280.3417358398437,284.944580078125,299.98297119140625,304.50518798828125,293.1499938964844,293.1499938964844,280.04998779296875,33265.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834742546081543,1.0,0.0,0.0,3.660223245620728,3.6602468490600586,8.939401254792756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11460.646484375,0.0,1524.056884765625,1895.4371337890625,0.0,2792.63671875,0.9055797457695008,1.0,0.0,3.0,1.0,0.0
18020700,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907470703125,0.8712509870529175,0.4961776435375213,0.4492411613464355,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.890625,0.9990000128746032,0.7616015672683716,0.7112852334976196,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89068603515625,0.9240198731422424,0.587985098361969,0.4126684665679931,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89068603515625,0.9095190167427064,0.5636767148971558,0.5360262393951416,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8912048339844,0.7372837066650391,0.2949498891830444,1.3465771675109863,284.8906555175781,284.95001220703125,303.1806945800781,296.9725036621094,298.5998840332031,297.2186889648437,286.89080810546875,1.0,0.7696531414985657,0.309167742729187,0.309167742729187,1.0,1.0,-4.151535511016846,0.957993984222412,3.1935417652130127,0.022809749469161,0.865098237991333,0.865098237991333,0.0,247.87518310546875,260.0,71531.6328125,0.0,5848.9755859375,1.0,280.0983581542969,284.8150634765625,300.0101013183594,304.7149658203125,293.1499938964844,293.1499938964844,280.04998779296875,37365.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408272862434387,1.0,0.0,0.0,3.627763509750366,3.627787590026856,8.781551628089801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11142.05078125,0.0,1518.724609375,1895.4371337890625,0.0,2849.4453125,0.8995637893676758,1.0,0.0,3.0,1.0,0.0
18020760,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9133605957031,0.868643581867218,0.4958132803440094,0.448970764875412,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9135131835937,0.9990000128746032,0.7603667378425598,0.7169972062110901,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9134521484375,0.9212716817855836,0.5883214473724365,0.4129407405853271,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9134216308594,0.9069150686264038,0.5638545751571655,0.5362728238105774,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.7354373931884766,0.2949197292327881,1.3468903303146362,284.9134521484375,284.95001220703125,303.1786193847656,296.9586181640625,298.5917053222656,297.21063232421875,286.914306640625,1.0,0.7718057036399841,0.3087955415248871,0.3087955415248871,1.0,1.0,-4.15909481048584,0.9586955904960632,3.200399160385132,0.0219319742172956,0.8645456433296204,0.8645456433296204,0.0,250.5688934326172,263.0,71385.21875,0.0,5893.845703125,1.0,280.0579833984375,284.82891845703125,299.9832458496094,304.6408996582031,293.1499938964844,293.1499938964844,280.3500061035156,37818.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428401350975037,1.0,0.0,0.0,3.575423240661621,3.575446844100952,8.529984256711032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.4150390625,0.0,1465.09716796875,1895.4371337890625,0.0,2868.26171875,0.8901089429855347,1.0,0.0,3.0,1.0,0.0
18020820,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.00811767578125,0.8660239577293396,0.4959641993045807,0.4489428997039795,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0081787109375,0.9986563920974731,0.7596909999847412,0.7195713520050049,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0081481933594,0.9184771180152892,0.5891686081886292,0.4134015738964081,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0081481933594,0.9042761325836182,0.5644086599349976,0.5366898775100708,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0078430175781,0.7335196137428284,0.2950881719589233,1.3475961685180664,285.0081787109375,284.95001220703125,303.1765441894531,296.9448547363281,298.58697509765625,297.20721435546875,287.00811767578125,1.0,0.7736411094665527,0.3084233701229095,0.3084233701229095,1.0,1.0,-4.164076328277588,0.9587030410766602,3.2053730487823486,0.0209690947085618,0.9331881403923036,0.9331881403923036,0.0,253.344970703125,263.0,70547.3671875,0.0,5930.626953125,1.0,280.2997741699219,284.9425354003906,299.92755126953125,304.42047119140625,293.1499938964844,293.1499938964844,280.3500061035156,33916.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387549519538879,1.0,0.0,0.0,3.627773761749268,3.62779712677002,8.781599944995833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.837890625,0.0,1493.0845947265625,1895.4371337890625,0.0,2830.0849609375,0.8999501466751099,1.0,0.0,3.0,1.0,0.0
18020880,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931335449219,0.8638163805007935,0.4961985051631927,0.4492595195770263,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.992919921875,0.9965893030166626,0.75944584608078,0.7194113731384277,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930419921875,0.9161555767059326,0.5901356339454651,0.4141383767127991,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930725097656,0.9020644426345824,0.565047025680542,0.5373858213424683,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935607910156,0.7318717241287231,0.2953249216079712,1.349056601524353,284.9930114746094,284.95001220703125,303.1744384765625,296.9312438964844,298.5839233398437,297.20611572265625,286.9919128417969,1.0,0.7752305269241333,0.3080511689186096,0.3080511689186096,1.0,1.0,-4.167732238769531,0.9583507776260376,3.209381341934204,0.0198048576712608,0.9402180314064026,0.9402180314064026,0.0,255.91336059570312,266.0,70714.8515625,0.0,5961.49560546875,1.0,280.3419494628906,284.9341735839844,299.9235534667969,304.4652099609375,293.1499938964844,293.1499938964844,280.04998779296875,33656.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382670879364014,1.0,0.0,0.0,3.681830406188965,3.681854248046875,9.04525563782954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11483.7724609375,0.0,1551.1817626953125,1895.4371337890625,0.0,2825.529052734375,0.9106987118721008,1.0,0.0,3.0,1.0,0.0
18020940,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8846435546875,0.861569881439209,0.4958820641040802,0.4493468999862671,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.88458251953125,0.9945300817489624,0.758959174156189,0.7192080616950989,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8846130371094,0.9138529300689696,0.5906201601028442,0.414734274148941,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8846130371094,0.8998742699623108,0.5652713179588318,0.5379132032394409,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.88507080078125,0.7302419543266296,0.2953479290008545,1.350163221359253,284.88458251953125,284.95001220703125,303.1723327636719,296.91778564453125,298.5787048339844,297.20233154296875,286.88482666015625,1.0,0.7766104936599731,0.3076789677143097,0.3076789677143097,1.0,1.0,-4.170302867889404,0.9576956629753112,3.212607145309448,0.0187516454607248,0.8624895811080933,0.8624895811080933,0.0,258.3815002441406,266.0,71653.2109375,0.0,5987.908203125,1.0,280.09796142578125,284.80621337890625,299.95086669921875,304.6670227050781,293.1499938964844,293.1499938964844,280.04998779296875,37854.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438841104507446,1.0,0.0,0.0,3.6400704383850098,3.640094757080078,8.841233238854329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.677734375,0.0,1535.9859619140625,1895.4371337890625,0.0,2878.025146484375,0.902622401714325,1.0,0.0,3.0,1.0,0.0
18021000,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90777587890625,0.8589347004890442,0.4954834580421448,0.4490527510643005,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9079284667969,0.9922021627426147,0.7585626244544983,0.718824028968811,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9078674316406,0.9111691117286682,0.5910371541976929,0.4150692522525787,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9078369140625,0.8973262310028076,0.5654004812240601,0.5381219387054443,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.907470703125,0.7283450365066528,0.2952986657619476,1.3504310846328735,284.9078674316406,284.95001220703125,303.1701965332031,296.90447998046875,298.5731506347656,297.1982727050781,286.9087219238281,1.0,0.7777152061462402,0.3073067665100097,0.3073067665100097,1.0,1.0,-4.170464992523193,0.9563876390457152,3.2140772342681885,0.0174655243754386,0.8603991866111755,0.8603991866111755,0.0,260.91912841796875,269.0,71357.4453125,0.0,6006.58203125,1.0,280.05792236328125,284.822021484375,299.9242858886719,304.5837097167969,293.1499938964844,293.1499938964844,280.3500061035156,38293.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453953266143799,1.0,0.0,0.0,3.578875541687012,3.5788991451263428,8.546464300707157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10394.296875,0.0,1472.2938232421875,1895.4371337890625,0.0,2892.16259765625,0.8912135362625122,1.0,0.0,3.0,1.0,0.0
18021060,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0035095214844,0.8571246862411499,0.4956269562244415,0.4489818215370178,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00360107421875,0.990565538406372,0.7588233947753906,0.7188047766685486,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0035705566406,0.9094581007957458,0.5919616222381592,0.4155668914318084,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0035400390625,0.8955994248390198,0.5659335255622864,0.5384806990623474,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.00323486328125,0.7270263433456421,0.2954657077789306,1.3509695529937744,285.0035705566406,284.95001220703125,303.1680908203125,296.8913879394531,298.57135009765625,297.1982727050781,287.0035400390625,1.0,0.7787761092185974,0.3070476651191711,0.3070476651191711,1.0,1.0,-4.172026634216309,0.9558480978012084,3.2161786556243896,0.0165074951946735,0.9280470013618468,0.9280470013618468,0.0,262.8602905273437,269.0,70433.640625,0.0,6025.83984375,1.0,280.2997436523437,284.9373779296875,299.869140625,304.3561096191406,293.1499938964844,293.1499938964844,280.3500061035156,34232.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408090472221375,1.0,0.0,0.0,3.6258187294006334,3.625842332839966,8.772138357926451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10697.5419921875,0.0,1493.2926025390625,1895.4371337890625,0.0,2849.275390625,0.8997793197631836,1.0,0.0,3.0,1.0,0.0
18021120,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911804199219,0.8561868667602539,0.4958825409412384,0.4492611587047577,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9909973144531,0.9896822571754456,0.759285569190979,0.7192490696907043,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9910888671875,0.9087392687797546,0.5930057168006897,0.4163221418857574,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911193847656,0.8947461843490601,0.5665786862373352,0.5391243696212769,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.99151611328125,0.7263471484184265,0.2957175076007843,1.3522446155548096,284.9910888671875,284.95001220703125,303.1659545898437,296.87847900390625,298.57080078125,297.1996459960937,286.9901733398437,1.0,0.7799385190010071,0.3067885637283325,0.3067885637283325,1.0,1.0,-4.1761155128479,0.9560188055038452,3.2200965881347656,0.0157622918486595,0.935705065727234,0.935705065727234,0.0,264.2735290527344,272.0,70572.9375,0.0,6050.0673828125,1.0,280.3419494628906,284.9313049316406,299.8664855957031,304.39825439453125,293.1499938964844,293.1499938964844,280.04998779296875,33872.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399172425270081,1.0,0.0,0.0,3.676483392715454,3.676507234573364,9.019001936394488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11445.8623046875,0.0,1546.798095703125,1895.4371337890625,0.0,2840.94189453125,0.9096800088882446,1.0,0.0,3.0,1.0,0.0
18021180,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8857421875,0.8548663854598999,0.4955984055995941,0.4493414759635925,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8857116699219,0.9884846210479736,0.7592541575431824,0.7195497751235962,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8857116699219,0.9076104760169984,0.593565821647644,0.4169465899467468,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8857116699219,0.8935260772705078,0.5668187737464905,0.5396296977996826,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8860778808594,0.7254140973091125,0.2957564294338226,1.3532649278640747,284.8857116699219,284.95001220703125,303.16387939453125,296.86578369140625,298.5675048828125,297.19757080078125,286.8861389160156,1.0,0.7810446619987488,0.3065294921398163,0.3065294921398163,1.0,1.0,-4.179172039031982,0.9559036493301392,3.2232682704925537,0.0150937503203749,0.8598292469978333,0.8598292469978333,0.0,265.934814453125,272.0,71490.703125,0.0,6072.51953125,1.0,280.0981140136719,284.8058776855469,299.89569091796875,304.5999450683594,293.1499938964844,293.1499938964844,280.04998779296875,38022.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452749252319336,1.0,0.0,0.0,3.6319034099578857,3.631927490234375,8.801604280961328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11103.396484375,0.0,1528.1888427734375,1895.4371337890625,0.0,2891.0361328125,0.9009510278701782,1.0,0.0,3.0,1.0,0.0
18021240,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9096984863281,0.8529098629951477,0.4952335953712463,0.4490570425987243,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9098815917969,0.9867249131202698,0.7591519951820374,0.7194924354553223,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9097900390625,0.9058088064193726,0.5940576195716858,0.4173178076744079,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9097595214844,0.891675591468811,0.5669670104980469,0.5398334264755249,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9093933105469,0.7240109443664551,0.2957223057746887,1.353499174118042,284.9097900390625,284.95001220703125,303.1617736816406,296.8533020019531,298.5635070800781,297.1947021484375,286.91064453125,1.0,0.7819727659225464,0.3062703907489776,0.3062703907489776,1.0,1.0,-4.179736137390137,0.9551135897636414,3.2246224880218506,0.014232519082725,0.8589007258415222,0.8589007258415222,0.0,267.9318542480469,275.0,71207.1484375,0.0,6088.7626953125,1.0,280.0579833984375,284.82196044921875,299.8710327148437,304.518798828125,293.1499938964844,293.1499938964844,280.3500061035156,38317.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466314673423767,1.0,0.0,0.0,3.571453332901001,3.571476936340332,8.511051987625251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10363.166015625,0.0,1464.49365234375,1895.4371337890625,0.0,2903.73095703125,0.8896023035049438,1.0,0.0,3.0,1.0,0.0
18021300,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047607421875,0.8515418171882629,0.4953963160514831,0.4489958584308624,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0048217773437,0.9854694604873656,0.7595932483673096,0.7196788191795349,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0048217773437,0.9046732187271118,0.5950443148612976,0.417851984500885,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047912597656,0.8904042840003967,0.5675103664398193,0.5401913523674011,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0045166015625,0.7230124473571777,0.2958979606628418,1.3540215492248535,285.0048217773437,284.95001220703125,303.15972900390625,296.8410949707031,298.5624389648437,297.19549560546875,287.0047607421875,1.0,0.7829192876815796,0.306011289358139,0.306011289358139,1.0,1.0,-4.181581497192383,0.9546746015548706,3.2269070148468018,0.0133093744516372,0.9266552329063416,0.9266552329063416,0.0,269.5190734863281,275.0,70294.890625,0.0,6106.54443359375,1.0,280.2995910644531,284.9364929199219,299.8175354003906,304.2938842773437,293.1499938964844,293.1499938964844,280.3500061035156,34210.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419550657272339,1.0,0.0,0.0,3.619297742843628,3.61932110786438,8.740613566260436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.041015625,0.0,1486.0047607421875,1895.4371337890625,0.0,2859.98681640625,0.8983068466186523,1.0,0.0,3.0,1.0,0.0
18021360,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9922180175781,0.850871741771698,0.4956603050231933,0.449278175830841,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9920349121094,0.9848371744155884,0.7601639032363892,0.7202473282814026,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9921264648437,0.904297173023224,0.5961385369300842,0.4186388850212097,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9921569824219,0.8898298144340515,0.5681575536727905,0.5408312678337097,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9925537109375,0.7225303053855896,0.2961523234844208,1.3552772998809814,284.9920959472656,284.95001220703125,303.1576843261719,296.8291320800781,298.5624084472656,297.19744873046875,286.9911804199219,1.0,0.7840052843093872,0.3057626783847809,0.3057626783847809,1.0,1.0,-4.185833930969238,0.9549206495285034,3.2309134006500244,0.0125994607806205,0.9345260858535768,0.9345260858535768,0.0,270.70770263671875,278.0,70440.8515625,0.0,6129.86083984375,1.0,280.3418884277344,284.93017578125,299.8163146972656,304.33795166015625,293.1499938964844,293.1499938964844,280.04998779296875,33845.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410071134567261,1.0,0.0,0.0,3.670499086380005,3.670522928237915,8.989665047920425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11412.02734375,0.0,1539.884765625,1895.4371337890625,0.0,2851.1259765625,0.9083200097084044,1.0,0.0,3.0,1.0,0.0
