time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021420,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.886962890625,0.849754273891449,0.495381236076355,0.4493587911128998,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88690185546875,0.9837912321090698,0.7601999044418335,0.7206236124038696,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8869323730469,0.903447151184082,0.5967434048652649,0.4192915856838226,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8869323730469,0.8888135552406311,0.5683953166007996,0.5413305163383484,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88726806640625,0.7217351198196411,0.2961898744106293,1.3562723398208618,284.88690185546875,284.95001220703125,303.1557006835937,296.81744384765625,298.5595092773437,297.1957702636719,286.8873291015625,1.0,0.7850592136383057,0.3055140972137451,0.3055140972137451,1.0,1.0,-4.18897819519043,0.9548636078834534,3.234114646911621,0.0119643975049257,0.8591317534446716,0.8591317534446716,0.0,272.2257995605469,278.0,71363.9453125,0.0,6151.6982421875,1.0,280.0982666015625,284.8048400878906,299.8469543457031,304.5413818359375,293.1499938964844,293.1499938964844,280.04998779296875,37994.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463445901870728,1.0,0.0,0.0,3.626389265060425,3.626413345336914,8.774899242780521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11072.87109375,0.0,1521.885986328125,1895.4371337890625,0.0,2901.046142578125,0.8997073173522949,1.0,0.0,3.0,1.0,0.0
18021480,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9105529785156,0.8479765057563782,0.495018869638443,0.4490744173526764,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.91070556640625,0.9821168780326844,0.7601402401924133,0.7206137180328369,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9106140136719,0.9019140005111694,0.5972801446914673,0.4196910262107849,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9106140136719,0.8871337175369263,0.5685388445854187,0.541527271270752,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9102478027344,0.7204364538192749,0.2961514592170715,1.3564764261245728,284.91064453125,284.95001220703125,303.1537475585937,296.8060607910156,298.55584716796875,297.1932067871094,286.9114685058594,1.0,0.7859511375427246,0.3052654862403869,0.3052654862403869,1.0,1.0,-4.189589500427246,0.9541225433349608,3.235466718673706,0.0111355930566787,0.8583088517189026,0.8583088517189026,0.0,274.1300354003906,281.0,71089.0078125,0.0,6167.48681640625,1.0,280.0580139160156,284.8204650878906,299.82354736328125,304.46221923828125,293.1499938964844,293.1499938964844,280.3500061035156,38283.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476904034614563,1.0,0.0,0.0,3.566708564758301,3.566732168197632,8.48845274958876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.298828125,0.0,1459.15771484375,1895.4371337890625,0.0,2913.643310546875,0.8885208368301392,1.0,0.0,3.0,1.0,0.0
18021540,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0050964355469,0.8467268943786621,0.4951801002025604,0.4490113854408264,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0051574707031,0.980918288230896,0.7606071829795837,0.7208293676376343,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.005126953125,0.900946080684662,0.5983110666275024,0.4202542603015899,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.005126953125,0.8859747052192688,0.5690752267837524,0.541877269744873,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0048522949219,0.7195028066635132,0.2963202893733978,1.3569626808166504,285.005126953125,284.95001220703125,303.15185546875,296.79498291015625,298.5550842285156,297.1943054199219,287.00506591796875,1.0,0.7868714928627014,0.3050168752670288,0.3050168752670288,1.0,1.0,-4.1914496421813965,0.9537229537963868,3.2377266883850098,0.0102416547015309,0.9259186387062072,0.9259186387062072,0.0,275.6581726074219,281.0,70184.4453125,0.0,6184.970703125,1.0,280.2994689941406,284.9345397949219,299.7711486816406,304.2391052246094,293.1499938964844,293.1499938964844,280.3500061035156,34183.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429855704307556,1.0,0.0,0.0,3.615077495574951,3.615100860595703,8.720241453374911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.6435546875,0.0,1481.1982421875,1895.4371337890625,0.0,2869.62158203125,0.897338330745697,1.0,0.0,3.0,1.0,0.0
18021600,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.992431640625,0.8461249470710754,0.4954414069652557,0.4492902755737304,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99224853515625,0.9803284406661988,0.7611937522888184,0.7214155793190002,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9923400878906,0.900664746761322,0.5994468927383423,0.4210697412490845,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9923400878906,0.8854649066925049,0.5697141289710999,0.5425085425376892,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9927673339844,0.7190577983856201,0.2965661883354187,1.3581771850585938,284.9923095703125,284.95001220703125,303.1499938964844,296.7842102050781,298.5553283691406,297.1965026855469,286.99139404296875,1.0,0.787937343120575,0.304768294095993,0.304768294095993,1.0,1.0,-4.1956939697265625,0.9539645910263062,3.241729259490967,0.0095218438655138,0.933802843093872,0.933802843093872,0.0,276.8100280761719,284.0,70336.1484375,0.0,6208.12109375,1.0,280.34185791015625,284.9281311035156,299.7710876464844,304.2846069335937,293.1499938964844,293.1499938964844,280.04998779296875,33822.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420042395591736,1.0,0.0,0.0,3.666661262512207,3.666684865951538,8.970876024250174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11383.8740234375,0.0,1535.4205322265625,1895.4371337890625,0.0,2860.446533203125,0.9074406623840332,1.0,0.0,3.0,1.0,0.0
18021660,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.88739013671875,0.845081627368927,0.495160698890686,0.4493680000305176,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8873291015625,0.9793047308921814,0.7612408995628357,0.7218034267425537,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8873596191406,0.8999135494232178,0.6000927090644836,0.4217500984668731,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8873596191406,0.8845152854919434,0.5699429512023926,0.5429988503456116,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8876953125,0.7182940244674683,0.2965944409370422,1.3591283559799194,284.8873596191406,284.95001220703125,303.14801025390625,296.7738037109375,298.5525207519531,297.19500732421875,286.8877868652344,1.0,0.7889750599861145,0.3045111000537872,0.3045111000537872,1.0,1.0,-4.198818206787109,0.9538692235946656,3.2449491024017334,0.0088458992540836,0.8586542010307312,0.8586542010307312,0.0,278.3046875,284.0,71263.328125,0.0,6229.8251953125,1.0,280.0983581542969,284.802978515625,299.8031005859375,304.4895324707031,293.1499938964844,293.1499938964844,280.04998779296875,37976.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473230600357056,1.0,0.0,0.0,3.622789144515991,3.62281346321106,8.757485829846701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.2890625,0.0,1517.7852783203125,1895.4371337890625,0.0,2910.20458984375,0.8988945484161377,1.0,0.0,3.0,1.0,0.0
18021720,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.91082763671875,0.8433966040611267,0.4947971403598785,0.4490820467472076,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9109802246094,0.9776369333267212,0.7611897587776184,0.721802294254303,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.910888671875,0.8984836339950562,0.6006739139556885,0.4221785366535187,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9108581542969,0.8829169273376465,0.5700777769088745,0.5431867837905884,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9105224609375,0.7170249819755554,0.2965462803840637,1.3592873811721802,284.9109191894531,284.95001220703125,303.14569091796875,296.7637939453125,298.5488586425781,297.1925964355469,286.9117431640625,1.0,0.7898538708686829,0.3042539358139038,0.3042539358139038,1.0,1.0,-4.199408054351807,0.9530892968177797,3.2463185787200928,0.0079769184812903,0.8578410148620605,0.8578410148620605,0.0,280.1924743652344,287.0,70993.3984375,0.0,6245.46826171875,1.0,280.0580444335937,284.81842041015625,299.7810363769531,304.41217041015625,293.1499938964844,293.1499938964844,280.3500061035156,38266.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848645806312561,1.0,0.0,0.0,3.5634689331054688,3.5634925365448,8.47304022499884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10315.279296875,0.0,1455.568603515625,1895.4371337890625,0.0,2922.58837890625,0.8877866864204407,1.0,0.0,3.0,1.0,0.0
18021780,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0050964355469,0.8422129154205322,0.4949560165405273,0.4490170776844024,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.005126953125,0.9764466881752014,0.7616629004478455,0.7220243811607361,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.005126953125,0.8975945115089417,0.6017510890960693,0.4227728545665741,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.005126953125,0.8818157315254211,0.5706057548522949,0.5435283184051514,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0048217773437,0.7161089777946472,0.2967050969600677,1.3597276210784912,285.005126953125,284.95001220703125,303.1430053710937,296.7541198730469,298.54803466796875,297.19390869140625,287.00506591796875,1.0,0.790763258934021,0.303996741771698,0.303996741771698,1.0,1.0,-4.201245307922363,0.952649474143982,3.248595952987671,0.0070427381433546,0.9253089427947998,0.9253089427947998,0.0,281.7093200683594,287.0,70093.9375,0.0,6262.86376953125,1.0,280.2994079589844,284.9322814941406,299.7299194335937,304.1907653808594,293.1499938964844,293.1499938964844,280.3500061035156,34169.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438964486122131,1.0,0.0,0.0,3.612102031707764,3.612125396728516,8.705892469151877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.21484375,0.0,1477.85986328125,1895.4371337890625,0.0,2878.140625,0.8966598510742188,1.0,0.0,3.0,1.0,0.0
18021840,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.992431640625,0.8416483998298645,0.4952148795127868,0.4492934644222259,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.99224853515625,0.9758691787719728,0.7622543573379517,0.7226154208183289,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9923400878906,0.8973678946495056,0.602931559085846,0.4236195087432861,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.99237060546875,0.8813381195068359,0.5712361931800842,0.5441514849662781,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9927673339844,0.715673565864563,0.2969408929347992,1.3608958721160889,284.9923400878906,284.95001220703125,303.1400146484375,296.7448425292969,298.5481262207031,297.1962890625,286.9914245605469,1.0,0.7918192744255066,0.3037395477294922,0.3037395477294922,1.0,1.0,-4.2054643630981445,0.9528483152389526,3.252616167068481,0.0062820794992148,0.9332160949707032,0.9332160949707032,0.0,282.8541564941406,290.0,70250.4296875,0.0,6286.00048828125,1.0,280.3418273925781,284.9259948730469,299.7312927246094,304.23785400390625,293.1499938964844,293.1499938964844,280.04998779296875,33811.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842867910861969,1.0,0.0,0.0,3.663871765136719,3.663895606994629,8.957231898421014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11360.1259765625,0.0,1532.21923828125,1895.4371337890625,0.0,2868.521484375,0.9068060517311096,1.0,0.0,3.0,1.0,0.0
18021900,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8876953125,0.8406575918197632,0.4949332475662231,0.4493694901466369,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8876342773437,0.9748515486717224,0.7623060345649719,0.7230075001716614,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8876647949219,0.896682620048523,0.6036214232444763,0.4243302643299103,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8876647949219,0.880433976650238,0.5714564323425293,0.5446336269378662,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88800048828125,0.7149201035499573,0.2969591319561004,1.3618013858795166,284.8876342773437,284.95001220703125,303.1366577148437,296.73590087890625,298.54510498046875,297.1949157714844,286.8880920410156,1.0,0.7928479909896851,0.3034823834896087,0.3034823834896087,1.0,1.0,-4.208563804626465,0.95274019241333,3.255823850631714,0.0055963806807994,0.8583001494407654,0.8583001494407654,0.0,284.3440856933594,290.0,71182.171875,0.0,6307.68408203125,1.0,280.0984191894531,284.8011169433594,299.7648620605469,304.4444885253906,293.1499938964844,293.1499938964844,280.04998779296875,37965.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481594324111938,1.0,0.0,0.0,3.6201367378234863,3.620160818099976,8.744666502025211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11025.9140625,0.0,1514.786865234375,1895.4371337890625,0.0,2918.03466796875,0.8982992768287659,1.0,0.0,3.0,1.0,0.0
18021960,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9111022949219,0.8390473127365112,0.4945691525936126,0.449083000421524,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112548828125,0.9731831550598145,0.7622593641281128,0.7230105400085449,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91119384765625,0.8953381180763245,0.6042501330375671,0.4247902035713196,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9111633300781,0.878902018070221,0.571583092212677,0.5448136329650879,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.91082763671875,0.7136608958244324,0.2969013154506683,1.361916184425354,284.91119384765625,284.95001220703125,303.13299560546875,296.7273254394531,298.5412902832031,297.1926574707031,286.9119873046875,1.0,0.7937188148498535,0.3032341003417969,0.3032341003417969,1.0,1.0,-4.209133148193359,0.9519833326339722,3.2571496963500977,0.0047521889209747,0.8575760722160339,0.8575760722160339,0.0,286.2275085449219,293.0,70918.671875,0.0,6323.26953125,1.0,280.0580444335937,284.8165588378906,299.74432373046875,304.369140625,293.1499938964844,293.1499938964844,280.3500061035156,38248.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494600653648376,1.0,0.0,0.0,3.5611605644226074,3.56118392944336,8.462065466119384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10297.30078125,0.0,1452.9710693359375,1895.4371337890625,0.0,2930.214111328125,0.8872679471969604,1.0,0.0,3.0,1.0,0.0
18022020,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0051574707031,0.8379175066947937,0.494726300239563,0.4490169286727905,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.00518798828125,0.9719970226287842,0.7627360224723816,0.7232361435890198,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.00518798828125,0.8945184946060181,0.6053764820098877,0.4254179000854492,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0051574707031,0.8778488636016846,0.5721032023429871,0.5451475381851196,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0048828125,0.7127494215965271,0.2970505654811859,1.3623127937316897,285.00518798828125,284.95001220703125,303.1290283203125,296.7191162109375,298.5403747558594,297.1941223144531,287.005126953125,1.0,0.7946209907531738,0.302985817193985,0.302985817193985,1.0,1.0,-4.210952281951904,0.9515681266784668,3.259384155273437,0.003843683283776,0.9249317049980164,0.9249317049980164,0.0,287.74078369140625,293.0,70024.4140625,0.0,6340.64404296875,1.0,280.2993469238281,284.9302978515625,299.694580078125,304.1496276855469,293.1499938964844,293.1499938964844,280.3500061035156,34158.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446739912033081,1.0,0.0,0.0,3.6100122928619385,3.6100354194641113,8.695822089066496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.0615234375,0.0,1475.5025634765625,1895.4371337890625,0.0,2885.413818359375,0.896182656288147,1.0,0.0,3.0,1.0,0.0
18022080,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9925842285156,0.8373835682868958,0.4949835538864136,0.4492916464805603,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9924011230469,0.97142893075943,0.7633305191993713,0.7238301634788513,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99249267578125,0.8943410515785217,0.6066043972969055,0.4262978732585907,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9925231933594,0.8773976564407349,0.5727258920669556,0.5457633137702942,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.992919921875,0.7123167514801025,0.2972770929336548,1.363438844680786,284.99249267578125,284.95001220703125,303.1247253417969,296.71124267578125,298.54034423828125,297.1967163085937,286.9915466308594,1.0,0.7956701517105103,0.3027375340461731,0.3027375340461731,1.0,1.0,-4.215153217315674,0.9517898559570312,3.2633633613586426,0.0031071330886334,0.9329319596290588,0.9329319596290588,0.0,288.8834533691406,296.0,70187.296875,0.0,6363.82373046875,1.0,280.341796875,284.92413330078125,299.6973571777344,304.19842529296875,293.1499938964844,293.1499938964844,280.04998779296875,33798.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436104655265808,1.0,0.0,0.0,3.662030935287476,3.662054538726807,8.94823301678116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11341.4033203125,0.0,1530.06640625,1895.4371337890625,0.0,2875.465576171875,0.9063840508461,1.0,0.0,3.0,1.0,0.0
18022140,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8880310058594,0.8364377617835999,0.4947010278701782,0.4493665099143982,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8879699707031,0.9704168438911438,0.7633846998214722,0.7242248058319092,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88800048828125,0.8937167525291443,0.6073402762413025,0.4270407557487488,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.88800048828125,0.8765338063240051,0.5729377865791321,0.5462379455566406,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8883361816406,0.7115653157234192,0.2972862124443054,1.3643032312393188,284.88800048828125,284.95001220703125,303.1200866699219,296.7037048339844,298.53717041015625,297.1954345703125,286.888427734375,1.0,0.7966921925544739,0.3024892508983612,0.3024892508983612,1.0,1.0,-4.218234539031982,0.9517056345939636,3.266528844833374,0.0024468696210533,0.8582220077514648,0.8582220077514648,0.0,290.3721008300781,296.0,71126.0,0.0,6385.53515625,1.0,280.09844970703125,284.7994689941406,299.7324523925781,304.40692138671875,293.1499938964844,293.1499938964844,280.04998779296875,37947.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488853573799133,1.0,0.0,0.0,3.618608951568604,3.6186330318450928,8.73728765782289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11009.60546875,0.0,1512.9736328125,1895.4371337890625,0.0,2924.83203125,0.8979501724243164,1.0,0.0,3.0,1.0,0.0
18022200,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112243652344,0.8348916172981262,0.4943352937698364,0.449079155921936,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114074707031,0.9687489867210388,0.763339638710022,0.7242297530174255,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91131591796875,0.8924514055252075,0.6080178022384644,0.4275331795215606,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112854003906,0.8750618696212769,0.5730555057525635,0.5464099049568176,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.91094970703125,0.7103033065795898,0.2972192764282226,1.3643771409988403,284.91131591796875,284.95001220703125,303.1151428222656,296.69647216796875,298.5331420898437,297.1932373046875,286.9121398925781,1.0,0.7975566387176514,0.3022409677505493,0.3022409677505493,1.0,1.0,-4.218785285949707,0.9509441256523132,3.267841100692749,0.0015995008870959,0.8574422001838684,0.8574422001838684,0.0,292.254150390625,299.0,70867.5546875,0.0,6401.09033203125,1.0,280.0580749511719,284.8147277832031,299.7132873535156,304.3335266113281,293.1499938964844,293.1499938964844,280.3500061035156,38237.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501711487770081,1.0,0.0,0.0,3.559934377670288,3.559957981109619,8.45623958412034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.4326171875,0.0,1451.582763671875,1895.4371337890625,0.0,2936.873779296875,0.886978030204773,1.0,0.0,3.0,1.0,0.0
18022260,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052490234375,0.8338069319725037,0.4944851100444793,0.4490095674991607,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052795410156,0.9675687551498412,0.7638233304023743,0.724458634853363,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052795410156,0.8916996717453003,0.6092096567153931,0.4281990528106689,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052795410156,0.8740513324737549,0.5735626816749573,0.5467339754104614,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0050048828125,0.7093874216079712,0.2973597347736358,1.3647335767745972,285.0052795410156,284.95001220703125,303.1098937988281,296.6896057128906,298.5321655273437,297.1949462890625,287.0052185058594,1.0,0.7984529137611389,0.3020036518573761,0.3020036518573761,1.0,1.0,-4.220589637756348,0.950559675693512,3.2700297832489014,0.0007218910614028,0.9248316884040833,0.9248316884040833,0.0,293.76568603515625,299.0,69979.0390625,0.0,6418.4697265625,1.0,280.2993469238281,284.9284973144531,299.6648254394531,304.11572265625,293.1499938964844,293.1499938964844,280.3500061035156,34146.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453574776649475,1.0,0.0,0.0,3.609030723571777,3.609054088592529,8.691093853485654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.548828125,0.0,1474.3487548828125,1895.4371337890625,0.0,2891.80859375,0.8959515690803528,1.0,0.0,3.0,1.0,0.0
18022320,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9927978515625,0.8332964777946472,0.4947251975536346,0.4492731392383575,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9926147460937,0.9670177698135376,0.764437198638916,0.7250646948814392,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9927062988281,0.8915863037109375,0.6105315089225769,0.4291339814662933,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.99273681640625,0.8736216425895691,0.5741629600524902,0.5473331212997437,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931335449219,0.7089556455612183,0.2975780069828033,1.3658206462860107,284.9927062988281,284.95001220703125,303.1043701171875,296.6830444335937,298.5321350097656,297.1977844238281,286.9917907714844,1.0,0.7994972467422485,0.3017663061618805,0.3017663061618805,1.0,1.0,-4.224791049957275,0.950817048549652,3.2739739418029785,1.7491689504822716e-05,0.9329674243927002,0.9329674243927002,0.0,294.9048767089844,302.0,70148.3671875,0.0,6441.748046875,1.0,280.341796875,284.9225158691406,299.6688842773437,304.1661682128906,293.1499938964844,293.1499938964844,280.04998779296875,33784.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442660570144653,1.0,0.0,0.0,3.661293029785156,3.6613166332244873,8.94462687028863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.8359375,0.0,1529.139404296875,1895.4371337890625,0.0,2881.597900390625,0.9062097072601318,1.0,0.0,3.0,1.0,0.0
18022380,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8886413574219,0.832384467124939,0.4944202303886413,0.4493298232555389,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8886108398437,0.9660276174545288,0.7645196318626404,0.725481390953064,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8886108398437,0.8910520672798157,0.6113796234130859,0.429948091506958,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8886108398437,0.8727908134460449,0.5743452310562134,0.5477830171585083,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8889465332031,0.7082039713859558,0.2975795865058899,1.3666484355926514,284.8886108398437,284.95001220703125,303.0985107421875,296.6767883300781,298.52978515625,297.19677734375,286.8890380859375,1.0,0.8005158305168152,0.3015289604663849,0.3015289604663849,1.0,1.0,-4.227888584136963,0.9507736563682556,3.2771151065826416,-0.0006085513159632,0.8586549162864685,0.8586549162864685,0.0,296.3886413574219,302.0,71103.359375,0.0,6463.583984375,1.0,280.09844970703125,284.7981262207031,299.70538330078125,304.3766784667969,293.1499938964844,293.1499938964844,280.04998779296875,37912.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495304584503174,1.0,0.0,0.0,3.618530988693237,3.618555068969727,8.736910217521654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10999.40234375,0.0,1512.6239013671875,1895.4371337890625,0.0,2930.873046875,0.8979198336601257,1.0,0.0,3.0,1.0,0.0
18022440,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118957519531,0.8308876156806946,0.4940292537212372,0.4490210115909576,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9120483398437,0.9643834233283995,0.7645072340965271,0.7255147099494934,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9119873046875,0.8899023532867432,0.6121807098388672,0.4305219948291778,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9119567871094,0.8713695406913757,0.5744295716285706,0.5479250550270081,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9115905761719,0.7069453001022339,0.2975057363510132,1.366688847541809,284.9119873046875,284.95001220703125,303.09234619140625,296.6708374023437,298.5268859863281,297.19488525390625,286.912841796875,1.0,0.8013783693313599,0.3012916147708893,0.3012916147708893,1.0,1.0,-4.228469371795654,0.9500584602355956,3.2784111499786377,-0.0014191163936629,0.8581044673919678,0.8581044673919678,0.0,298.26483154296875,305.0,70864.8203125,0.0,6479.2490234375,1.0,280.0580749511719,284.8133544921875,299.6876525878906,304.3059387207031,293.1499938964844,293.1499938964844,280.3500061035156,38192.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508239388465881,1.0,0.0,0.0,3.560831308364868,3.56085467338562,8.460500566798146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10276.876953125,0.0,1452.2110595703125,1895.4371337890625,0.0,2942.988525390625,0.8871474266052246,1.0,0.0,3.0,1.0,0.0
18022500,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00616455078125,0.8298361301422119,0.494157463312149,0.4489296376705169,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0062255859375,0.9632300138473512,0.7650207877159119,0.7257730960845947,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0061950683594,0.8892523646354675,0.6134880185127258,0.4312715232372284,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0061950683594,0.8703930974006653,0.5749068260192871,0.5482185482978821,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0058898925781,0.7060433030128479,0.2976402938365936,1.36701500415802,285.0061950683594,284.95001220703125,303.0859069824219,296.6651916503906,298.52716064453125,297.1968994140625,287.0061950683594,1.0,0.8022740483283997,0.3010542690753937,0.3010542690753937,1.0,1.0,-4.230310440063477,0.9496837854385376,3.2806267738342285,-0.0022980752401053,0.9259297847747804,0.9259297847747804,0.0,299.77105712890625,305.0,69994.546875,0.0,6496.79248046875,1.0,280.29937744140625,284.9273376464844,299.6404724121094,304.0906982421875,293.1499938964844,293.1499938964844,280.3500061035156,34106.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460224866867065,1.0,0.0,0.0,3.6107096672058105,3.6107330322265625,8.699182103555358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10581.388671875,0.0,1475.8759765625,1895.4371337890625,0.0,2898.03125,0.8962974548339844,1.0,0.0,3.0,1.0,0.0
18022560,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9940185546875,0.829344630241394,0.4943866729736328,0.4491785168647766,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99383544921875,0.9627040028572084,0.7656538486480713,0.7264019846916199,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9939270019531,0.8892109990119934,0.6148949861526489,0.4322756826877594,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99395751953125,0.8699803948402405,0.5754866600036621,0.5487939119338989,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9943542480469,0.7056249380111694,0.2978537380695343,1.3680773973464966,284.9939270019531,284.95001220703125,303.07916259765625,296.6598205566406,298.5280456542969,297.20001220703125,286.9930114746094,1.0,0.8033181428909302,0.3008151352405548,0.3008151352405548,1.0,1.0,-4.234546661376953,0.9499398469924928,3.28460693359375,-0.0030139272566884,0.9346345067024232,0.9346345067024232,0.0,300.9073486328125,308.0,70184.7265625,0.0,6520.298828125,1.0,280.3418273925781,284.9215393066406,299.6458435058594,304.14373779296875,293.1499938964844,293.1499938964844,280.04998779296875,33731.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449523448944092,1.0,0.0,0.0,3.663999557495117,3.6640233993530273,8.957857176028483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11326.9990234375,0.0,1531.7625732421875,1895.4371337890625,0.0,2888.017822265625,0.9067851305007936,1.0,0.0,3.0,1.0,0.0
18022620,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88916015625,0.828463077545166,0.4940749406814575,0.4492279589176178,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890991210937,0.961729109287262,0.7657424807548523,0.7268308997154236,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890991210937,0.8887425661087036,0.6158030033111572,0.4331397116184234,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8891296386719,0.8691794276237488,0.5756519436836243,0.5492268204689026,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.88946533203125,0.7048932313919067,0.2978492975234985,1.3688820600509644,284.8890991210937,284.95001220703125,303.0721435546875,296.6547546386719,298.5255432128906,297.19903564453125,286.88946533203125,1.0,0.8043358325958252,0.3005760014057159,0.3005760014057159,1.0,1.0,-4.2376627922058105,0.9498910307884216,3.287771701812744,-0.0036505958996713,0.8601654171943665,0.8601654171943665,0.0,302.3924255371094,308.0,71160.71875,0.0,6542.31103515625,1.0,280.098388671875,284.7963562011719,299.6836242675781,304.3570556640625,293.1499938964844,293.1499938964844,280.04998779296875,37833.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502529859542847,1.0,0.0,0.0,3.6229052543640137,3.622929334640503,8.758046305956668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11001.9345703125,0.0,1516.84814453125,1895.4371337890625,0.0,2937.640625,0.8988398313522339,1.0,0.0,3.0,1.0,0.0
18022680,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118957519531,0.827004075050354,0.4936746656894684,0.4489120244979858,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9120483398437,0.960085928440094,0.7657241225242615,0.7268641591072083,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9119873046875,0.8876581788063049,0.6166512966156006,0.4337501525878906,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9119567871094,0.8677999973297119,0.575718343257904,0.5493524670600891,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9115905761719,0.7036598920822144,0.297766625881195,1.3688901662826538,284.9119873046875,284.95001220703125,303.0648498535156,296.64996337890625,298.5223693847656,297.1971435546875,286.912841796875,1.0,0.8051947951316833,0.3003368675708771,0.3003368675708771,1.0,1.0,-4.23822021484375,0.9491612911224364,3.289058923721313,-0.0044714515097439,0.8593161106109619,0.8593161106109619,0.0,304.276123046875,311.0,70927.7890625,0.0,6557.9931640625,1.0,280.0580444335937,284.81121826171875,299.66705322265625,304.2882385253906,293.1499938964844,293.1499938964844,280.3500061035156,38157.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515759706497192,1.0,0.0,0.0,3.565570592880249,3.56559419631958,8.48303727707389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10279.431640625,0.0,1457.0205078125,1895.4371337890625,0.0,2950.033935546875,0.8881685733795166,1.0,0.0,3.0,1.0,0.0
18022740,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00634765625,0.8259770274162292,0.4937964975833893,0.4488139450550079,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.00640869140625,0.9589318633079528,0.7662302255630493,0.7271164059638977,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0063781738281,0.8870564103126526,0.6180049777030945,0.434532105922699,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0063781738281,0.8668509721755981,0.5761816501617432,0.5496312975883484,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0060729980469,0.7027733325958252,0.2978930175304413,1.369179606437683,285.00640869140625,284.95001220703125,303.0572509765625,296.6454467773437,298.5223999023437,297.1991882324219,287.00640869140625,1.0,0.8060850501060486,0.3000977039337158,0.3000977039337158,1.0,1.0,-4.240023136138916,0.948767066001892,3.2912559509277344,-0.0053641176782548,0.9272851943969728,0.9272851943969728,0.0,305.78924560546875,311.0,70057.40625,0.0,6575.51904296875,1.0,280.2994689941406,284.925537109375,299.620849609375,304.0741882324219,293.1499938964844,293.1499938964844,280.3500061035156,34098.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467784523963928,1.0,0.0,0.0,3.6154024600982666,3.6154258251190186,8.721809194867092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10584.712890625,0.0,1480.9232177734375,1895.4371337890625,0.0,2905.106689453125,0.8973380327224731,1.0,0.0,3.0,1.0,0.0
18022800,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9943542480469,0.8255009651184082,0.4940226972103119,0.4490589499473572,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9941711425781,0.958410382270813,0.7668560147285461,0.7277388572692871,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9942626953125,0.8870502710342407,0.6194561123847961,0.4355678558349609,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9942932128906,0.8664532899856567,0.5767509341239929,0.5501956343650818,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.99468994140625,0.7023639678955078,0.2980995774269104,1.3702096939086914,284.9942626953125,284.95001220703125,303.0494079589844,296.64117431640625,298.5230712890625,297.20233154296875,286.99334716796875,1.0,0.8071235418319702,0.2998585700988769,0.2998585700988769,1.0,1.0,-4.244232654571533,0.949011206626892,3.2952215671539307,-0.006088881753385,0.936201274394989,0.936201274394989,0.0,306.9286193847656,314.0,70253.46875,0.0,6599.0751953125,1.0,280.34185791015625,284.919921875,299.627197265625,304.1285095214844,293.1499938964844,293.1499938964844,280.04998779296875,33718.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456998467445374,1.0,0.0,0.0,3.668923139572144,3.6689469814300537,8.981947985375882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11332.2333984375,0.0,1537.167236328125,1895.4371337890625,0.0,2895.01220703125,0.9078823924064636,1.0,0.0,3.0,1.0,0.0
18022860,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.88916015625,0.8246446251869202,0.4937072992324829,0.4491057097911834,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890991210937,0.957440197467804,0.7669334411621094,0.7281595468521118,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890991210937,0.8866267204284668,0.6204027533531189,0.4364605844020843,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8891296386719,0.865680992603302,0.5769044756889343,0.5506184101104736,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8894958496094,0.70164954662323,0.2980876863002777,1.370983600616455,284.8890991210937,284.95001220703125,303.041259765625,296.6371765136719,298.520263671875,297.2013244628906,286.889404296875,1.0,0.8081350326538086,0.2996153235435486,0.2996153235435486,1.0,1.0,-4.247320652008057,0.9489372968673706,3.298383474349976,-0.006746232509613,0.8615808486938477,0.8615808486938477,0.0,308.4164733886719,314.0,71242.0546875,0.0,6621.1083984375,1.0,280.0982666015625,284.7943420410156,299.666015625,304.343505859375,293.1499938964844,293.1499938964844,280.04998779296875,37797.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509923815727234,1.0,0.0,0.0,3.628596782684326,3.6286211013793945,8.785585805526352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11008.6484375,0.0,1522.8570556640625,1895.4371337890625,0.0,2944.566650390625,0.9000884294509888,1.0,0.0,3.0,1.0,0.0
18022920,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91168212890625,0.8232182860374451,0.493300586938858,0.4487853944301605,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118347167969,0.9557976126670836,0.7668993473052979,0.7281801700592041,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117736816406,0.8855985999107361,0.6212882399559021,0.4370969831943512,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117431640625,0.8643448352813721,0.5769571661949158,0.5507321953773499,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.911376953125,0.7004414796829224,0.297996312379837,1.370956301689148,284.9117736816406,284.95001220703125,303.0328674316406,296.6334533691406,298.51678466796875,297.1993408203125,286.9126281738281,1.0,0.808986485004425,0.2993720769882202,0.2993720769882202,1.0,1.0,-4.247832298278809,0.94817852973938,3.2996537685394287,-0.0075874761678278,0.8605095148086548,0.8605095148086548,0.0,310.3047790527344,317.0,71011.3203125,0.0,6636.7021484375,1.0,280.0580139160156,284.8091125488281,299.6504821777344,304.27606201171875,293.1499938964844,293.1499938964844,280.3500061035156,38147.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523093461990356,1.0,0.0,0.0,3.571303129196167,3.571326732635498,8.510336328981793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10285.375,0.0,1463.08935546875,1895.4371337890625,0.0,2956.905029296875,0.8894325494766235,1.0,0.0,3.0,1.0,0.0
18022980,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064697265625,0.8222135305404663,0.4934176504611969,0.4486824572086334,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.00653076171875,0.9546450972557068,0.7673911452293396,0.7284185290336609,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0065002441406,0.885042130947113,0.6226833462715149,0.4379061460494995,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0065002441406,0.8634260892868042,0.5774092078208923,0.5509994029998779,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0061950683594,0.6995725631713867,0.2981151342391968,1.3712100982666016,285.0065002441406,284.95001220703125,303.024169921875,296.62994384765625,298.5165710449219,297.2013854980469,287.00653076171875,1.0,0.8098686933517456,0.2991288304328918,0.2991288304328918,1.0,1.0,-4.249588489532471,0.9477541446685792,3.3018341064453125,-0.0085028307512402,0.9286794662475586,0.9286794662475586,0.0,311.8205871582031,317.0,70138.3125,0.0,6654.14697265625,1.0,280.29962158203125,284.92388916015625,299.605224609375,304.0629272460937,293.1499938964844,293.1499938964844,280.3500061035156,34104.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474958539009094,1.0,0.0,0.0,3.620914697647095,3.620938062667847,8.748424988880288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10591.41796875,0.0,1486.978515625,1895.4371337890625,0.0,2911.822021484375,0.8985742330551147,1.0,0.0,3.0,1.0,0.0
18023040,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9947204589844,0.8217524290084839,0.4936411082744598,0.4489243030548095,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945373535156,0.9541292190551758,0.7680038809776306,0.729028582572937,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945983886719,0.8850698471069336,0.6241751909255981,0.4389705061912536,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99462890625,0.8630455136299133,0.577968955039978,0.551554262638092,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9950561523437,0.6991741061210632,0.2983156144618988,1.3722102642059326,284.9945983886719,284.95001220703125,303.0152587890625,296.6266784667969,298.5170288085937,297.2044982910156,286.9936828613281,1.0,0.8108996748924255,0.2988855838775635,0.2988855838775635,1.0,1.0,-4.253766059875488,0.9479703307151794,3.305795907974243,-0.0092512890696525,0.9378429055213928,0.9378429055213928,0.0,312.9596252441406,320.0,70338.1875,0.0,6677.7080078125,1.0,280.3418884277344,284.91851806640625,299.6125183105469,304.1183776855469,293.1499938964844,293.1499938964844,280.04998779296875,33716.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463970422744751,1.0,0.0,0.0,3.674501895904541,3.674525737762451,9.009283417071856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11340.9375,0.0,1543.396240234375,1895.4371337890625,0.0,2901.536865234375,0.9091361165046692,1.0,0.0,3.0,1.0,0.0
18023100,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.88916015625,0.8209174275398254,0.4933214783668518,0.448968231678009,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890686035156,0.9531651139259338,0.7680647373199463,0.7294358015060425,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890991210937,0.8846889734268188,0.625156819820404,0.4398895502090454,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8891296386719,0.8623020052909851,0.5781108140945435,0.551967442035675,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895263671875,0.6984782814979553,0.2982970476150512,1.37295663356781,284.8890991210937,284.95001220703125,303.0060729980469,296.6236572265625,298.513916015625,297.20343017578125,286.88934326171875,1.0,0.8119034767150879,0.2986423373222351,0.2986423373222351,1.0,1.0,-4.256822109222412,0.9478832483291626,3.30893874168396,-0.0099161993712186,0.8630667924880981,0.8630667924880981,0.0,314.4479064941406,320.0,71338.4296875,0.0,6699.7255859375,1.0,280.0981140136719,284.79254150390625,299.6523132324219,304.3349609375,293.1499938964844,293.1499938964844,280.04998779296875,37767.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516729474067688,1.0,0.0,0.0,3.634871482849121,3.6348955631256095,8.815996466182696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11018.4560546875,0.0,1529.574951171875,1895.4371337890625,0.0,2950.9423828125,0.9014726281166076,1.0,0.0,3.0,1.0,0.0
18023160,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9115295410156,0.8195152878761292,0.4929070472717285,0.4486426413059234,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91168212890625,0.95152485370636,0.76800936460495,0.7294387221336365,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91162109375,0.8837128281593323,0.6260748505592346,0.4405489563941955,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9115905761719,0.8610071539878845,0.5781489014625549,0.5520689487457275,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112243652344,0.6972956657409668,0.2981975674629211,1.3728972673416138,284.91162109375,284.95001220703125,302.9966125488281,296.620849609375,298.5101318359375,297.20135498046875,286.9124450683594,1.0,0.8127460479736328,0.2984071671962738,0.2984071671962738,1.0,1.0,-4.257280349731445,0.9471364617347716,3.31014370918274,-0.0107349101454019,0.8618255853652954,0.8618255853652954,0.0,316.3397827148437,323.0,71109.484375,0.0,6715.19287109375,1.0,280.05792236328125,284.8072814941406,299.63775634765625,304.26873779296875,293.1499938964844,293.1499938964844,280.3500061035156,38138.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529799580574036,1.0,0.0,0.0,3.57759165763855,3.577615261077881,8.54033316954883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10294.1064453125,0.0,1469.772705078125,1895.4371337890625,0.0,2963.18896484375,0.8908283710479736,1.0,0.0,3.0,1.0,0.0
18023220,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.006591796875,0.8185256123542786,0.4930174648761749,0.4485334157943725,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0066833496094,0.9503734707832336,0.7684810161590576,0.7296578288078308,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.00665283203125,0.8831967115402222,0.627505898475647,0.4413818120956421,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0066223144531,0.8601161241531372,0.57858806848526,0.5523233413696289,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0063171386719,0.6964440941810608,0.2983093559741974,1.3731178045272827,285.00665283203125,284.95001220703125,302.9869079589844,296.6182556152344,298.5096740722656,297.203369140625,287.0067138671875,1.0,0.8136187791824341,0.2981719970703125,0.2981719970703125,1.0,1.0,-4.258978366851807,0.9467239379882812,3.3122544288635254,-0.0116284443065524,0.9301648139953612,0.9301648139953612,0.0,317.85809326171875,323.0,70231.984375,0.0,6732.51171875,1.0,280.2997741699219,284.9224853515625,299.5933837890625,304.0563659667969,293.1499938964844,293.1499938964844,280.3500061035156,34113.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481490015983582,1.0,0.0,0.0,3.626899003982544,3.626922369003296,8.77736624715908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.7548828125,0.0,1493.5958251953125,1895.4371337890625,0.0,2917.936767578125,0.8999199867248535,1.0,0.0,3.0,1.0,0.0
