time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023280,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9950866699219,0.8180748820304871,0.4932361543178558,0.4487704336643219,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9949035644531,0.949860692024231,0.7690746784210205,0.7302499413490295,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9949645996094,0.8832534551620483,0.6290326714515686,0.4424709677696228,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9949951171875,0.8597500920295715,0.5791364312171936,0.5528671145439148,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9953918457031,0.6960559487342834,0.298504114151001,1.374090313911438,284.9949645996094,284.95001220703125,302.9769897460937,296.61590576171875,298.5098571777344,297.2064514160156,286.9940490722656,1.0,0.8146406412124634,0.2979368269443512,0.2979368269443512,1.0,1.0,-4.2631120681762695,0.94695383310318,3.3161582946777344,-0.0123560680076479,0.9395743012428284,0.9395743012428284,0.0,318.99688720703125,326.0,70434.6953125,0.0,6756.02880859375,1.0,280.3419494628906,284.9173583984375,299.6015319824219,304.11285400390625,293.1499938964844,293.1499938964844,280.04998779296875,33716.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470296859741211,1.0,0.0,0.0,3.680511474609375,3.680535316467285,9.038776056513598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11352.404296875,0.0,1550.1490478515625,1895.4371337890625,0.0,2907.45849609375,0.9104889035224916,1.0,0.0,3.0,1.0,0.0
18023340,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88916015625,0.8172538876533508,0.4929099380970001,0.4488096237182617,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890686035156,0.948900818824768,0.7691125273704529,0.7306379675865173,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890991210937,0.8829091787338257,0.6300421357154846,0.4434119164943695,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890991210937,0.8590317964553833,0.5792642831802368,0.5532687902450562,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895263671875,0.6953775882720947,0.2984791696071625,1.3748109340667725,284.8890991210937,284.95001220703125,302.966796875,296.6137084960937,298.5064697265625,297.20526123046875,286.8892822265625,1.0,0.815635085105896,0.2977016270160675,0.2977016270160675,1.0,1.0,-4.266120910644531,0.9468805193901062,3.319240093231201,-0.0129981292411684,0.8646224737167358,0.8646224737167358,0.0,320.4860534667969,326.0,71445.96875,0.0,6777.97705078125,1.0,280.0979919433594,284.7909851074219,299.6422119140625,304.3308410644531,293.1499938964844,293.1499938964844,280.04998779296875,37740.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522875308990479,1.0,0.0,0.0,3.6415488719940186,3.641572952270508,8.848416541695769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11030.7568359375,0.0,1536.775634765625,1895.4371337890625,0.0,2956.700439453125,0.9029486775398254,1.0,0.0,3.0,1.0,0.0
18023400,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112243652344,0.8158649206161499,0.4924851059913635,0.4484766125679016,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.911376953125,0.9472622275352478,0.7690291404724121,0.7306171655654907,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.91131591796875,0.8819775581359863,0.6309843063354492,0.4440890252590179,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112854003906,0.8577737212181091,0.5792850255966187,0.5533556938171387,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.910888671875,0.6942189931869507,0.2983717024326324,1.3747204542160034,284.91131591796875,284.95001220703125,302.95635986328125,296.6117553710937,298.5023803710937,297.2030639648437,286.91217041015625,1.0,0.8164668083190918,0.2974664568901062,0.2974664568901062,1.0,1.0,-4.266507625579834,0.946115255355835,3.320392370223999,-0.0138207618147134,0.8631018400192261,0.8631018400192261,0.0,322.38214111328125,329.0,71216.90625,0.0,6793.2529296875,1.0,280.0578918457031,284.8055725097656,299.6285095214844,304.2657165527344,293.1499938964844,293.1499938964844,280.3500061035156,38138.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535816669464111,1.0,0.0,0.0,3.584210157394409,3.58423376083374,8.571961416237173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.6806640625,0.0,1476.907470703125,1895.4371337890625,0.0,2968.828125,0.8922894597053528,1.0,0.0,3.0,1.0,0.0
18023460,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067138671875,0.8148815035820007,0.4925864338874817,0.4483589231967926,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068054199219,0.94610995054245,0.7694740891456604,0.7308109998703003,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067749023437,0.8814945816993713,0.6324425339698792,0.4449396729469299,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067443847656,0.8569064140319824,0.5797086954116821,0.5535949468612671,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00640869140625,0.6933833956718445,0.2984765768051147,1.3749088048934937,285.0067749023437,284.95001220703125,302.9457092285156,296.6099548339844,298.50164794921875,297.2050170898437,287.0068664550781,1.0,0.8173279762268066,0.2972428202629089,0.2972428202629089,1.0,1.0,-4.268129348754883,0.9457199573516846,3.3224096298217773,-0.014682718552649,0.9317039847373962,0.9317039847373962,0.0,323.9035949707031,329.0,70334.9765625,0.0,6810.3779296875,1.0,280.2999267578125,284.9213256835937,299.5849304199219,304.0539245605469,293.1499938964844,293.1499938964844,280.3500061035156,34124.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487357497215271,1.0,0.0,0.0,3.633216857910156,3.633240222930908,8.807971880742116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.2080078125,0.0,1500.61083984375,1895.4371337890625,0.0,2923.43115234375,0.9013401865959167,1.0,0.0,3.0,1.0,0.0
18023520,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99542236328125,0.8144355416297913,0.4927976131439209,0.4485888183116913,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9952087402344,0.94559645652771,0.7700416445732117,0.7313788533210754,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.99530029296875,0.881573498249054,0.633994996547699,0.4460474550724029,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9953308105469,0.8565514087677002,0.5802427530288696,0.5541251301765442,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9957275390625,0.6930041313171387,0.2986656725406647,1.3758543729782104,284.99530029296875,284.95001220703125,302.934814453125,296.6083679199219,298.5015563964844,297.2080383300781,286.994384765625,1.0,0.8183385133743286,0.2970191538333893,0.2970191538333893,1.0,1.0,-4.2721991539001465,0.9459713101387024,3.326227903366089,-0.0153771555051207,0.9413492679595948,0.9413492679595948,0.0,325.0428771972656,332.0,70539.40625,0.0,6833.7783203125,1.0,280.3420104980469,284.9164123535156,299.59381103515625,304.1112670898437,293.1499938964844,293.1499938964844,280.04998779296875,33719.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475977778434753,1.0,0.0,0.0,3.686780452728272,3.6868042945861816,9.069593716048984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11365.9921875,0.0,1557.236083984375,1895.4371337890625,0.0,2912.7763671875,0.9119021892547609,1.0,0.0,3.0,1.0,0.0
18023580,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890991210937,0.8136206269264221,0.4924621880054474,0.4486209750175476,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890075683594,0.944638192653656,0.7700498104095459,0.7317414283752441,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890380859375,0.881258487701416,0.6350229978561401,0.447003960609436,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890380859375,0.8558542728424072,0.5803537368774414,0.5545126795768738,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8894958496094,0.692341685295105,0.2986343204975128,1.3765497207641602,284.8890380859375,284.95001220703125,302.9236755371094,296.60693359375,298.49786376953125,297.20672607421875,286.8891906738281,1.0,0.81932133436203,0.296795517206192,0.296795517206192,1.0,1.0,-4.275139808654785,0.9459193348884584,3.329220771789551,-0.0159841161221265,0.8662016987800598,0.8662016987800598,0.0,326.5334777832031,332.0,71560.8359375,0.0,6855.58056640625,1.0,280.09783935546875,284.78961181640625,299.6352233886719,304.3305053710937,293.1499938964844,293.1499938964844,280.04998779296875,37714.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528370261192322,1.0,0.0,0.0,3.648434638977051,3.648458957672119,8.881910957825312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11044.9091796875,0.0,1544.2540283203125,1895.4371337890625,0.0,2961.849853515625,0.9044736623764038,1.0,0.0,3.0,1.0,0.0
18023640,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9109191894531,0.8122332692146301,0.492024689912796,0.448278397321701,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9111022949219,0.9430009722709656,0.7699325680732727,0.7316910028457642,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9110412597656,0.8803641200065613,0.6359806656837463,0.4476925730705261,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9110107421875,0.8546288013458252,0.5803546905517578,0.5545825362205505,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9106140136719,0.6912058591842651,0.2985188663005829,1.3764283657073977,284.9110412597656,284.95001220703125,302.9123229980469,296.6056823730469,298.49346923828125,297.2043762207031,286.9118957519531,1.0,0.8201398849487305,0.2965718805789947,0.2965718805789947,1.0,1.0,-4.275435924530029,0.9451711773872375,3.3302648067474365,-0.0167705900967121,0.8644375801086426,0.8644375801086426,0.0,328.4340515136719,335.0,71331.3671875,0.0,6870.58984375,1.0,280.057861328125,284.8041076660156,299.6222839355469,304.2662353515625,293.1499938964844,293.1499938964844,280.3500061035156,38136.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541191220283508,1.0,0.0,0.0,3.5910134315490723,3.591037034988404,8.604533263678604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.9326171875,0.0,1484.2562255859375,1895.4371337890625,0.0,2973.865234375,0.8937987089157104,1.0,0.0,3.0,1.0,0.0
18023700,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067749023437,0.8112477660179138,0.4921149909496307,0.4481503665447235,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00689697265625,0.9418472647666932,0.7703456282615662,0.7318543791770935,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068664550781,0.879908561706543,0.6374594569206238,0.4485556781291961,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068359375,0.8537822365760803,0.5807605385780334,0.5548043251037598,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064697265625,0.6903852820396423,0.2986167371273041,1.37658429145813,285.0068664550781,284.95001220703125,302.9007568359375,296.6045837402344,298.4924621582031,297.20623779296875,287.0069885253906,1.0,0.8209872245788574,0.2963482141494751,0.2963482141494751,1.0,1.0,-4.276963710784912,0.9447516202926636,3.332212209701538,-0.0176385473459959,0.933247447013855,0.933247447013855,0.0,329.9584350585937,335.0,70443.4921875,0.0,6887.4482421875,1.0,280.3000793457031,284.9203491210937,299.57940673828125,304.0549011230469,293.1499938964844,293.1499938964844,280.3500061035156,34138.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492588400840759,1.0,0.0,0.0,3.639645576477051,3.639669179916382,8.839169822749682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10625.130859375,0.0,1507.7930908203125,1895.4371337890625,0.0,2928.3291015625,0.9027882814407348,1.0,0.0,3.0,1.0,0.0
18023760,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9957275390625,0.8108022809028625,0.492317259311676,0.4483716189861297,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955444335937,0.9413319230079652,0.7708833813667297,0.7323938012123108,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.99560546875,0.8800060749053955,0.6390335559844971,0.4496783912181854,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9956359863281,0.8534364700317383,0.5812785625457764,0.55531907081604,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9960327148437,0.6900145411491394,0.2988001406192779,1.3775025606155396,284.99560546875,284.95001220703125,302.88897705078125,296.6036376953125,298.4920959472656,297.20916748046875,286.9947204589844,1.0,0.8219844698905945,0.2961243391036987,0.2961243391036987,1.0,1.0,-4.280955314636231,0.9449777007102966,3.335977554321289,-0.0183435101062059,0.943122386932373,0.943122386932373,0.0,331.09735107421875,338.0,70648.59375,0.0,6910.66845703125,1.0,280.3420715332031,284.9156799316406,299.58892822265625,304.1128845214844,293.1499938964844,293.1499938964844,280.04998779296875,33725.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481025099754333,1.0,0.0,0.0,3.693102121353149,3.693126201629639,9.100723445953918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.0439453125,0.0,1564.4298095703125,1895.4371337890625,0.0,2917.50146484375,0.9133302569389344,1.0,0.0,3.0,1.0,0.0
18023820,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890380859375,0.8099876642227173,0.4919719398021698,0.4483958184719085,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.888916015625,0.940376877784729,0.7708595991134644,0.7327280640602112,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8889465332031,0.8797181844711304,0.640078067779541,0.4506483972072601,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.88897705078125,0.8527593612670898,0.5813717842102051,0.5556911826133728,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8894348144531,0.6893681287765503,0.298762559890747,1.3781728744506836,284.8889465332031,284.95001220703125,302.876953125,296.60284423828125,298.4881286621094,297.207763671875,286.8890686035156,1.0,0.8229541182518005,0.2959004342556,0.2959004342556,1.0,1.0,-4.283820152282715,0.9449018239974976,3.338918209075928,-0.0189589522778987,0.8677659034729004,0.8677659034729004,0.0,332.5878295898437,338.0,71679.421875,0.0,6932.27783203125,1.0,280.0976867675781,284.7884826660156,299.6309509277344,304.3332214355469,293.1499938964844,293.1499938964844,280.04998779296875,37692.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533231019973755,1.0,0.0,0.0,3.655330419540405,3.6553549766540527,8.915518492358387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.30078125,0.0,1551.791748046875,1895.4371337890625,0.0,2966.405029296875,0.9060034155845642,1.0,0.0,3.0,1.0,0.0
18023880,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.91064453125,0.8085926175117493,0.4915215671062469,0.4480431973934173,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9107971191406,0.938745379447937,0.7707070708274841,0.7326464056968689,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9107360839844,0.8788595199584961,0.6410505771636963,0.4513474702835083,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91070556640625,0.8515651822090149,0.5813523530960083,0.5557432174682617,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9103088378906,0.6882554888725281,0.2986392676830292,1.3780211210250854,284.9107360839844,284.95001220703125,302.86474609375,296.6021728515625,298.48345947265625,297.205322265625,286.91162109375,1.0,0.8237583637237549,0.2956765294075012,0.2956765294075012,1.0,1.0,-4.284020900726318,0.9441264271736144,3.339894294738769,-0.0197526738047599,0.8657594919204712,0.8657594919204712,0.0,334.4912109375,341.0,71449.0078125,0.0,6946.98681640625,1.0,280.05780029296875,284.8028869628906,299.61865234375,304.2696838378906,293.1499938964844,293.1499938964844,280.3500061035156,38136.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545932769775391,1.0,0.0,0.0,3.5978047847747803,3.5978286266326904,8.637110227027733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.232421875,0.0,1491.6304931640625,1895.4371337890625,0.0,2978.309814453125,0.8953070044517517,1.0,0.0,3.0,1.0,0.0
18023940,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068664550781,0.8075984120368958,0.4916007220745086,0.4479046463966369,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069580078125,0.9375938177108764,0.7710875868797302,0.7327783107757568,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069274902344,0.878430962562561,0.6425501704216003,0.4522228538990021,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00689697265625,0.8507387638092041,0.581740140914917,0.5559471845626831,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.00653076171875,0.6874505877494812,0.2987302839756012,1.3781450986862185,285.0069274902344,284.95001220703125,302.8523254394531,296.6016540527344,298.4822082519531,297.20709228515625,287.007080078125,1.0,0.8245912194252014,0.2954526543617248,0.2954526543617248,1.0,1.0,-4.285452842712402,0.9436787366867064,3.3417739868164062,-0.0206301361322402,0.9347715377807616,0.9347715377807616,0.0,336.01690673828125,341.0,70554.703125,0.0,6963.55517578125,1.0,280.3002319335937,284.91961669921875,299.57635498046875,304.0586242675781,293.1499938964844,293.1499938964844,280.3500061035156,34154.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497203588485718,1.0,0.0,0.0,3.64604115486145,3.64606499671936,8.870262035998167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.0576171875,0.0,1514.9720458984375,1895.4371337890625,0.0,2932.65185546875,0.9042301774024964,1.0,0.0,3.0,1.0,0.0
18024000,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9959716796875,0.8071509599685669,0.4917941987514496,0.4481173157691955,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99578857421875,0.9370787143707277,0.7715951204299927,0.7332888841629028,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.995849609375,0.8785473108291626,0.6441465616226196,0.4533608257770538,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.99591064453125,0.8504024147987366,0.5822421312332153,0.5564463138580322,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9963073730469,0.6870890259742737,0.2989083230495453,1.3790371417999268,284.9958801269531,284.95001220703125,302.8396911621094,296.60125732421875,298.48162841796875,297.2099609375,286.9949645996094,1.0,0.8255748748779297,0.2952287495136261,0.2952287495136261,1.0,1.0,-4.289367198944092,0.9438807964324952,3.3454864025115967,-0.0213445592671632,0.9448498487472534,0.9448498487472534,0.0,337.15399169921875,344.0,70760.28125,0.0,6986.58203125,1.0,280.34210205078125,284.9151611328125,299.58642578125,304.1171569824219,293.1499938964844,293.1499938964844,280.04998779296875,33731.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485485911369324,1.0,0.0,0.0,3.699393749237061,3.69941782951355,9.131758247349352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11397.0771484375,0.0,1571.6162109375,1895.4371337890625,0.0,2921.67822265625,0.9147510528564452,1.0,0.0,3.0,1.0,0.0
18024060,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8889465332031,0.8063308000564575,0.4914388954639435,0.4481333792209625,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8888244628906,0.9361294507980348,0.7715388536453247,0.7335942387580872,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.88885498046875,0.8782859444618225,0.645207941532135,0.4543445706367492,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8888854980469,0.8497443199157715,0.5823173522949219,0.5568028092384338,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88934326171875,0.6864588260650635,0.2988646924495697,1.3796831369400024,284.88885498046875,284.95001220703125,302.8268737792969,296.6009826660156,298.4774169921875,297.20849609375,286.888916015625,1.0,0.8265311121940613,0.2950023412704468,0.2950023412704468,1.0,1.0,-4.292155742645264,0.9437732696533204,3.348382472991944,-0.0219760779291391,0.8693066835403442,0.8693066835403442,0.0,338.6435241699219,344.0,71799.5390625,0.0,7007.986328125,1.0,280.0975341796875,284.7875671386719,299.6289367675781,304.3384094238281,293.1499938964844,293.1499938964844,280.04998779296875,37672.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537511825561523,1.0,0.0,0.0,3.662129402160645,3.662153720855713,8.948714480538911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11076.5146484375,0.0,1559.2611083984375,1895.4371337890625,0.0,2970.416748046875,0.9075136780738832,1.0,0.0,3.0,1.0,0.0
18024120,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91033935546875,0.8049195408821106,0.4909757673740387,0.4477708041667938,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9105224609375,0.9345085620880128,0.7713510394096375,0.7334809899330139,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.91046142578125,0.8774619102478027,0.6461955904960632,0.4550543129444122,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.910400390625,0.8485800623893738,0.5822775959968567,0.5568370223045349,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9100036621094,0.6853694319725037,0.2987338304519653,1.3795018196105957,284.9104309082031,284.95001220703125,302.8138427734375,296.600830078125,298.4725341796875,297.2059631347656,286.91131591796875,1.0,0.8273211121559143,0.2947759628295898,0.2947759628295898,1.0,1.0,-4.292262554168701,0.942962884902954,3.349299669265747,-0.0227851774543523,0.8670583367347717,0.8670583367347717,0.0,340.5488586425781,347.0,71567.8671875,0.0,7022.38818359375,1.0,280.0577392578125,284.8018798828125,299.6171569824219,304.2754821777344,293.1499938964844,293.1499938964844,280.3500061035156,38138.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550106287002563,1.0,0.0,0.0,3.604495048522949,3.60451912879944,8.669263138472161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10344.2373046875,0.0,1498.9268798828125,1895.4371337890625,0.0,2982.2216796875,0.8967939019203186,1.0,0.0,3.0,1.0,0.0
18024180,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00689697265625,0.8039195537567139,0.4910438358783722,0.4476217925548553,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.00701904296875,0.9333625435829164,0.7716986536979675,0.7335811853408813,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069885253906,0.8770594000816345,0.6477161645889282,0.455942153930664,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069580078125,0.8477727770805359,0.5826473832130432,0.5570231676101685,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.006591796875,0.6845803260803223,0.2988183200359344,1.3795950412750244,285.0069885253906,284.95001220703125,302.8006286621094,296.60076904296875,298.4710388183594,297.20770263671875,287.0071716308594,1.0,0.8281395435333252,0.2945495545864105,0.2945495545864105,1.0,1.0,-4.293600082397461,0.9424792528152466,3.351120948791504,-0.0236802101135253,0.936265468597412,0.936265468597412,0.0,342.0753479003906,347.0,70666.90625,0.0,7038.66162109375,1.0,280.3003845214844,284.9190979003906,299.57537841796875,304.0645446777344,293.1499938964844,293.1499938964844,280.3500061035156,34169.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850127637386322,1.0,0.0,0.0,3.6523277759552,3.6523516178131104,8.900877332962409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.65234375,0.0,1522.0577392578125,1895.4371337890625,0.0,2936.46630859375,0.9056482911109924,1.0,0.0,3.0,1.0,0.0
18024240,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9962463378906,0.8034743070602417,0.4912283718585968,0.4478257596492767,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9960632324219,0.9328487515449524,0.7721754312515259,0.7340624332427979,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9961242675781,0.8771938681602478,0.6493349075317383,0.4570954740047455,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.99615478515625,0.8474450707435608,0.5831331610679626,0.5575065612792969,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9965515136719,0.6842278242111206,0.2989912033081054,1.380461812019348,284.9961242675781,284.95001220703125,302.7872314453125,296.6007995605469,298.47027587890625,297.2105407714844,286.9952392578125,1.0,0.8291096687316895,0.2943231463432312,0.2943231463432312,1.0,1.0,-4.297438144683838,0.9426482915878296,3.3547897338867188,-0.0244130901992321,0.9465467929840088,0.9465467929840088,0.0,343.2104187011719,350.0,70872.375,0.0,7061.4892578125,1.0,280.3421630859375,284.91485595703125,299.5858459472656,304.1235046386719,293.1499938964844,293.1499938964844,280.04998779296875,33739.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489426374435425,1.0,0.0,0.0,3.7055411338806152,3.705565452575684,9.162133096651814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11413.7333984375,0.0,1578.6719970703125,1895.4371337890625,0.0,2925.3681640625,0.9161410927772522,1.0,0.0,3.0,1.0,0.0
18024300,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88885498046875,0.8026618361473083,0.4908632338047027,0.4478337466716766,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.88873291015625,0.9319078922271729,0.772086501121521,0.7343385815620422,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887634277344,0.876957893371582,0.6504131555557251,0.458092987537384,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887939453125,0.8468049168586731,0.5831905603408813,0.5578475594520569,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8892822265625,0.683613657951355,0.2989418506622314,1.3810847997665403,284.8887634277344,284.95001220703125,302.7736511230469,296.6009521484375,298.4658508300781,297.2090148925781,286.8887939453125,1.0,0.8300526142120361,0.2940967381000519,0.2940967381000519,1.0,1.0,-4.300151824951172,0.9425177574157716,3.3576340675354004,-0.0250523444265127,0.8708112239837646,0.8708112239837646,0.0,344.6986999511719,350.0,71919.6171875,0.0,7082.685546875,1.0,280.097412109375,284.786865234375,299.6287536621094,304.34552001953125,293.1499938964844,293.1499938964844,280.04998779296875,37653.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541292548179626,1.0,0.0,0.0,3.668766021728516,3.668790340423584,8.981178325484507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11093.228515625,0.0,1566.5845947265625,1895.4371337890625,0.0,2973.960693359375,0.9089890122413636,1.0,0.0,3.0,1.0,0.0
18024360,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9100952148437,0.8012701869010925,0.4903874695301056,0.4474613070487976,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9102783203125,0.9303025603294371,0.7718630433082581,0.7341936230659485,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.91021728515625,0.8761668801307678,0.6514157056808472,0.458813339471817,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91015625,0.8456688523292542,0.5831306576728821,0.5578640103340149,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9097900390625,0.6825474500656128,0.2988037765026092,1.380875587463379,284.91021728515625,284.95001220703125,302.7598571777344,296.6011657714844,298.4607238769531,297.2064208984375,286.9110717773437,1.0,0.8308286070823669,0.2938794791698456,0.2938794791698456,1.0,1.0,-4.300166130065918,0.9417138695716858,3.358452320098877,-0.0258354395627975,0.8683692216873169,0.8683692216873169,0.0,346.6058349609375,353.0,71686.921875,0.0,7096.77978515625,1.0,280.05767822265625,284.8011169433594,299.6174011230469,304.28302001953125,293.1499938964844,293.1499938964844,280.3500061035156,38136.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553813099861145,1.0,0.0,0.0,3.611029863357544,3.611053943634033,8.700725402377429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10358.77734375,0.0,1506.0579833984375,1895.4371337890625,0.0,2985.69677734375,0.8982523083686829,1.0,0.0,3.0,1.0,0.0
18024420,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069580078125,0.8002848029136658,0.4904443621635437,0.4473018050193786,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.007080078125,0.929165244102478,0.7721772193908691,0.7342617511749268,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0070495605469,0.8757889866828918,0.6529569029808044,0.4597133696079254,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00701904296875,0.8448792695999146,0.5834823250770569,0.5580323338508606,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0066223144531,0.6817739009857178,0.2988818883895874,1.38093900680542,285.00701904296875,284.95001220703125,302.74591064453125,296.6014709472656,298.4590759277344,297.2080993652344,287.0072326660156,1.0,0.8316327333450317,0.2936622202396393,0.2936622202396393,1.0,1.0,-4.30141019821167,0.9412378072738647,3.360172271728516,-0.0267046932131052,0.9377159476280212,0.9377159476280212,0.0,348.1331481933594,353.0,70778.6953125,0.0,7112.75439453125,1.0,280.300537109375,284.91876220703125,299.5759582519531,304.0721435546875,293.1499938964844,293.1499938964844,280.3500061035156,34186.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504904508590698,1.0,0.0,0.0,3.658438920974731,3.658462524414064,8.930687158681394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10668.6064453125,0.0,1528.9766845703125,1895.4371337890625,0.0,2939.86474609375,0.9070284366607666,1.0,0.0,3.0,1.0,0.0
18024480,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9964904785156,0.799848198890686,0.4906198680400848,0.4474969804286957,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9963073730469,0.9286536574363708,0.7726227045059204,0.7347131371498108,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9963684082031,0.8759403824806213,0.6545976996421814,0.4608817994594574,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99639892578125,0.8445593118667603,0.5839519500732422,0.5584999918937683,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9967956542969,0.6814301609992981,0.2990498542785644,1.3817815780639648,284.9963684082031,284.95001220703125,302.7317810058594,296.6018371582031,298.4580993652344,297.2109375,286.9954833984375,1.0,0.8325894474983215,0.293444961309433,0.293444961309433,1.0,1.0,-4.305171489715576,0.9414172768592834,3.3637540340423584,-0.0274125784635543,0.948189616203308,0.948189616203308,0.0,349.2662658691406,356.0,70983.765625,0.0,7135.37744140625,1.0,280.3421936035156,284.9147033691406,299.5867614746094,304.1313781738281,293.1499938964844,293.1499938964844,280.04998779296875,33748.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492948412895203,1.0,0.0,0.0,3.711506128311157,3.711530208587648,9.191653589368798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11430.6982421875,0.0,1585.546875,1895.4371337890625,0.0,2928.666259765625,0.9174907207489014,1.0,0.0,3.0,1.0,0.0
18024540,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887634277344,0.7990512847900391,0.4902448356151581,0.4474968314170837,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8886413574219,0.9277237057685852,0.7725005745887756,0.734959602355957,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.888671875,0.8757283687591553,0.6556923389434814,0.4618928432464599,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887023925781,0.8439356684684753,0.5839914679527283,0.5588253140449524,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.88922119140625,0.6808317303657532,0.2989950776100158,1.3823825120925903,284.888671875,284.95001220703125,302.7174987792969,296.6022644042969,298.4535217285156,297.2093811035156,286.8886413574219,1.0,0.8335192799568176,0.2932277023792267,0.2932277023792267,1.0,1.0,-4.307810783386231,0.9412985444068908,3.3665122985839844,-0.0280248094350099,0.8722677230834961,0.8722677230834961,0.0,350.7533264160156,356.0,72038.359375,0.0,7156.36083984375,1.0,280.0972595214844,284.7863464355469,299.62994384765625,304.3540344238281,293.1499938964844,293.1499938964844,280.04998779296875,37636.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544676303863525,1.0,0.0,0.0,3.675185203552246,3.6752097606658936,9.012633768179512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11110.14453125,0.0,1573.6986083984375,1895.4371337890625,0.0,2977.1318359375,0.9104171991348268,1.0,0.0,3.0,1.0,0.0
18024600,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90972900390625,0.7976817488670349,0.4897564649581909,0.4471144676208496,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.909912109375,0.9261388778686525,0.7722411155700684,0.734782338142395,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.90985107421875,0.8749685883522034,0.6567092537879944,0.4626234173774719,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9098205566406,0.8428257703781128,0.5839114189147949,0.5588240027427673,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9093933105469,0.6797884106636047,0.2988500297069549,1.3821463584899902,284.90985107421875,284.95001220703125,302.7030334472656,296.6027526855469,298.4482116699219,297.2067565917969,286.9107360839844,1.0,0.8342813849449158,0.2930104434490204,0.2930104434490204,1.0,1.0,-4.307733058929443,0.9404719471931458,3.367260932922364,-0.0288113709539175,0.8695477247238159,0.8695477247238159,0.0,352.6620788574219,359.0,71803.546875,0.0,7170.1416015625,1.0,280.0576477050781,284.80047607421875,299.618896484375,304.2918701171875,293.1499938964844,293.1499938964844,280.3500061035156,38142.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557118773460388,1.0,0.0,0.0,3.6173288822174072,3.617352962493897,8.731107072890154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10373.2607421875,0.0,1513.0087890625,1895.4371337890625,0.0,2988.795654296875,0.8996472954750061,1.0,0.0,3.0,1.0,0.0
18024660,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069885253906,0.7967111468315125,0.489802211523056,0.4469445943832397,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0071105957031,0.9250141382217408,0.7725214958190918,0.734818160533905,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.007080078125,0.8746140599250793,0.6582707166671753,0.463535338640213,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0070495605469,0.842052698135376,0.5842450261116028,0.5589746832847595,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0066223144531,0.6790304183959961,0.2989221513271332,1.3821817636489868,285.0070495605469,284.95001220703125,302.6884155273437,296.603271484375,298.44635009765625,297.2084045410156,287.0072937011719,1.0,0.8350715041160583,0.292805939912796,0.292805939912796,1.0,1.0,-4.308884620666504,0.94001442193985,3.36887001991272,-0.0296438615769147,0.9391132593154908,0.9391132593154908,0.0,354.1900939941406,359.0,70888.9765625,0.0,7185.81640625,1.0,280.3006896972656,284.9186096191406,299.5777282714844,304.0809020996094,293.1499938964844,293.1499938964844,280.3500061035156,34202.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508175611495972,1.0,0.0,0.0,3.6643495559692383,3.664373397827149,8.959568162936193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10683.705078125,0.0,1535.686767578125,1895.4371337890625,0.0,2942.9287109375,0.9083619713783264,1.0,0.0,3.0,1.0,0.0
18024720,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9967041015625,0.7962827086448669,0.4899684190750122,0.4471308588981628,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9965209960937,0.9245059490203856,0.7729347944259644,0.7352390885353088,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99658203125,0.8747811913490295,0.6599328517913818,0.4647184908390045,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9966125488281,0.8417395353317261,0.5846982002258301,0.559426486492157,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9970092773437,0.6786952614784241,0.299085408449173,1.3830012083053589,284.99658203125,284.95001220703125,302.6736145019531,296.6038513183594,298.4452514648437,297.211181640625,286.9956970214844,1.0,0.8360149264335632,0.292601466178894,0.292601466178894,1.0,1.0,-4.31256914138794,0.940218150615692,3.3723509311676025,-0.0303128771483898,0.9497674703598022,0.9497674703598022,0.0,355.3214416503906,362.0,71093.2421875,0.0,7208.23046875,1.0,280.3422546386719,284.91473388671875,299.5887145996094,304.1402893066406,293.1499938964844,293.1499938964844,280.04998779296875,33757.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496149182319641,1.0,0.0,0.0,3.717241525650024,3.7172658443450928,9.220083825312032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11447.6806640625,0.0,1592.1832275390625,1895.4371337890625,0.0,2931.663818359375,0.9187892079353333,1.0,0.0,3.0,1.0,0.0
18024780,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.888671875,0.7955008745193481,0.4895833730697632,0.4471223652362823,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885192871094,0.9235893487930298,0.7727789282798767,0.7354551553726196,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885803222656,0.8745914697647095,0.661043107509613,0.4657425582408905,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8886108398437,0.8411309123039246,0.5847197771072388,0.5597360730171204,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8891296386719,0.6781120896339417,0.2990253865718841,1.383581280708313,284.8885803222656,284.95001220703125,302.6586608886719,296.6044921875,298.44049072265625,297.2096252441406,286.8885192871094,1.0,0.8369317650794983,0.2923969626426697,0.2923969626426697,1.0,1.0,-4.315133571624756,0.940124809741974,3.375008583068848,-0.0308843366801738,0.8736633062362671,0.8736633062362671,0.0,356.8074645996094,362.0,72154.515625,0.0,7228.994140625,1.0,280.0971374511719,284.7860107421875,299.632080078125,304.3634033203125,293.1499938964844,293.1499938964844,280.04998779296875,37620.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547763228416443,1.0,0.0,0.0,3.6813368797302246,3.681361436843872,9.04283069758094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.9716796875,0.0,1580.544921875,1895.4371337890625,0.0,2980.025634765625,0.91178697347641,1.0,0.0,3.0,1.0,0.0
18024840,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.909423828125,0.7941533327102661,0.4890824258327484,0.4467301070690155,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9096069335937,0.9220306873321532,0.7724829912185669,0.7352452874183655,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095458984375,0.8738609552383423,0.6620734930038452,0.4664827585220337,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095153808594,0.840045154094696,0.5846195816993713,0.5597169995307922,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9090881347656,0.6770913004875183,0.2988736629486084,1.38331937789917,284.9095458984375,284.95001220703125,302.6435852050781,296.6051330566406,298.4350280761719,297.2069702148437,286.9104309082031,1.0,0.8376800417900085,0.2921924889087677,0.2921924889087677,1.0,1.0,-4.314963817596436,0.9393209218978882,3.375642776489258,-0.0316288620233535,0.8707137107849121,0.8707137107849121,0.0,358.7178955078125,365.0,71917.796875,0.0,7242.45751953125,1.0,280.0576171875,284.8000183105469,299.6212158203125,304.3014221191406,293.1499938964844,293.1499938964844,280.3500061035156,38145.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856016218662262,1.0,0.0,0.0,3.623365640640259,3.623389720916748,8.760272862673446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10387.75,0.0,1519.67041015625,1895.4371337890625,0.0,2991.64892578125,0.9009908437728882,1.0,0.0,3.0,1.0,0.0
18024900,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069885253906,0.7931972146034241,0.4891167879104614,0.4465497136116028,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0071105957031,0.9209223389625548,0.7727288007736206,0.7352480888366699,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.007080078125,0.8735280632972717,0.663654088973999,0.4674059152603149,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0070495605469,0.8392869830131531,0.5849350094795227,0.5598498582839966,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00665283203125,0.6763485074043274,0.2989399433135986,1.383327603340149,285.007080078125,284.95001220703125,302.6283264160156,296.6058044433594,298.4330139160156,297.2085876464844,287.00732421875,1.0,0.8384562134742737,0.2919879853725433,0.2919879853725433,1.0,1.0,-4.316021919250488,0.9388408064842224,3.3771812915802,-0.0324656032025814,0.9404392838478088,0.9404392838478088,0.0,360.2466735839844,365.0,70996.3671875,0.0,7257.8251953125,1.0,280.30084228515625,284.9185791015625,299.5802307128906,304.0902404785156,293.1499938964844,293.1499938964844,280.3500061035156,34218.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511204719543457,1.0,0.0,0.0,3.6699821949005127,3.670006036758423,8.987133810478554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.6142578125,0.0,1542.110107421875,1895.4371337890625,0.0,2945.766357421875,0.9096344709396362,1.0,0.0,3.0,1.0,0.0
18024960,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9969177246094,0.7927762866020203,0.4892733693122864,0.4467267692089081,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9967346191406,0.920418620109558,0.7731091380119324,0.7356377840042114,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9967956542969,0.8737094402313232,0.6653363704681396,0.4686029553413391,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.996826171875,0.8389795422554016,0.5853714942932129,0.5602855682373047,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9972229003906,0.6760214567184448,0.2990986108779907,1.384124517440796,284.9967956542969,284.95001220703125,302.6129455566406,296.60650634765625,298.4317626953125,297.2113647460937,286.99591064453125,1.0,0.8393863439559937,0.2917839288711548,0.2917839288711548,1.0,1.0,-4.3196282386779785,0.9390226006507874,3.380605697631836,-0.0331413410604,0.9512661695480348,0.9512661695480348,0.0,361.3765258789063,368.0,71199.375,0.0,7280.01904296875,1.0,280.34228515625,284.9149169921875,299.59130859375,304.149658203125,293.1499938964844,293.1499938964844,280.04998779296875,33767.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499127626419067,1.0,0.0,0.0,3.722680807113648,3.722705125808716,9.247085017705104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11464.361328125,0.0,1598.5062255859375,1895.4371337890625,0.0,2934.45361328125,0.9200220108032228,1.0,0.0,3.0,1.0,0.0
18025020,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885803222656,0.7920092344284058,0.4888781905174255,0.4467098414897918,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.888427734375,0.9195185899734496,0.7729188799858093,0.7358229160308838,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8884582519531,0.8735404014587402,0.6664610505104065,0.4696392714977264,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88848876953125,0.8383845090866089,0.5853750109672546,0.5605792999267578,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890380859375,0.6754531860351562,0.2990336418151855,1.3846845626831057,284.8884582519531,284.95001220703125,302.597412109375,296.6072082519531,298.4268798828125,297.20977783203125,286.88836669921875,1.0,0.8402901887893677,0.2915798723697662,0.2915798723697662,1.0,1.0,-4.322116851806641,0.9389089345932008,3.383208036422729,-0.0337175540626049,0.874979555606842,0.874979555606842,0.0,362.8614501953125,368.0,72266.6953125,0.0,7300.5556640625,1.0,280.0970153808594,284.7858581542969,299.6347045898437,304.3731384277344,293.1499938964844,293.1499938964844,280.04998779296875,37607.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550652861595154,1.0,0.0,0.0,3.687156915664673,3.6871817111968994,9.07144624306966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11143.3974609375,0.0,1587.05078125,1895.4371337890625,0.0,2982.734375,0.9130840301513672,1.0,0.0,3.0,1.0,0.0
18025080,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9091186523437,0.7906836271286011,0.4883646667003631,0.4463076293468475,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9093017578125,0.9179922938346864,0.7725861072540283,0.7355799078941345,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9092712402344,0.8728373646736145,0.6675037741661072,0.4703883230686188,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9092102050781,0.837320864200592,0.5852547287940979,0.5605424642562866,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9088134765625,0.6744546294212341,0.2988755106925964,1.3843982219696045,284.90924072265625,284.95001220703125,302.58172607421875,296.60791015625,298.4212341308594,297.20709228515625,286.91015625,1.0,0.8410247564315796,0.2913758158683777,0.2913758158683777,1.0,1.0,-4.321855068206787,0.9380820989608764,3.383772850036621,-0.0344655849039554,0.8718088865280151,0.8718088865280151,0.0,364.7734375,371.0,72027.828125,0.0,7313.69580078125,1.0,280.0575561523437,284.7997741699219,299.6239318847656,304.31121826171875,293.1499938964844,293.1499938964844,280.3500061035156,38148.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563029170036316,1.0,0.0,0.0,3.629064798355103,3.629088878631592,8.787852152636333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10401.8603515625,0.0,1525.9849853515625,1895.4371337890625,0.0,2994.336669921875,0.9022600650787354,1.0,0.0,3.0,1.0,0.0
