time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18025140,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069885253906,0.7897418141365051,0.4883874952793121,0.4461166858673095,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0071105957031,0.9169048070907592,0.7727966904640198,0.7355493307113647,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.007080078125,0.8725245594978333,0.6691023111343384,0.4713218212127685,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0070495605469,0.8365761041641235,0.5855516791343689,0.5606574416160583,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0066223144531,0.6737268567085266,0.2989361584186554,1.3843802213668823,285.007080078125,284.95001220703125,302.5659484863281,296.6086120605469,298.4190979003906,297.20867919921875,287.0073547363281,1.0,0.8417870402336121,0.2911717295646667,0.2911717295646667,1.0,1.0,-4.322819709777832,0.9375779628753662,3.385241985321045,-0.0353077799081802,0.9416778683662416,0.9416778683662416,0.0,366.3030395507813,371.0,71099.5625,0.0,7328.7490234375,1.0,280.30096435546875,284.918701171875,299.5830383300781,304.0997009277344,293.1499938964844,293.1499938964844,280.3500061035156,34234.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514083027839661,1.0,0.0,0.0,3.675283193588257,3.675307035446167,9.013114663503076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.060546875,0.0,1548.17919921875,1895.4371337890625,0.0,2948.462890625,0.9108327627182008,1.0,0.0,3.0,1.0,0.0
18025200,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9970703125,0.7893281579017639,0.4885342419147491,0.4462844729423523,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99688720703125,0.916407585144043,0.7731434106826782,0.735907256603241,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9969177246094,0.8727189302444458,0.670803427696228,0.4725320041179657,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9969787597656,0.8362736105918884,0.5859712958335876,0.5610769987106323,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99737548828125,0.673407793045044,0.2990904450416565,1.3851559162139893,284.9969482421875,284.95001220703125,302.54998779296875,296.6093139648437,298.4176940917969,297.2114562988281,286.9960632324219,1.0,0.8427039980888367,0.2909676730632782,0.2909676730632782,1.0,1.0,-4.326347351074219,0.9377366900444032,3.38861083984375,-0.035991333425045,0.9526443481445312,0.9526443481445312,0.0,367.4313659667969,374.0,71301.3125,0.0,7350.716796875,1.0,280.3423156738281,284.9151916503906,299.5940856933594,304.1590270996094,293.1499938964844,293.1499938964844,280.04998779296875,33777.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501991033554077,1.0,0.0,0.0,3.7278027534484863,3.727827072143554,9.272548595617992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11480.4150390625,0.0,1604.47900390625,1895.4371337890625,0.0,2937.1357421875,0.9211827516555786,1.0,0.0,3.0,1.0,0.0
18025260,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8883972167969,0.7885755300521851,0.4881285429000854,0.4462586641311645,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88824462890625,0.9155277609825134,0.7729179859161377,0.7360605597496033,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8882751464844,0.8725690841674805,0.6719409227371216,0.473579466342926,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8883361816406,0.8356907367706299,0.5859565138816833,0.5613544583320618,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8888854980469,0.6728541851043701,0.2990206182003021,1.3856964111328125,284.8883056640625,284.95001220703125,302.53204345703125,296.6095275878906,298.4122619628906,297.2098693847656,286.8881530761719,1.0,0.8435947299003601,0.2907614409923553,0.2907614409923553,1.0,1.0,-4.328757286071777,0.9375925064086914,3.391164779663086,-0.0365706533193588,0.8761554956436157,0.8761554956436157,0.0,368.9156494140625,374.0,72372.5234375,0.0,7371.01318359375,1.0,280.0968933105469,284.7857971191406,299.6372375488281,304.3825988769531,293.1499938964844,293.1499938964844,280.04998779296875,37597.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553803563117981,1.0,0.0,0.0,3.692558765411377,3.692583560943604,9.098046120925574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11158.92578125,0.0,1593.129638671875,1895.4371337890625,0.0,2985.687744140625,0.9142890572547911,1.0,0.0,3.0,1.0,0.0
18025320,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9086303710937,0.7872723937034607,0.4876016676425934,0.4458459913730621,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9088134765625,0.9140416979789734,0.7725471258163452,0.7357835173606873,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.90875244140625,0.8718924522399902,0.6729937791824341,0.47433602809906,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.90869140625,0.8346478939056396,0.5858153700828552,0.5612993836402893,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9082946777344,0.6718782186508179,0.298856109380722,1.3853856325149536,284.90875244140625,284.95001220703125,302.51031494140625,296.6088562011719,298.4052429199219,297.2071533203125,286.9096374511719,1.0,0.8443154096603394,0.2905552089214325,0.2905552089214325,1.0,1.0,-4.328399658203125,0.9367313981056212,3.3916683197021484,-0.0372988954186439,0.8726264834403992,0.8726264834403992,0.0,370.8296203613281,377.0,72126.5546875,0.0,7383.8134765625,1.0,280.0575256347656,284.7995910644531,299.62554931640625,304.3198547363281,293.1499938964844,293.1499938964844,280.3500061035156,38162.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567042350769043,1.0,0.0,0.0,3.634109258651733,3.6341335773468018,8.812299370219989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.3271484375,0.0,1531.6741943359375,1895.4371337890625,0.0,2998.09912109375,0.9033886194229126,1.0,0.0,3.0,1.0,0.0
18025380,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064697265625,0.7863450050354004,0.487610787153244,0.4456431269645691,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0066223144531,0.9129810333251952,0.7727197408676147,0.7357176542282104,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.006591796875,0.8715986609458923,0.6746067404747009,0.4752779603004455,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.00653076171875,0.8339153528213501,0.5860921144485474,0.5613952875137329,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0061340332031,0.6711658239364624,0.2989106178283691,1.3853402137756348,285.0065612792969,284.95001220703125,302.4848937988281,296.6072998046875,298.40087890625,297.208740234375,287.0068359375,1.0,0.8450632095336914,0.2903489768505096,0.2903489768505096,1.0,1.0,-4.3292622566223145,0.9361900091171264,3.3930721282958984,-0.0381069406867027,0.9423303604125975,0.9423303604125975,0.0,372.3612365722656,377.0,71184.4140625,0.0,7398.5224609375,1.0,280.3010559082031,284.9188537597656,299.5827941894531,304.106201171875,293.1499938964844,293.1499938964844,280.3500061035156,34266.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519361615180969,1.0,0.0,0.0,3.679600954055786,3.6796250343322754,9.034305321620196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.3173828125,0.0,1553.274169921875,1895.4371337890625,0.0,2953.40869140625,0.9118195176124572,1.0,0.0,3.0,1.0,0.0
18025440,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.996337890625,0.7859366536140442,0.4877431690692901,0.4457986354827881,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99615478515625,0.9124910831451416,0.7730275392532349,0.7360400557518005,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9962158203125,0.8718035221099854,0.6763209700584412,0.476498007774353,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9962463378906,0.8336158394813538,0.58649080991745,0.5617958307266235,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9966735839844,0.6708536744117737,0.299059122800827,1.3860902786254885,284.9962158203125,284.95001220703125,302.4559631347656,296.6048583984375,298.3964538574219,297.2114562988281,286.9953308105469,1.0,0.8459654450416565,0.2901427447795868,0.2901427447795868,1.0,1.0,-4.332690238952637,0.9363105893135072,3.3963797092437744,-0.0387518890202045,0.9529582262039183,0.9529582262039183,0.0,373.4909057617188,380.0,71373.4921875,0.0,7420.19921875,1.0,280.34234619140625,284.9154968261719,299.59100341796875,304.1624450683594,293.1499938964844,293.1499938964844,280.04998779296875,33816.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850875973701477,1.0,0.0,0.0,3.731344699859619,3.731369018554688,9.290178013543482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11490.314453125,0.0,1608.863525390625,1895.4371337890625,0.0,2943.475830078125,0.9220030307769777,1.0,0.0,3.0,1.0,0.0
18025500,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.887451171875,0.785193681716919,0.4873214662075043,0.445759505033493,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8872985839844,0.9116310477256776,0.7727606296539307,0.7361561059951782,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8873291015625,0.871667206287384,0.6774643063545227,0.477552205324173,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8873596191406,0.8330401182174683,0.5864524245262146,0.562052845954895,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8879089355469,0.670311450958252,0.298982560634613,1.3866043090820312,284.8873291015625,284.95001220703125,302.4236145019531,296.6015625,298.3876953125,297.2098388671875,286.88720703125,1.0,0.8468406796455383,0.2899365127086639,0.2899365127086639,1.0,1.0,-4.334990978240967,0.93613463640213,3.398856401443481,-0.0393044538795948,0.8760152459144592,0.8760152459144592,0.0,374.97796630859375,380.0,72429.9609375,0.0,7440.15625,1.0,280.0968322753906,284.7862548828125,299.6305236816406,304.3818359375,293.1499938964844,293.1499938964844,280.04998779296875,37653.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856177568435669,1.0,0.0,0.0,3.6950221061706543,3.695046901702881,9.110188443628432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11164.8623046875,0.0,1596.359375,1895.4371337890625,0.0,2993.16162109375,0.9148715138435364,1.0,0.0,3.0,1.0,0.0
18025560,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.90777587890625,0.7839075922966003,0.4867782294750213,0.4453329145908355,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.907958984375,0.910187005996704,0.7723478078842163,0.7358406782150269,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9079284667969,0.8710098266601562,0.6785227656364441,0.4783125519752502,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9078674316406,0.8320108652114868,0.5862869620323181,0.5619757771492004,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.907470703125,0.6693539023399353,0.2988109588623047,1.386264681816101,284.90789794921875,284.95001220703125,302.38800048828125,296.597412109375,298.3775329589844,297.20709228515625,286.9087829589844,1.0,0.8475450873374939,0.2897401452064514,0.2897401452064514,1.0,1.0,-4.3345136642456055,0.9352771043777466,3.3992366790771484,-0.0400216653943061,0.87225741147995,0.87225741147995,0.0,376.8949890136719,383.0,72166.46875,0.0,7452.52685546875,1.0,280.0574951171875,284.800537109375,299.6151123046875,304.314208984375,293.1499938964844,293.1499938964844,280.3500061035156,38221.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575904965400696,1.0,0.0,0.0,3.635355472564697,3.6353795528411865,8.818344099381648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10416.708984375,0.0,1533.4896240234375,1895.4371337890625,0.0,3006.4091796875,0.903714120388031,1.0,0.0,3.0,1.0,0.0
18025620,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054931640625,0.7829873561859131,0.4867696166038513,0.4451156258583069,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.005615234375,0.9091507196426392,0.7724776268005371,0.7357361316680908,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0055847167969,0.8707261085510254,0.6801444888114929,0.4792598187923431,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.00555419921875,0.8312821388244629,0.5865389108657837,0.562049388885498,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0051574707031,0.668651282787323,0.298858493566513,1.38619065284729,285.0055847167969,284.95001220703125,302.3492431640625,296.5924072265625,298.3702087402344,297.2086486816406,287.0058288574219,1.0,0.8482762575149536,0.2895437777042389,0.2895437777042389,1.0,1.0,-4.335257053375244,0.9347430467605592,3.4005138874053955,-0.0408855117857456,0.9415686130523682,0.9415686130523682,0.0,378.4283142089844,383.0,71209.515625,0.0,7466.81787109375,1.0,280.30108642578125,284.9200439453125,299.5687561035156,304.09588623046875,293.1499938964844,293.1499938964844,280.3500061035156,34316.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529037237167358,1.0,0.0,0.0,3.679938793182373,3.6799628734588623,9.035964012582554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.017578125,0.0,1554.036865234375,1895.4371337890625,0.0,2962.474609375,0.9119321703910828,1.0,0.0,3.0,1.0,0.0
18025680,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.99530029296875,0.782572329044342,0.4868823885917663,0.4452552497386932,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9951171875,0.9086570739746094,0.7727403044700623,0.7360184788703918,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9951477050781,0.8709279894828796,0.6818647384643555,0.4804858267307281,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9952087402344,0.8309736251831055,0.5869109630584717,0.5624268054962158,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99560546875,0.6683371067047119,0.2989998161792755,1.3869132995605469,284.99517822265625,284.95001220703125,302.3074645996094,296.5865478515625,298.3630676269531,297.2113037109375,286.9942932128906,1.0,0.8491614460945129,0.2893474400043487,0.2893474400043487,1.0,1.0,-4.338563442230225,0.9348711371421814,3.403692483901977,-0.041665818542242,0.951810657978058,0.951810657978058,0.0,379.5600891113281,386.0,71385.8984375,0.0,7488.11474609375,1.0,280.34234619140625,284.9169921875,299.5734558105469,304.1476745605469,293.1499938964844,293.1499938964844,280.04998779296875,33868.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519148826599121,1.0,0.0,0.0,3.730714797973633,3.730739116668701,9.287041393690744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11486.7744140625,0.0,1608.537353515625,1895.4371337890625,0.0,2953.209228515625,0.9218956828117372,1.0,0.0,3.0,1.0,0.0
18025740,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8868408203125,0.7818261981010437,0.4864417612552643,0.4451998770236969,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8866882324219,0.9078071713447572,0.7724282145500183,0.7360934615135193,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88671875,0.8707903623580933,0.6830093264579773,0.4815433621406555,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8867492675781,0.8303912878036499,0.5868449807167053,0.562659502029419,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.88726806640625,0.6677963137626648,0.298916220664978,1.3874008655548096,284.88671875,284.95001220703125,302.2628173828125,296.5798645019531,298.351806640625,297.2096252441406,286.8866271972656,1.0,0.8500189781188965,0.2891510725021362,0.2891510725021362,1.0,1.0,-4.340737819671631,0.9347043633461,3.4060332775115967,-0.0424325391650199,0.8748470544815063,0.8748470544815063,0.0,381.0494384765625,386.0,72425.84375,0.0,7507.65283203125,1.0,280.09686279296875,284.7885131835937,299.6094665527344,304.3625183105469,293.1499938964844,293.1499938964844,280.04998779296875,37727.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572745323181152,1.0,0.0,0.0,3.6929256916046143,3.692950487136841,9.099854310079536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11158.1767578125,0.0,1594.52685546875,1895.4371337890625,0.0,3003.4462890625,0.9144496321678162,1.0,0.0,3.0,1.0,0.0
18025800,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90740966796875,0.780547559261322,0.4858817458152771,0.4447589218616485,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9076232910156,0.9064033031463624,0.7719725370407104,0.7357386350631714,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9075622558594,0.8701402544975281,0.6840712428092957,0.482306033372879,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9075012207031,0.8293637633323669,0.5866533517837524,0.5625587701797485,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071044921875,0.6668496131896973,0.2987385094165802,1.387037992477417,284.90753173828125,284.95001220703125,302.2154235839844,296.5723571777344,298.3393249511719,297.2068786621094,286.908447265625,1.0,0.8507059812545776,0.2889547049999237,0.2889547049999237,1.0,1.0,-4.3401408195495605,0.9338271021842957,3.40631365776062,-0.0434636287391185,0.8711333274841309,0.8711333274841309,0.0,382.9659423828125,389.0,72151.046875,0.0,7519.56298828125,1.0,280.0575256347656,284.80328369140625,299.5906677246094,304.2905578613281,293.1499938964844,293.1499938964844,280.3500061035156,38274.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587462902069092,1.0,0.0,0.0,3.6324245929718018,3.632448673248291,8.804130970929691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10409.109375,0.0,1530.641845703125,1895.4371337890625,0.0,3017.247314453125,0.9030954837799072,1.0,0.0,3.0,1.0,0.0
18025860,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0048828125,0.7796263098716736,0.4858534038066864,0.4445269405841827,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0050048828125,0.9053892493247986,0.7720569968223572,0.7355947494506836,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0049743652344,0.8698561787605286,0.6856979131698608,0.4832572340965271,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00494384765625,0.8286288380622864,0.5868775844573975,0.5626087784767151,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0045471191406,0.6661508083343506,0.2987798154354095,1.3869433403015137,285.0049743652344,284.95001220703125,302.1654357910156,296.5640563964844,298.3298034667969,297.2083740234375,287.00518798828125,1.0,0.8514202237129211,0.2887721061706543,0.2887721061706543,1.0,1.0,-4.340769290924072,0.9333204627037048,3.4074487686157227,-0.0446315892040729,0.9401426315307616,0.9401426315307616,0.0,384.4984130859375,389.0,71189.5,0.0,7533.42724609375,1.0,280.3009948730469,284.9228210449219,299.5411071777344,304.0684814453125,293.1499938964844,293.1499938964844,280.3500061035156,34345.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541345596313477,1.0,0.0,0.0,3.676648378372192,3.676672220230103,9.019811386679066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.2275390625,0.0,1550.546875,1895.4371337890625,0.0,2974.010009765625,0.911215364933014,1.0,0.0,3.0,1.0,0.0
18025920,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945373535156,0.7791972160339355,0.485943078994751,0.4446486532688141,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.99432373046875,0.904888391494751,0.7722705006599426,0.7358343601226807,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.994384765625,0.870046079158783,0.6874191164970398,0.4844864904880523,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.99444580078125,0.8283032774925232,0.5872190594673157,0.5629603862762451,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9948425292969,0.6658298969268799,0.2989143133163452,1.387643337249756,284.9944152832031,284.95001220703125,302.1129455566406,296.554931640625,298.3205261230469,297.2109680175781,286.9934997558594,1.0,0.8522875308990479,0.2885895073413849,0.2885895073413849,1.0,1.0,-4.343947410583496,0.9334740042686462,3.410473346710205,-0.0457038879394531,0.9500364065170288,0.9500364065170288,0.0,385.6324157714844,392.0,71358.34375,0.0,7554.310546875,1.0,280.34234619140625,284.9199523925781,299.5425720214844,304.11651611328125,293.1499938964844,293.1499938964844,280.04998779296875,33901.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532218337059021,1.0,0.0,0.0,3.726816654205322,3.726840972900391,9.26764414543868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11473.2158203125,0.0,1604.2896728515625,1895.4371337890625,0.0,2965.4560546875,0.92103910446167,1.0,0.0,3.0,1.0,0.0
18025980,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.88653564453125,0.7784454226493835,0.4854809045791626,0.4445744156837463,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88641357421875,0.9040542840957642,0.7719101309776306,0.73586505651474,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88641357421875,0.8699036240577698,0.6885609030723572,0.4855442643165588,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.886474609375,0.827710747718811,0.5871224403381348,0.5631656050682068,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.886962890625,0.665290117263794,0.2988245487213135,1.3881076574325562,284.8864440917969,284.95001220703125,302.05810546875,296.5450134277344,298.3072204589844,297.2092590332031,286.88641357421875,1.0,0.8531263470649719,0.2884069085121155,0.2884069085121155,1.0,1.0,-4.345983505249023,0.9333292245864868,3.412654399871826,-0.0467003062367439,0.8731890916824341,0.8731890916824341,0.0,387.1246337890625,392.0,72382.3359375,0.0,7573.38427734375,1.0,280.0969543457031,284.792236328125,299.5753173828125,304.3271789550781,293.1499938964844,293.1499938964844,280.04998779296875,37789.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858651340007782,1.0,0.0,0.0,3.6877307891845694,3.687755584716797,9.074270224118665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11142.50390625,0.0,1589.0770263671875,1895.4371337890625,0.0,3016.35693359375,0.9133257269859314,1.0,0.0,3.0,1.0,0.0
18026040,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.90728759765625,0.7771794199943542,0.4849023520946502,0.444116860628128,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9075012207031,0.9027097821235656,0.7714093327522278,0.7354679703712463,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9074401855469,0.8692650198936462,0.6896230578422546,0.4863065183162689,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9073791503906,0.8266872763633728,0.5869024395942688,0.5630383491516113,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.906982421875,0.664359986782074,0.2986423671245575,1.3877254724502563,284.9074401855469,284.95001220703125,302.00103759765625,296.5343322753906,298.292724609375,297.2065124511719,286.9082946777344,1.0,0.8537951707839966,0.288224309682846,0.288224309682846,1.0,1.0,-4.345259666442871,0.9324750900268556,3.412784576416016,-0.0478530116379261,0.8695621490478516,0.8695621490478516,0.0,389.0406188964844,395.0,72096.9921875,0.0,7584.79638671875,1.0,280.0575561523437,284.8073425292969,299.5533142089844,304.2512512207031,293.1499938964844,293.1499938964844,280.3500061035156,38314.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601915240287781,1.0,0.0,0.0,3.626612663269043,3.6266369819641113,8.775980404607253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10393.908203125,0.0,1524.5107421875,1895.4371337890625,0.0,3030.80126953125,0.9018309712409972,1.0,0.0,3.0,1.0,0.0
18026100,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0041198730469,0.7762672901153564,0.4848514497280121,0.4438672959804535,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.00421142578125,0.9017332196235656,0.7714449167251587,0.7352810502052307,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00421142578125,0.8689908981323242,0.6912504434585571,0.4872583746910095,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0041809082031,0.8259543180465698,0.5870959162712097,0.5630614161491394,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0037841796875,0.6636753678321838,0.2986786961555481,1.387611985206604,285.0041809082031,284.95001220703125,301.94189453125,296.5228576660156,298.2810974121094,297.2079467773437,287.0043640136719,1.0,0.8544912934303284,0.2880417108535766,0.2880417108535766,1.0,1.0,-4.345760822296143,0.9319392442703248,3.4138214588165283,-0.0490603409707546,0.9380057454109192,0.9380057454109192,0.0,390.572998046875,395.0,71129.421875,0.0,7598.18505859375,1.0,280.3008728027344,284.9264831542969,299.5006408691406,304.0256042480469,293.1499938964844,293.1499938964844,280.3500061035156,34367.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556524515151978,1.0,0.0,0.0,3.670563220977783,3.670587062835693,8.989979960460914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.85546875,0.0,1543.88232421875,1895.4371337890625,0.0,2988.23828125,0.909866213798523,1.0,0.0,3.0,1.0,0.0
18026160,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.993408203125,0.7758338451385498,0.4849137663841247,0.4439668953418731,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931945800781,0.90123450756073,0.7716043591499329,0.7354729175567627,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9932556152344,0.8691793084144592,0.6929671764373779,0.488486647605896,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9933166503906,0.8256205916404724,0.5874025821685791,0.5633826851844788,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.99371337890625,0.6633579730987549,0.2988066375255584,1.3882887363433838,284.9932556152344,284.95001220703125,301.8807678222656,296.5106506347656,298.26971435546875,297.2104187011719,286.99237060546875,1.0,0.8553389310836792,0.287860244512558,0.287860244512558,1.0,1.0,-4.348789215087891,0.9320557117462158,3.416733264923096,-0.0501285903155803,0.9473108053207396,0.9473108053207396,0.0,391.7112426757813,398.0,71285.6484375,0.0,7618.5771484375,1.0,280.34228515625,284.9236145019531,299.4989624023437,304.0696716308594,293.1499938964844,293.1499938964844,280.04998779296875,33938.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854803740978241,1.0,0.0,0.0,3.7199838161468506,3.720008134841919,9.233692708221496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11449.173828125,0.0,1596.71240234375,1895.4371337890625,0.0,2980.2822265625,0.9195231795310974,1.0,0.0,3.0,1.0,0.0
18026220,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8858642578125,0.7751033902168274,0.4844292402267456,0.4438687264919281,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8857116699219,0.9004344344139099,0.7711941003799438,0.7354532480239868,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8857421875,0.8690615892410278,0.6941038966178894,0.4895398318767547,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8857727050781,0.8250429034233093,0.5872742533683777,0.5635550022125244,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.6628438234329224,0.2987135946750641,1.388723373413086,284.8857727050781,284.95001220703125,301.8178405761719,296.4976806640625,298.2538757324219,297.2086486816406,286.8857727050781,1.0,0.8561563491821289,0.2876787781715393,0.2876787781715393,1.0,1.0,-4.350656509399414,0.9318538904190063,3.4188027381896973,-0.050557006150484,0.870428204536438,0.870428204536438,0.0,393.2091064453125,398.0,72278.15625,0.0,7637.07568359375,1.0,280.0971374511719,284.7966613769531,299.528564453125,304.275634765625,293.1499938964844,293.1499938964844,280.04998779296875,37882.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602856993675232,1.0,0.0,0.0,3.6789400577545166,3.678964614868164,9.031059562403244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11114.9814453125,0.0,1579.799072265625,1895.4371337890625,0.0,3031.6845703125,0.9114102125167848,1.0,0.0,3.0,1.0,0.0
18026280,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90673828125,0.7738834023475647,0.4838319420814514,0.4433914422988891,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90692138671875,0.8991416096687317,0.7706471681594849,0.7350096702575684,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9068908691406,0.8684709072113037,0.6951647996902466,0.4902982115745544,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9068298339844,0.8240537643432617,0.5870252847671509,0.5633975267410278,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90643310546875,0.6619606614112854,0.2985299229621887,1.388321876525879,284.9068603515625,284.95001220703125,301.7532043457031,296.4840087890625,298.2367248535156,297.20587158203125,286.90771484375,1.0,0.8568050265312195,0.2874973118305206,0.2874973118305206,1.0,1.0,-4.349791049957275,0.9309449195861816,3.4188461303710938,-0.0509188212454319,0.8667277097702026,0.8667277097702026,0.0,395.1235961914063,401.0,71964.8046875,0.0,7647.9208984375,1.0,280.0576171875,284.8121032714844,299.5033874511719,304.1947631835937,293.1499938964844,293.1499938964844,280.3500061035156,38391.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618561029434204,1.0,0.0,0.0,3.6163830757141113,3.6164071559906006,8.726541409487254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10366.1904296875,0.0,1513.817138671875,1895.4371337890625,0.0,3046.413818359375,0.8996092081069946,1.0,0.0,3.0,1.0,0.0
18026340,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0024719238281,0.7730098962783813,0.483756422996521,0.4431205987930298,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0025634765625,0.8981996774673462,0.7706308960914612,0.7347748875617981,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0025329589844,0.8682390451431274,0.6967894434928894,0.4912468492984772,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.00250244140625,0.8233498930931091,0.5871859788894653,0.5633894205093384,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0021667480469,0.6613168716430664,0.2985629737377167,1.388187050819397,285.0025329589844,284.95001220703125,301.68701171875,296.4696350097656,298.2224426269531,297.2071838378906,287.00262451171875,1.0,0.8574808239936829,0.2873158454895019,0.2873158454895019,1.0,1.0,-4.350144863128662,0.9303500652313232,3.41979455947876,-0.0512634627521038,0.9341078996658324,0.9341078996658324,0.0,396.6565246582031,401.0,70980.328125,0.0,7660.75146484375,1.0,280.30059814453125,284.930419921875,299.4476318359375,303.9647827148437,293.1499938964844,293.1499938964844,280.3500061035156,34414.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573339581489563,1.0,0.0,0.0,3.659653425216675,3.659677267074585,8.936618201005331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10662.552734375,0.0,1532.044189453125,1895.4371337890625,0.0,3004.00390625,0.9074541926383972,1.0,0.0,3.0,1.0,0.0
18026400,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9910583496094,0.7726024985313416,0.4837881326675415,0.4431926012039184,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9908752441406,0.8977252840995789,0.7707318067550659,0.7349119782447815,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.99090576171875,0.8684601783752441,0.6984969973564148,0.492468774318695,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.990966796875,0.8230375051498413,0.5874545574188232,0.5636745095252991,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99139404296875,0.6610305309295654,0.2986852824687958,1.3888310194015503,284.9909362792969,284.95001220703125,301.619384765625,296.4545593261719,298.2083740234375,297.20953369140625,286.9900207519531,1.0,0.8583055138587952,0.2871343791484833,0.2871343791484833,1.0,1.0,-4.352986812591553,0.9303881525993348,3.422598361968994,-0.0513283461332321,0.9422667622566224,0.9422667622566224,0.0,397.80218505859375,404.0,71107.3515625,0.0,7680.521484375,1.0,280.3421936035156,284.92730712890625,299.4429626464844,304.0040588378906,293.1499938964844,293.1499938964844,280.04998779296875,34013.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564894199371338,1.0,0.0,0.0,3.7076029777526855,3.707627296447754,9.17233194286382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11405.8330078125,0.0,1583.1043701171875,1895.4371337890625,0.0,2996.0849609375,0.9167807102203368,1.0,0.0,3.0,1.0,0.0
18026460,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8849792480469,0.7718867659568787,0.483274906873703,0.4430664181709289,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848876953125,0.8969340920448303,0.7702639698982239,0.7348363995552063,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8849182128906,0.8683601021766663,0.6996212601661682,0.4935132563114166,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8849182128906,0.8224672675132751,0.5872875452041626,0.5638095140457153,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.88531494140625,0.6605372428894043,0.2985845506191253,1.3892314434051514,284.8849182128906,284.95001220703125,301.55047607421875,296.4388122558594,298.1905822753906,297.2076416015625,286.8851318359375,1.0,0.859098494052887,0.2869538366794586,0.2869538366794586,1.0,1.0,-4.354658126831055,0.9301232695579528,3.424534797668457,-0.05123757943511,0.8657445907592773,0.8657445907592773,0.0,399.3059387207031,404.0,72050.5234375,0.0,7698.330078125,1.0,280.0974426269531,284.8022155761719,299.4696350097656,304.2040710449219,293.1499938964844,293.1499938964844,280.04998779296875,38048.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861960768699646,1.0,0.0,0.0,3.662906885147095,3.662931442260742,8.952515599958133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11066.662109375,0.0,1562.9578857421875,1895.4371337890625,0.0,3047.395751953125,0.9079328179359436,1.0,0.0,3.0,1.0,0.0
18026520,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90679931640625,0.7706888914108276,0.4826595783233642,0.4425688087940216,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.906982421875,0.895654022693634,0.769670844078064,0.7343449592590332,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9069519042969,0.867790162563324,0.7006805539131165,0.4942667186260223,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9068908691406,0.8214861154556274,0.5870083570480347,0.5636199116706848,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.906494140625,0.6596783995628357,0.2983967065811157,1.3888020515441897,284.90692138671875,284.95001220703125,301.4803771972656,296.42242431640625,298.1720275878906,297.2048645019531,286.90777587890625,1.0,0.8597245216369629,0.2867733240127563,0.2867733240127563,1.0,1.0,-4.35363245010376,0.9291715621948242,3.424461126327514,-0.051407478749752,0.8626289963722229,0.8626289963722229,0.0,401.2171630859375,407.0,71719.734375,0.0,7708.5166015625,1.0,280.0577392578125,284.8184509277344,299.4416809082031,304.1186218261719,293.1499938964844,293.1499938964844,280.3500061035156,38472.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863511323928833,1.0,0.0,0.0,3.599307060241699,3.5993311405181885,8.644325362183736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10322.123046875,0.0,1495.74169921875,1895.4371337890625,0.0,3061.940673828125,0.8958799242973328,1.0,0.0,3.0,1.0,0.0
18026580,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0014953613281,0.7698186039924622,0.482558012008667,0.4422796964645386,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0015869140625,0.894704282283783,0.7696006894111633,0.7340649962425232,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0015563964844,0.867560088634491,0.7022994160652161,0.4952136278152466,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.00152587890625,0.8207739591598511,0.5871332883834839,0.5635823011398315,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0012512207031,0.6590427756309509,0.2984223365783691,1.3886466026306152,285.0015563964844,284.95001220703125,301.40924072265625,296.4053955078125,298.15679931640625,297.2060852050781,287.0015563964844,1.0,0.8603792786598206,0.2865928113460541,0.2865928113460541,1.0,1.0,-4.353846549987793,0.928549587726593,3.425297260284424,-0.0519481301307678,0.9292141199111938,0.9292141199111938,0.0,402.7455749511719,407.0,70739.875,0.0,7720.77685546875,1.0,280.3002014160156,284.93585205078125,299.38336181640625,303.8858337402344,293.1499938964844,293.1499938964844,280.3500061035156,34432.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589866161346436,1.0,0.0,0.0,3.642732381820679,3.6427559852600098,8.854169664118672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.3046875,0.0,1513.3936767578125,1895.4371337890625,0.0,3019.501220703125,0.9036819934844972,1.0,0.0,3.0,1.0,0.0
18026640,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9900207519531,0.7693771719932556,0.4825555682182312,0.442326933145523,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9898376464844,0.8941823244094849,0.7696389555931091,0.7341501712799072,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9898681640625,0.867745578289032,0.7039923667907715,0.4964304268360138,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98992919921875,0.8204219937324524,0.5873590111732483,0.5638331174850464,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9903564453125,0.6587337851524353,0.2985325455665588,1.3892598152160645,284.9898986816406,284.95001220703125,301.33721923828125,296.3877868652344,298.14239501953125,297.208251953125,286.989013671875,1.0,0.86118084192276,0.2864122688770294,0.2864122688770294,1.0,1.0,-4.356509685516357,0.9285650849342346,3.427944660186768,-0.0527640394866466,0.93695068359375,0.93695068359375,0.0,403.8952941894531,410.0,70864.7265625,0.0,7739.92041015625,1.0,280.3420715332031,284.9329528808594,299.3763122558594,303.92218017578125,293.1499938964844,293.1499938964844,280.04998779296875,34038.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581596612930298,1.0,0.0,0.0,3.6902201175689697,3.690244197845459,9.086525096790864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11349.65625,0.0,1563.5384521484375,1895.4371337890625,0.0,3011.74609375,0.9128912687301636,1.0,0.0,3.0,1.0,0.0
18026700,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88592529296875,0.7686184048652649,0.4820149540901184,0.4421769976615906,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8858642578125,0.8933303952217102,0.7691150307655334,0.7340232729911804,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8858642578125,0.8675965070724487,0.705103874206543,0.4974685609340668,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8858947753906,0.8197989463806152,0.5871530771255493,0.5639339685440063,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861999511719,0.6582087874412537,0.2984207272529602,1.3896280527114868,284.8858947753906,284.95001220703125,301.264404296875,296.36962890625,298.1249084472656,297.206298828125,286.8862609863281,1.0,0.861950159072876,0.2862317562103271,0.2862317562103271,1.0,1.0,-4.357999324798584,0.9282882809638976,3.429710865020752,-0.0539274103939533,0.8616798520088196,0.8616798520088196,0.0,405.4012756347656,410.0,71793.4375,0.0,7757.0595703125,1.0,280.09783935546875,284.8099975585937,299.4008178710937,304.1189880371094,293.1499938964844,293.1499938964844,280.04998779296875,38116.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636787533760071,1.0,0.0,0.0,3.6438746452331534,3.643898963928223,8.859722697707184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11012.216796875,0.0,1542.17529296875,1895.4371337890625,0.0,3063.5107421875,0.9037396907806396,1.0,0.0,3.0,1.0,0.0
18026760,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90838623046875,0.7673946619033813,0.481381893157959,0.441664844751358,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9085693359375,0.8920046091079712,0.7684760689735413,0.7334904670715332,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9085388183594,0.866990864276886,0.7061598896980286,0.4982204735279083,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9084777832031,0.8187735080718994,0.5868432521820068,0.5637173652648926,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9081115722656,0.6573309898376465,0.2982264459133148,1.3891819715499878,284.90850830078125,284.95001220703125,301.1909484863281,296.3509216308594,298.10693359375,297.2035217285156,286.9093322753906,1.0,0.8625559210777283,0.2860631942749023,0.2860631942749023,1.0,1.0,-4.356847286224365,0.9273861050605774,3.4294612407684326,-0.0554584935307502,0.8595044016838074,0.8595044016838074,0.0,407.3040771484375,410.0,71481.4765625,0.0,7766.6767578125,1.0,280.057861328125,284.8265991210937,299.3707580566406,304.0321044921875,293.1499938964844,293.1499938964844,280.3500061035156,38445.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652995824813843,1.0,0.0,0.0,3.58140516281128,3.581429004669189,8.558550916859531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10277.3359375,0.0,1476.1378173828125,1895.4371337890625,0.0,3078.716064453125,0.8918978571891785,1.0,0.0,3.0,1.0,0.0
18026820,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.00164794921875,0.7667688727378845,0.4812564253807068,0.441337376832962,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.001708984375,0.8913401961326599,0.7683537602424622,0.7331443428993225,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.001708984375,0.8670377731323242,0.7077727317810059,0.4991487264633178,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.001708984375,0.8182950019836426,0.5869342088699341,0.5636287927627563,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0014343261719,0.656906008720398,0.2982460260391235,1.3888980150222778,285.001708984375,284.95001220703125,301.11700439453125,296.3316955566406,298.0918884277344,297.20465087890625,287.00164794921875,1.0,0.8628624677658081,0.2858946323394775,0.2858946323394775,1.0,1.0,-4.35669469833374,0.9267420768737792,3.429952621459961,-0.0569317415356636,0.9254451394081116,0.9254451394081116,0.0,408.1968383789063,410.0,70523.359375,0.0,7772.7490234375,1.0,280.2997741699219,284.9425964355469,299.3103942871094,303.7988586425781,293.1499938964844,293.1499938964844,280.3500061035156,34383.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608611226081848,1.0,0.0,0.0,3.6261098384857178,3.626133441925049,8.773546937845822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10567.2998046875,0.0,1494.732177734375,1895.4371337890625,0.0,3037.081298828125,0.8999212980270386,1.0,0.0,3.0,1.0,0.0
18026880,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.98931884765625,0.7667040228843689,0.4812284708023071,0.441329151391983,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9891052246094,0.8912683129310608,0.7683363556861877,0.7331441640853882,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9891357421875,0.8676576614379883,0.7094566226005554,0.500334620475769,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9891967773437,0.8183184862136841,0.5871248841285706,0.5638123750686646,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9896240234375,0.6569223999977112,0.2983533442020416,1.3893258571624756,284.9891662597656,284.95001220703125,301.04266357421875,296.3119812011719,298.07696533203125,297.2066345214844,286.9882507324219,1.0,0.8632176518440247,0.2857260704040527,0.2857260704040527,1.0,1.0,-4.358846187591553,0.9266754984855652,3.4321706295013428,-0.0579182282090187,0.9324679374694824,0.9324679374694824,0.0,408.4210205078125,410.0,70644.328125,0.0,7782.9921875,1.0,280.3419494628906,284.9391174316406,299.30126953125,303.8332824707031,293.1499938964844,293.1499938964844,280.04998779296875,34023.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601136803627014,1.0,0.0,0.0,3.673750162124634,3.673774003982544,9.005597689792921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11294.9248046875,0.0,1544.865966796875,1895.4371337890625,0.0,3030.071044921875,0.909170389175415,1.0,0.0,3.0,1.0,0.0
18026940,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8858947753906,0.7664163708686829,0.4806697070598602,0.4411183297634125,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8858642578125,0.8909791111946106,0.7677624225616455,0.7329243421554565,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8858642578125,0.8680498600006104,0.71056067943573,0.5013349056243896,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8858642578125,0.8181641101837158,0.5868886113166809,0.5638391375541687,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861389160156,0.6568042039871216,0.2982434630393982,1.3894870281219482,284.8858642578125,284.95001220703125,300.9680480957031,296.2918395996094,298.05865478515625,297.20458984375,286.8863220214844,1.0,0.8634668588638306,0.2855575382709503,0.2855575382709503,1.0,1.0,-4.359766960144043,0.9262889623641968,3.433478355407715,-0.0587647221982479,0.8574833273887634,0.8574833273887634,0.0,408.822998046875,410.0,71537.5234375,0.0,7789.65087890625,1.0,280.0982360839844,284.81719970703125,299.3236999511719,304.0263366699219,293.1499938964844,293.1499938964844,280.04998779296875,38191.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656947612762451,1.0,0.0,0.0,3.625446319580078,3.625470399856568,8.770335853114375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10956.1484375,0.0,1522.30712890625,1895.4371337890625,0.0,3082.423095703125,0.8996684551239014,1.0,0.0,3.0,1.0,0.0
