time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18027000,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9085388183594,0.7657192349433899,0.4800268113613128,0.4405484795570373,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.90869140625,0.8902804851531982,0.7670814394950867,0.7323009967803955,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90869140625,0.8680461645126343,0.7116175889968872,0.5020489692687988,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9085998535156,0.8176607489585876,0.5865548253059387,0.5635492205619812,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90826416015625,0.6563791036605835,0.2980551123619079,1.3888295888900757,284.9086303710937,284.95001220703125,300.8933410644531,296.2712707519531,298.0401611328125,297.2017822265625,286.909423828125,1.0,0.8635044097900391,0.2853889763355255,0.2853889763355255,1.0,1.0,-4.358048915863037,0.9252403378486632,3.4328083992004395,-0.0601330734789371,0.8555201292037964,0.8555201292037964,0.0,409.49224853515625,410.0,71211.5625,0.0,7787.8056640625,1.0,280.0580139160156,284.8339233398437,299.29150390625,303.9363098144531,293.1499938964844,293.1499938964844,280.3500061035156,38481.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673383593559265,1.0,0.0,0.0,3.562548875808716,3.562572479248047,8.468665555483312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.7705078125,0.0,1456.1549072265625,1895.4371337890625,0.0,3097.84228515625,0.8877312541007996,1.0,0.0,3.0,1.0,0.0
18027060,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9998474121094,0.7654233574867249,0.4798896908760071,0.4401843249797821,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9998779296875,0.8900057673454285,0.7669150829315186,0.7318859696388245,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9998779296875,0.868474543094635,0.713233232498169,0.5029569268226624,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9998779296875,0.8175108432769775,0.5866227746009827,0.5634097456932068,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.6562436819076538,0.2980858981609344,1.38844633102417,284.9998779296875,284.95001220703125,300.81866455078125,296.2503662109375,298.0236511230469,297.2029113769531,286.9997253417969,1.0,0.8635388612747192,0.2852384150028229,0.2852384150028229,1.0,1.0,-4.357567310333252,0.9245362281799316,3.4330310821533203,-0.0601769164204597,0.91990464925766,0.91990464925766,0.0,409.69580078125,410.0,70240.0390625,0.0,7787.4296875,1.0,280.2993469238281,284.9481506347656,299.2291259765625,303.70037841796875,293.1499938964844,293.1499938964844,280.3500061035156,34408.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628934025764465,1.0,0.0,0.0,3.606977224349976,3.607000350952149,8.681205940774817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10509.65234375,0.0,1474.0576171875,1895.4371337890625,0.0,3056.14404296875,0.8956497311592102,1.0,0.0,3.0,1.0,0.0
18027120,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9871826171875,0.7655457854270935,0.4798366725444793,0.4401402771472931,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.98699951171875,0.8901544809341431,0.7668402791023254,0.7318179607391357,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98699951171875,0.8693190217018127,0.7149067521095276,0.5041252374649048,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9870910644531,0.8177232146263123,0.586778461933136,0.5635461211204529,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98748779296875,0.6564311981201172,0.298195332288742,1.3888113498687744,284.987060546875,284.95001220703125,300.7441101074219,296.2290954589844,298.0081481933594,297.2048645019531,286.9861145019531,1.0,0.8636928200721741,0.2850878834724426,0.2850878834724426,1.0,1.0,-4.359441757202148,0.9244499206542968,3.4349920749664307,-0.0605624243617057,0.9260161519050598,0.9260161519050598,0.0,409.4801940917969,410.0,70340.359375,0.0,7793.296875,1.0,280.341796875,284.9446716308594,299.2181701660156,303.731201171875,293.1499938964844,293.1499938964844,280.04998779296875,34080.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621065616607666,1.0,0.0,0.0,3.6533586978912354,3.6533823013305664,8.905901722755516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11225.7626953125,0.0,1522.5306396484375,1895.4371337890625,0.0,3048.763427734375,0.9046257138252258,1.0,0.0,3.0,1.0,0.0
18027180,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8857727050781,0.7653941512107849,0.4792629480361938,0.4398974478244781,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88580322265625,0.8900231122970581,0.7662194967269897,0.731534481048584,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88580322265625,0.869875431060791,0.7160062193870544,0.505109429359436,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8857727050781,0.8177041411399841,0.5865144729614258,0.5635287761688232,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8859558105469,0.6564391851425171,0.298090785741806,1.3889210224151611,284.8857727050781,284.95001220703125,300.6698608398437,296.2075500488281,297.9894714355469,297.2030334472656,286.88641357421875,1.0,0.8637967109680176,0.28493732213974,0.28493732213974,1.0,1.0,-4.3601155281066895,0.9240468144416808,3.436068534851074,-0.0606336258351802,0.8519344925880432,0.8519344925880432,0.0,409.5789489746094,410.0,71185.5234375,0.0,7796.70751953125,1.0,280.0987548828125,284.824951171875,299.2391357421875,303.9199523925781,293.1499938964844,293.1499938964844,280.04998779296875,38334.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676510453224182,1.0,0.0,0.0,3.601756811141968,3.601780891418457,8.656096497361432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10885.0703125,0.0,1497.390625,1895.4371337890625,0.0,3100.775390625,0.8944902420043945,1.0,0.0,3.0,1.0,0.0
18027240,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9085998535156,0.7648344039916992,0.4786177277565002,0.4393097460269928,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90875244140625,0.8894802331924438,0.7655056118965149,0.7308629751205444,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.90875244140625,0.8700324296951294,0.7170715928077698,0.5058163404464722,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90869140625,0.8173342347145081,0.5861645936965942,0.5632070302963257,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9083251953125,0.656140148639679,0.2979154586791992,1.3882489204406738,284.9087219238281,284.95001220703125,300.5959777832031,296.185791015625,297.97027587890625,297.2006530761719,286.90948486328125,1.0,0.8637329339981079,0.2847867906093597,0.2847867906093597,1.0,1.0,-4.358257293701172,0.9229889512062072,3.4352681636810303,-0.0604693703353405,0.850202739238739,0.850202739238739,0.0,410.0245361328125,410.0,70835.6484375,0.0,7792.63330078125,1.0,280.0581970214844,284.8416442871094,299.2055358886719,303.826904296875,293.1499938964844,293.1499938964844,280.3500061035156,38554.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692407011985779,1.0,0.0,0.0,3.538148641586304,3.538172006607056,8.353057410204201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10162.0263671875,0.0,1430.7777099609375,1895.4371337890625,0.0,3115.688232421875,0.8823660612106323,1.0,0.0,3.0,1.0,0.0
18027300,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9988098144531,0.7645993232727051,0.4784605503082275,0.4389286339282989,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9988098144531,0.8892707228660583,0.7652894854545593,0.7304020524024963,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9988098144531,0.8705374598503113,0.7186819911003113,0.506719708442688,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9988098144531,0.8172422647476196,0.586202085018158,0.5630385279655457,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9986572265625,0.6560658812522888,0.2979476451873779,1.3878635168075562,284.9988098144531,284.95001220703125,300.5226745605469,296.1637878417969,297.9542541503906,297.2021179199219,286.99853515625,1.0,0.8636947274208069,0.2846362292766571,0.2846362292766571,1.0,1.0,-4.357657432556152,0.9222545623779296,3.4354028701782227,-0.0603418350219726,0.9137374758720398,0.9137374758720398,0.0,410.076171875,410.0,69876.578125,0.0,7790.65234375,1.0,280.2987365722656,284.9545593261719,299.1419372558594,303.5896911621094,293.1499938964844,293.1499938964844,280.3500061035156,34408.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647245168685913,1.0,0.0,0.0,3.583061933517456,3.583085060119629,8.566470341975219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10440.5009765625,0.0,1448.2720947265625,1895.4371337890625,0.0,3073.321044921875,0.8903067708015442,1.0,0.0,3.0,1.0,0.0
18027360,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9857788085937,0.7647544145584106,0.4783807694911957,0.4388594329357147,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.985595703125,0.889453649520874,0.76515793800354,0.730279803276062,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9856262207031,0.8714312314987183,0.7203428745269775,0.5078786015510559,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9856872558594,0.8174869418144226,0.5863218903541565,0.5631395578384399,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.986083984375,0.6562918424606323,0.2980552911758423,1.388209342956543,284.98565673828125,284.95001220703125,300.45001220703125,296.1416320800781,297.9391784667969,297.204345703125,286.9847717285156,1.0,0.8637914657592773,0.2844939827919006,0.2844939827919006,1.0,1.0,-4.359360694885254,0.9221447706222534,3.43721604347229,-0.0604122951626777,0.919140875339508,0.919140875339508,0.0,409.7657470703125,410.0,69966.15625,0.0,7795.1298828125,1.0,280.34161376953125,284.95098876953125,299.130126953125,303.6187744140625,293.1499938964844,293.1499938964844,280.04998779296875,34109.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638816475868225,1.0,0.0,0.0,3.6287567615509033,3.6287801265716553,8.786360012891237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.3310546875,0.0,1495.6026611328125,1895.4371337890625,0.0,3065.414306640625,0.8991245627403259,1.0,0.0,3.0,1.0,0.0
18027420,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8868408203125,0.7645994424819946,0.4777868986129761,0.4385941922664642,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8868713378906,0.8893123865127563,0.7644872665405273,0.7299450635910034,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8868713378906,0.8719927072525024,0.7214317321777344,0.5088537931442261,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8868408203125,0.8174625039100647,0.5860254764556885,0.5630889534950256,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8869323730469,0.6563059091567993,0.297947883605957,1.3883037567138672,284.8868408203125,284.95001220703125,300.378173828125,296.119384765625,297.921630859375,297.2027282714844,286.8876953125,1.0,0.8638505339622498,0.2843517363071441,0.2843517363071441,1.0,1.0,-4.359874725341797,0.9217453598976136,3.438129186630249,-0.0609318651258945,0.8465543985366821,0.8465543985366821,0.0,409.7974853515625,410.0,70782.28125,0.0,7797.40478515625,1.0,280.0993347167969,284.8337707519531,299.15057373046875,303.8050231933594,293.1499938964844,293.1499938964844,280.04998779296875,38425.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693966865539551,1.0,0.0,0.0,3.5748131275177,3.5748367309570312,8.527072736796981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10806.583984375,0.0,1468.888916015625,1895.4371337890625,0.0,3117.151123046875,0.8885741233825684,1.0,0.0,3.0,1.0,0.0
18027480,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.91033935546875,0.7640117406845093,0.4771298170089721,0.4379961192607879,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9105224609375,0.8887268304824829,0.7637330889701843,0.7292358875274658,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9104919433594,0.8721206784248352,0.7224952578544617,0.5095592737197876,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9104309082031,0.8170585036277771,0.5856499075889587,0.5627437233924866,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9100952148437,0.6559877395629883,0.2977708280086517,1.3876343965530396,284.91046142578125,284.95001220703125,300.3072814941406,296.0970764160156,297.9043273925781,297.2005615234375,286.9112243652344,1.0,0.8637545704841614,0.2842095196247101,0.2842095196247101,1.0,1.0,-4.357927322387695,0.9207349419593812,3.437192440032959,-0.0620918720960617,0.8458763360977173,0.8458763360977173,0.0,410.18597412109375,410.0,70456.96875,0.0,7792.5517578125,1.0,280.05841064453125,284.8507080078125,299.1166381835937,303.7123107910156,293.1499938964844,293.1499938964844,280.3500061035156,38524.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870972216129303,1.0,0.0,0.0,3.512762546539306,3.5127856731414795,8.233620860664814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.974609375,0.0,1403.953369140625,1895.4371337890625,0.0,3131.9306640625,0.8767275214195251,1.0,0.0,3.0,1.0,0.0
18027540,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9993896484375,0.7637280821800232,0.4769507646560669,0.4376042187213897,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9993896484375,0.8884507417678833,0.7634671926498413,0.7287378311157227,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9993896484375,0.8725752830505371,0.7240968346595764,0.5104621648788452,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9993896484375,0.8169127702713013,0.5856550335884094,0.5625525712966919,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9992980957031,0.6558769345283508,0.2977974712848663,1.3872519731521606,284.9993896484375,284.95001220703125,300.2374267578125,296.0747375488281,297.8903503417969,297.2019958496094,286.9990539550781,1.0,0.8636912703514099,0.2840672731399536,0.2840672731399536,1.0,1.0,-4.357240200042725,0.9200573563575744,3.437183141708374,-0.0636233165860176,0.9090487360954284,0.9090487360954284,0.0,410.2000427246094,410.0,69542.671875,0.0,7789.943359375,1.0,280.2981262207031,284.96221923828125,299.0528564453125,303.4773864746094,293.1499938964844,293.1499938964844,280.3500061035156,34327.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664646744728088,1.0,0.0,0.0,3.559754610061645,3.55977749824524,8.45538579596905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10374.9873046875,0.0,1422.8592529296875,1895.4371337890625,0.0,3089.645751953125,0.8850394487380981,1.0,0.0,3.0,1.0,0.0
18027600,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9862060546875,0.763830304145813,0.4768455624580383,0.4375169575214386,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9859924316406,0.8885645270347595,0.7632821798324585,0.7285709381103516,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98602294921875,0.8734176754951477,0.7257445454597473,0.5116162300109863,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9861145019531,0.817102313041687,0.5857399702072144,0.5626257658004761,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98651123046875,0.6560648083686829,0.297899454832077,1.3875898122787476,284.9860534667969,284.95001220703125,300.1687927246094,296.0524597167969,297.8771057128906,297.2041320800781,286.98516845703125,1.0,0.8637648820877075,0.2839250266551971,0.2839250266551971,1.0,1.0,-4.358814716339111,0.9199552536010742,3.438859224319458,-0.0650792941451072,0.9144693613052368,0.9144693613052368,0.0,409.8708801269531,410.0,69655.15625,0.0,7793.767578125,1.0,280.3414001464844,284.9584655761719,299.0411682128906,303.5079040527344,293.1499938964844,293.1499938964844,280.04998779296875,34042.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656550645828247,1.0,0.0,0.0,3.606633901596069,3.606657028198242,8.679553502588533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11074.337890625,0.0,1470.9857177734375,1895.4371337890625,0.0,3082.050537109375,0.8941168785095215,1.0,0.0,3.0,1.0,0.0
18027660,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.888427734375,0.7636440992355347,0.476235955953598,0.4372348487377167,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885192871094,0.8883790373802185,0.7625676989555359,0.7281925082206726,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.88848876953125,0.8739493489265442,0.7268248200416565,0.5125852227210999,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8884582519531,0.8170433640480042,0.5854165554046631,0.5625479221343994,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88848876953125,0.6560592651367188,0.2977918088436126,1.3876796960830688,284.8884582519531,284.95001220703125,300.1014709472656,296.0302734375,297.861083984375,297.2025146484375,286.889404296875,1.0,0.8638036251068115,0.2837825119495392,0.2837825119495392,1.0,1.0,-4.3592071533203125,0.9195449948310852,3.439662218093872,-0.066346175968647,0.8429972529411316,0.8429972529411316,0.0,409.8878173828125,410.0,70468.3359375,0.0,7795.45068359375,1.0,280.099853515625,284.8424072265625,299.0619201660156,303.6946105957031,293.1499938964844,293.1499938964844,280.04998779296875,38397.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712313175201416,1.0,0.0,0.0,3.552764177322388,3.5527877807617188,8.422209702985128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10741.2080078125,0.0,1445.11279296875,1895.4371337890625,0.0,3134.36083984375,0.8836596012115479,1.0,0.0,3.0,1.0,0.0
18027720,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9115295410156,0.7630544900894165,0.4755690693855285,0.4366265535354614,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91168212890625,0.8877821564674377,0.7617763876914978,0.7274468541145325,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9116516113281,0.8740766644477844,0.7278856635093689,0.5132873058319092,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9115905761719,0.8166319727897644,0.5850198268890381,0.5621809959411621,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112854003906,0.655745804309845,0.2976190447807312,1.3870209455490112,284.91162109375,284.95001220703125,300.0356140136719,296.0082092285156,297.84490966796875,297.20037841796875,286.912353515625,1.0,0.8636921048164368,0.2836400270462036,0.2836400270462036,1.0,1.0,-4.3571858406066895,0.9185181856155396,3.4386675357818604,-0.0676017925143241,0.8425535559654236,0.8425535559654236,0.0,410.2587585449219,410.0,70156.1171875,0.0,7790.171875,1.0,280.05859375,284.8586120605469,299.0282592773437,303.6033020019531,293.1499938964844,293.1499938964844,280.3500061035156,38466.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728546500205994,1.0,0.0,0.0,3.4922127723693848,3.4922358989715576,8.137569693644764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10041.6533203125,0.0,1382.264892578125,1895.4371337890625,0.0,3149.587158203125,0.8721245527267456,1.0,0.0,3.0,1.0,0.0
18027780,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989929199219,0.7627744674682617,0.4753707349300384,0.4362207353115082,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989624023437,0.8875030875205994,0.7614640593528748,0.7269087433815002,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989929199219,0.8745404481887817,0.7294788360595703,0.51418536901474,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989929199219,0.8164867162704468,0.584997296333313,0.5619659423828125,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989318847656,0.6556464433670044,0.2976471781730652,1.386646389961243,284.9989929199219,284.95001220703125,299.97137451171875,295.98638916015625,297.8318176269531,297.20172119140625,286.99853515625,1.0,0.8636143803596497,0.2834975123405456,0.2834975123405456,1.0,1.0,-4.356410026550293,0.9178090691566468,3.438600778579712,-0.0688401311635971,0.9048266410827636,0.9048266410827636,0.0,410.2645568847656,410.0,69257.6484375,0.0,7787.14892578125,1.0,280.2976379394531,284.9684143066406,298.96466064453125,303.3697814941406,293.1499938964844,293.1499938964844,280.3500061035156,34276.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683500289916992,1.0,0.0,0.0,3.5402302742004395,3.540252923965454,8.362889047930366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.505859375,0.0,1401.9307861328125,1895.4371337890625,0.0,3107.332275390625,0.8806318640708923,1.0,0.0,3.0,1.0,0.0
18027840,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9848937988281,0.7629029154777527,0.475243866443634,0.4361109733581543,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9847106933594,0.8876436352729797,0.7612296342849731,0.7266924977302551,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9847106933594,0.875423014163971,0.7311150431632996,0.5153293609619141,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9848022460937,0.8167030215263367,0.5850531458854675,0.562008261680603,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9852294921875,0.6558675169944763,0.2977516949176788,1.3869751691818235,284.9847717285156,284.95001220703125,299.9088134765625,295.9647827148437,297.8189697265625,297.20379638671875,286.9838256835937,1.0,0.8636712431907654,0.2833549976348877,0.2833549976348877,1.0,1.0,-4.357841491699219,0.9176316261291504,3.4402098655700684,-0.0689665302634239,0.9093347191810608,0.9093347191810608,0.0,409.9381103515625,410.0,69355.484375,0.0,7790.4228515625,1.0,280.3412170410156,284.9638671875,298.95330810546875,303.40008544921875,293.1499938964844,293.1499938964844,280.04998779296875,34044.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867505669593811,1.0,0.0,0.0,3.586824417114258,3.586847305297852,8.584470378991682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11006.12890625,0.0,1449.6304931640625,1895.4371337890625,0.0,3099.411376953125,0.889665424823761,1.0,0.0,3.0,1.0,0.0
18027900,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8884582519531,0.7627438306808472,0.4746172726154327,0.435806930065155,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885803222656,0.8874853253364563,0.7604705691337585,0.7262649536132812,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885498046875,0.8759933114051819,0.7321839332580566,0.5162867307662964,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885192871094,0.8166703581809998,0.5847028493881226,0.5618993639945984,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88848876953125,0.655895471572876,0.297646164894104,1.3870556354522705,284.8885192871094,284.95001220703125,299.84814453125,295.9435119628906,297.80352783203125,297.2021789550781,286.8895874023437,1.0,0.8636929392814636,0.2832124829292297,0.2832124829292297,1.0,1.0,-4.358089923858643,0.9171475768089294,3.4409425258636475,-0.0689199045300483,0.8384807705879211,0.8384807705879211,0.0,409.9568176269531,410.0,70126.34375,0.0,7791.54296875,1.0,280.100341796875,284.8492126464844,298.9747009277344,303.5849914550781,293.1499938964844,293.1499938964844,280.04998779296875,38481.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730209469795227,1.0,0.0,0.0,3.530609130859375,3.530632495880127,8.317495598930691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.4892578125,0.0,1422.3114013671875,1895.4371337890625,0.0,3151.146484375,0.8788023591041565,1.0,0.0,3.0,1.0,0.0
18027960,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91168212890625,0.7621888518333435,0.4739410281181335,0.4351842105388641,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118347167969,0.8869224190711975,0.7596431374549866,0.7254785895347595,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118347167969,0.8761637210845947,0.7332416772842407,0.5169811844825745,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117736816406,0.816290020942688,0.5842854976654053,0.561506986618042,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114990234375,0.6556189060211182,0.297477662563324,1.3863941431045532,284.91180419921875,284.95001220703125,299.7894592285156,295.922607421875,297.7881774902344,297.2000732421875,286.9124755859375,1.0,0.8635664582252502,0.2830832302570343,0.2830832302570343,1.0,1.0,-4.355963230133057,0.9161053895950316,3.439857721328736,-0.0688636600971221,0.8382452130317688,0.8382452130317688,0.0,410.3222351074219,410.0,69802.7734375,0.0,7785.8046875,1.0,280.0587463378906,284.8651733398437,298.9418334960937,303.493408203125,293.1499938964844,293.1499938964844,280.3500061035156,38491.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745453357696533,1.0,0.0,0.0,3.4700682163238525,3.470090866088867,8.034693905756285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9980.6796875,0.0,1359.77392578125,1895.4371337890625,0.0,3165.44287109375,0.8672460317611694,1.0,0.0,3.0,1.0,0.0
18028020,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9976806640625,0.7619397044181824,0.4737244546413421,0.4347628355026245,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.99761962890625,0.8866738080978394,0.7592861652374268,0.7248992323875427,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99761962890625,0.87666916847229,0.7348263263702393,0.5178722143173218,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9976501464844,0.8161736130714417,0.5842361450195312,0.5612661838531494,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99761962890625,0.6555536389350891,0.2975063025951385,1.386013746261597,284.9976501464844,284.95001220703125,299.7328796386719,295.9021301269531,297.7760009765625,297.20135498046875,286.9971008300781,1.0,0.8634741306304932,0.2829539477825165,0.2829539477825165,1.0,1.0,-4.355076313018799,0.9153826236724854,3.4396939277648926,-0.0688046365976333,0.8993437886238098,0.8993437886238098,0.0,410.32611083984375,410.0,68905.0390625,0.0,7782.3251953125,1.0,280.2970886230469,284.9732971191406,298.8792419433594,303.26080322265625,293.1499938964844,293.1499938964844,280.3500061035156,34281.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699052333831787,1.0,0.0,0.0,3.5182318687438965,3.518254280090332,8.259280548372772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10250.37890625,0.0,1379.060302734375,1895.4371337890625,0.0,3121.92138671875,0.8757215142250061,1.0,0.0,3.0,1.0,0.0
18028080,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.98370361328125,0.7620573043823242,0.4735700786113739,0.4346310794353485,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8867968916893005,0.7589976787567139,0.724635124206543,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9835205078125,0.8775486350059509,0.7364440560340881,0.5190058350563049,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.8163785338401794,0.5842562317848206,0.5612778067588806,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9840087890625,0.6557737588882446,0.2976032793521881,1.386322855949402,284.9835510253906,284.95001220703125,299.6785583496094,295.88214111328125,297.76470947265625,297.2032165527344,286.982666015625,1.0,0.8635138273239136,0.2828246653079986,0.2828246653079986,1.0,1.0,-4.35635232925415,0.9152069687843324,3.441145181655884,-0.0686087608337402,0.9034534692764282,0.9034534692764282,0.0,410.0061645507813,410.0,68994.2890625,0.0,7785.02392578125,1.0,280.3410339355469,284.96893310546875,298.86932373046875,303.2913513183594,293.1499938964844,293.1499938964844,280.04998779296875,34073.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689132332801819,1.0,0.0,0.0,3.564042568206787,3.564065456390381,8.47576814066997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10930.4228515625,0.0,1425.5462646484375,1895.4371337890625,0.0,3112.61572265625,0.8845891356468201,1.0,0.0,3.0,1.0,0.0
18028140,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.889404296875,0.7618851661682129,0.4729284346103668,0.4343076050281524,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895568847656,0.8866174817085266,0.7581974267959595,0.7241626381874084,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895568847656,0.8781101107597351,0.7375025749206543,0.5199530124664307,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88946533203125,0.8163304924964905,0.5838794708251953,0.5611394047737122,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8893737792969,0.6557960510253906,0.2974939346313476,1.386377215385437,284.8894958496094,284.95001220703125,299.6266174316406,295.8627014160156,297.7511901855469,297.2015075683594,286.8907165527344,1.0,0.8635175824165344,0.2826954126358032,0.2826954126358032,1.0,1.0,-4.356443881988525,0.9147298336029052,3.441714286804199,-0.0684128925204277,0.8339395523071289,0.8339395523071289,0.0,410.0276794433594,410.0,69739.0546875,0.0,7785.541015625,1.0,280.10089111328125,284.8563232421875,298.8926696777344,303.4764404296875,293.1499938964844,293.1499938964844,280.04998779296875,38548.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743115663528442,1.0,0.0,0.0,3.5060322284698486,3.506055355072021,8.202101184906496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.58984375,0.0,1397.1346435546875,1895.4371337890625,0.0,3163.250732421875,0.8734205961227417,1.0,0.0,3.0,1.0,0.0
18028200,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9128112792969,0.7613233923912048,0.4722455739974975,0.4336772263050079,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9129638671875,0.8860377073287964,0.7573385238647461,0.7233445644378662,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9129638671875,0.8782734870910645,0.7385587096214294,0.5206446051597595,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9128723144531,0.8159374594688416,0.5834432244300842,0.5607274770736694,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.91259765625,0.6555162668228149,0.2973251938819885,1.3857111930847168,284.91290283203125,284.95001220703125,299.5771789550781,295.8438720703125,297.7381286621094,297.19940185546875,286.9136047363281,1.0,0.863377571105957,0.2825661301612854,0.2825661301612854,1.0,1.0,-4.354236602783203,0.913675844669342,3.4405605792999268,-0.0685210973024368,0.8342584371566772,0.8342584371566772,0.0,410.3824462890625,410.0,69429.484375,0.0,7779.40625,1.0,280.0589599609375,284.8720397949219,298.8619689941406,303.38751220703125,293.1499938964844,293.1499938964844,280.3500061035156,38476.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757283687591553,1.0,0.0,0.0,3.446741342544556,3.4467639923095703,7.927033607302292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.1484375,0.0,1336.07373046875,1895.4371337890625,0.0,3176.53662109375,0.8620752692222595,1.0,0.0,3.0,1.0,0.0
18028260,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9977111816406,0.7610556483268738,0.4720129072666168,0.4332471191883087,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9976501464844,0.8857591152191162,0.7569410800933838,0.722733199596405,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9976501464844,0.8787603378295898,0.7401352524757385,0.5215331315994263,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9976806640625,0.8157979249954224,0.5833685398101807,0.5604674816131592,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9976806640625,0.6554387807846069,0.2973501086235046,1.3853285312652588,284.9976501464844,284.95001220703125,299.5303955078125,295.82568359375,297.7283935546875,297.2006225585937,286.9970703125,1.0,0.863273024559021,0.282453715801239,0.282453715801239,1.0,1.0,-4.353270530700684,0.9130043387413024,3.4402663707733154,-0.06883105635643,0.8948591947555542,0.8948591947555542,0.0,410.3801574707031,410.0,68563.15625,0.0,7775.56884765625,1.0,280.2965087890625,284.97869873046875,298.8016662597656,303.1588439941406,293.1499938964844,293.1499938964844,280.3500061035156,34227.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709782361984253,1.0,0.0,0.0,3.49642014503479,3.4964423179626465,8.157189199664572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.890625,0.0,1356.2171630859375,1895.4371337890625,0.0,3131.987060546875,0.8708115816116333,1.0,0.0,3.0,1.0,0.0
18028320,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9837951660156,0.761139452457428,0.4718377292156219,0.4331001937389374,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.8858360648155212,0.7566073536872864,0.7224305868148804,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.8796068429946899,0.7417395114898682,0.5226605534553528,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98370361328125,0.8159669041633606,0.5833594799041748,0.560455322265625,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9841003417969,0.6556351780891418,0.2974407970905304,1.3856244087219238,284.9836730957031,284.95001220703125,299.48638916015625,295.8082275390625,297.7197570800781,297.2024230957031,286.9827880859375,1.0,0.8632987141609192,0.2823412716388702,0.2823412716388702,1.0,1.0,-4.354427814483643,0.9128784537315368,3.441549062728882,-0.0691885724663734,0.899006187915802,0.899006187915802,0.0,410.06256103515625,410.0,68666.6875,0.0,7777.81005859375,1.0,280.3408203125,284.97430419921875,298.7943725585937,303.192626953125,293.1499938964844,293.1499938964844,280.6499938964844,34032.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698880076408386,1.0,0.0,0.0,3.542842626571656,3.54286527633667,8.375235438506934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.1142578125,0.0,1402.8985595703125,1895.4371337890625,0.0,3121.76025390625,0.8798192143440247,1.0,0.0,3.0,1.0,0.0
18028380,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.05224609375,0.7611715793609619,0.4717682898044586,0.4329361617565155,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522155761719,0.885856568813324,0.7563895583152771,0.7221133708953857,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522155761719,0.8803873658180237,0.7434654235839844,0.5237591862678528,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522155761719,0.8160925507545471,0.5834482908248901,0.5604426860809326,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.655811607837677,0.2975991070270538,1.3860249519348145,285.0522155761719,284.95001220703125,299.4452819824219,295.7915344238281,297.7124328613281,297.20489501953125,287.0517272949219,1.0,0.8633646965026855,0.2822288572788238,0.2822288572788238,1.0,1.0,-4.355635166168213,0.9127699136734008,3.4428651332855225,-0.0697110295295715,0.9684584140777588,0.9684584140777588,0.0,409.8307800292969,410.0,67941.671875,0.0,7780.89599609375,1.0,280.5965881347656,285.0693664550781,298.76275634765625,303.04803466796875,293.1499938964844,293.1499938964844,280.6499938964844,31762.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661602139472961,1.0,0.0,0.0,3.626779556274414,3.626802682876587,8.776788718023454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.537109375,0.0,1475.98388671875,1895.4371337890625,0.0,3086.78955078125,0.8978126645088196,1.0,0.0,3.0,1.0,0.0
18028440,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0230407714844,0.7613181471824646,0.4716377258300781,0.4328831136226654,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0225830078125,0.8859903812408447,0.7561115622520447,0.7219222784042358,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0226135253906,0.8812811970710754,0.7451031804084778,0.5249513983726501,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0228271484375,0.816319465637207,0.5835016369819641,0.560537576675415,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02374267578125,0.6560900211334229,0.297762930393219,1.3867844343185425,285.0227355957031,284.95001220703125,299.4072265625,295.77569580078125,297.7055358886719,297.20703125,287.02069091796875,1.0,0.8635191917419434,0.2821164131164551,0.2821164131164551,1.0,1.0,-4.357806205749512,0.9129074215888976,3.444898843765259,-0.0702789947390556,0.9785640835762024,0.9785640835762024,0.0,409.5349426269531,410.0,68305.09375,0.0,7787.33447265625,1.0,280.6415100097656,285.0488586425781,298.7693786621094,303.1274719238281,293.1499938964844,293.1499938964844,280.3500061035156,31965.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665267825126648,1.0,0.0,0.0,3.707441091537476,3.7074649333953857,9.171530450657884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10792.2451171875,0.0,1567.35400390625,1895.4371337890625,0.0,3090.228515625,0.915195882320404,1.0,0.0,3.0,1.0,0.0
18028500,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924560546875,0.7610294818878174,0.4708656966686249,0.4325265288352966,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89190673828125,0.8856713771820068,0.7551546096801758,0.7213973999023438,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89190673828125,0.8817062973976135,0.7460120320320129,0.525865912437439,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89215087890625,0.8161622881889343,0.5830197930335999,0.5603801608085632,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934631347656,0.6560525894165039,0.2976332008838653,1.3870021104812622,284.8920593261719,284.95001220703125,299.372314453125,295.7607421875,297.6956787109375,297.2044677734375,286.8902282714844,1.0,0.8635819554328918,0.2820039987564087,0.2820039987564087,1.0,1.0,-4.3579301834106445,0.9125241041183472,3.445405960083008,-0.0708376318216323,0.892698347568512,0.892698347568512,0.0,409.7171325683594,410.0,69567.9609375,0.0,7789.171875,1.0,280.3969421386719,284.89898681640625,298.8033447265625,303.3558044433594,293.1499938964844,293.1499938964844,280.3500061035156,35974.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735368847846985,1.0,0.0,0.0,3.700203895568848,3.700228452682495,9.135758318734588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10520.669921875,0.0,1589.55126953125,1895.4371337890625,0.0,3155.98583984375,0.9147753119468688,1.0,0.0,3.0,1.0,0.0
18028560,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8984680175781,0.7601761221885681,0.4699039757251739,0.4317142069339752,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.89862060546875,0.884772539138794,0.753974199295044,0.7203565239906311,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89862060546875,0.8815525770187378,0.746767520904541,0.526399552822113,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8985595703125,0.81550133228302,0.5823389887809753,0.5598085522651672,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8982238769531,0.6555662155151367,0.2973469495773315,1.3860780000686646,284.8985900878906,284.95001220703125,299.3407287597656,295.7467346191406,297.6854553222656,297.20037841796875,286.8992614746094,1.0,0.8634068965911865,0.281872034072876,0.281872034072876,1.0,1.0,-4.3545427322387695,0.9111860394477844,3.44335675239563,-0.0716575607657432,0.8779476284980774,0.8779476284980774,0.0,410.3794555664063,410.0,69302.6796875,0.0,7780.62890625,1.0,280.35748291015625,284.90167236328125,298.777587890625,303.2864685058594,293.1499938964844,293.1499938964844,280.6499938964844,37657.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763042092323303,1.0,0.0,0.0,3.644121646881104,3.644145965576172,8.86092493601609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.2861328125,0.0,1539.0174560546875,1895.4371337890625,0.0,3181.93603515625,0.9050353169441224,1.0,0.0,3.0,1.0,0.0
18028620,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9954833984375,0.7596515417098999,0.4695141017436981,0.4310986995697021,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99566650390625,0.8842129707336426,0.7533702254295349,0.7195074558258057,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.99566650390625,0.881773829460144,0.7481992840766907,0.5271414518356323,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.99560546875,0.8151218295097351,0.5821035504341125,0.5593678951263428,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9950866699219,0.6552901864051819,0.2972829937934875,1.385282278060913,284.9956359863281,284.95001220703125,299.31256103515625,295.7337341308594,297.6793212890625,297.200439453125,286.9960632324219,1.0,0.8632170557975769,0.2817400991916656,0.2817400991916656,1.0,1.0,-4.3521728515625,0.910105288028717,3.4420673847198486,-0.0725909546017646,0.9433737993240356,0.9433737993240356,0.0,410.6012878417969,410.0,68256.5234375,0.0,7772.88134765625,1.0,280.60125732421875,285.02166748046875,298.71661376953125,303.0530700683594,293.1499938964844,293.1499938964844,280.6499938964844,34256.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719534873962402,1.0,0.0,0.0,3.68518328666687,3.68520712852478,9.061736818694044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10089.8349609375,0.0,1559.494140625,1895.4371337890625,0.0,3141.134521484375,0.9129955172538756,1.0,0.0,3.0,1.0,0.0
18028680,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.98638916015625,0.7596509456634521,0.4693031311035156,0.4308770000934601,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9862060546875,0.8841907382011414,0.7529613375663757,0.7190861105918884,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9862060546875,0.8825470209121704,0.7497954368591309,0.5282275676727295,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9862976074219,0.8152069449424744,0.582037627696991,0.5592644214630127,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866638183594,0.6554126143455505,0.2973408997058868,1.3853389024734497,284.9862365722656,284.95001220703125,299.2879638671875,295.7218017578125,297.67510986328125,297.2020874023437,286.9853820800781,1.0,0.863174557685852,0.2816081345081329,0.2816081345081329,1.0,1.0,-4.352645397186279,0.9097412824630736,3.442904233932495,-0.0733247697353363,0.9512290954589844,0.9512290954589844,0.0,410.3147277832031,410.0,68370.3046875,0.0,7772.638671875,1.0,280.64239501953125,285.019775390625,298.7106628417969,303.08721923828125,293.1499938964844,293.1499938964844,280.3500061035156,33923.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709021806716919,1.0,0.0,0.0,3.7340903282165527,3.7341148853302,9.30385510855558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.984375,0.0,1612.8546142578125,1895.4371337890625,0.0,3131.273681640625,0.9226536750793456,1.0,0.0,3.0,1.0,0.0
18028740,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87841796875,0.7594258785247803,0.4685970246791839,0.4305076897144317,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.87823486328125,0.8839339017868042,0.7520315051078796,0.7185067534446716,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87823486328125,0.883061408996582,0.7507922649383545,0.5291538238525391,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8783264160156,0.8150961399078369,0.5815686583518982,0.5590510368347168,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8788757324219,0.6553879380226135,0.2971920669078827,1.3852462768554688,284.8782958984375,284.95001220703125,299.2670593261719,295.71099853515625,297.6686706542969,297.19989013671875,286.87811279296875,1.0,0.8631113171577454,0.2814761698246002,0.2814761698246002,1.0,1.0,-4.352258682250977,0.9091536402702332,3.4431052207946777,-0.0738689675927162,0.8717451691627502,0.8717451691627502,0.0,410.31488037109375,410.0,69361.640625,0.0,7771.09375,1.0,280.3968200683594,284.8914489746094,298.74237060546875,303.2890319824219,293.1499938964844,293.1499938964844,280.3500061035156,37930.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764160871505737,1.0,0.0,0.0,3.691963911056519,3.691988706588745,9.095114705814922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10469.5712890625,0.0,1594.96533203125,1895.4371337890625,0.0,3182.9853515625,0.9143079519271852,1.0,0.0,3.0,1.0,0.0
18028800,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90020751953125,0.7587700486183167,0.4678139388561249,0.4297989010810852,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.90045166015625,0.8832293152809143,0.7509890198707581,0.7175368070602417,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90045166015625,0.8831179141998291,0.751724898815155,0.5297743678092957,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9003295898437,0.8145964741706848,0.5809971690177917,0.5585291385650635,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8998718261719,0.6550266742706299,0.2969578802585602,1.3843481540679932,284.900390625,284.95001220703125,299.25,295.7013244628906,297.662353515625,297.1967468261719,286.9013977050781,1.0,0.862888514995575,0.2813442349433899,0.2813442349433899,1.0,1.0,-4.349275588989258,0.9079092741012572,3.44136643409729,-0.0744867995381355,0.8661713600158691,0.8661713600158691,0.0,410.706787109375,410.0,69014.2109375,0.0,7762.16552734375,1.0,280.3575439453125,284.9073486328125,298.7198181152344,303.2092590332031,293.1499938964844,293.1499938964844,280.6499938964844,38598.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778430819511414,1.0,0.0,0.0,3.6238396167755127,3.623863697052002,8.762564220887725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.421875,0.0,1523.5634765625,1895.4371337890625,0.0,3196.363525390625,0.9014151692390442,1.0,0.0,3.0,1.0,0.0
