time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028860,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996032714844,0.7584522366523743,0.46756312251091,0.4293177425861358,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9997863769531,0.8828706741333008,0.7504990696907043,0.7167964577674866,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9997863769531,0.8835495114326477,0.7532923817634583,0.5306169390678406,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99969482421875,0.8143907189369202,0.580860435962677,0.5581766963005066,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9992370605469,0.6548982858657837,0.2969568967819214,1.3837623596191406,284.999755859375,284.95001220703125,299.2361145019531,295.6929931640625,297.6604309082031,297.1981811523437,287.0001220703125,1.0,0.8627058863639832,0.2812602818012237,0.2812602818012237,1.0,1.0,-4.347679138183594,0.9071857333183287,3.440493583679199,-0.0749900415539741,0.9343694448471068,0.9343694448471068,0.0,410.6961669921875,410.0,67993.2890625,0.0,7755.771484375,1.0,280.6007385253906,285.02850341796875,298.66583251953125,302.98077392578125,293.1499938964844,293.1499938964844,280.6499938964844,34534.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725899457931519,1.0,0.0,0.0,3.664966106414795,3.664989948272705,8.962583706306759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.8291015625,0.0,1538.8760986328125,1895.4371337890625,0.0,3147.1044921875,0.908772349357605,1.0,0.0,3.0,1.0,0.0
18028920,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9916381835937,0.7585784792900085,0.4674258530139923,0.4291820526123047,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.991455078125,0.8829730153083801,0.7501548528671265,0.7164494395256042,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.991455078125,0.8844534754753113,0.7549658417701721,0.5317695736885071,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9915466308594,0.8145886659622192,0.5808572769165039,0.5581404566764832,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9919128417969,0.6551244258880615,0.2970657050609588,1.384037971496582,284.99151611328125,284.95001220703125,299.22467041015625,295.68609619140625,297.659912109375,297.20086669921875,286.9906921386719,1.0,0.8626892566680908,0.2811763286590576,0.2811763286590576,1.0,1.0,-4.348771572113037,0.9071514010429382,3.441620111465454,-0.0753232985734939,0.944496750831604,0.944496750831604,0.0,410.2809448242188,410.0,68120.6953125,0.0,7757.025390625,1.0,280.6422424316406,285.0273132324219,298.6678161621094,303.02313232421875,293.1499938964844,293.1499938964844,280.3500061035156,34013.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709742426872253,1.0,0.0,0.0,3.713853359222412,3.713877677917481,9.203283184433532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.2861328125,0.0,1590.2542724609375,1895.4371337890625,0.0,3131.949462890625,0.9182111620903016,1.0,0.0,3.0,1.0,0.0
18028980,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.885498046875,0.7584244608879089,0.4667710959911346,0.4288628399372101,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8853454589844,0.8827857971191406,0.749267578125,0.7159153819084167,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8853454589844,0.8850403428077698,0.7560126781463623,0.5327363610267639,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8854064941406,0.8145428895950317,0.580433189868927,0.5579730272293091,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8858947753906,0.6551674604415894,0.2969595193862915,1.3841352462768557,284.8853759765625,284.95001220703125,299.215576171875,295.6805114746094,297.65643310546875,297.1991882324219,286.88531494140625,1.0,0.8626573085784912,0.2810923755168915,0.2810923755168915,1.0,1.0,-4.348833084106445,0.9068521857261658,3.441981077194214,-0.0755351483821868,0.8682763576507568,0.8682763576507568,0.0,410.220458984375,410.0,69117.7890625,0.0,7756.8076171875,1.0,280.39727783203125,284.90045166015625,298.7072448730469,303.2333068847656,293.1499938964844,293.1499938964844,280.3500061035156,37944.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761496543884277,1.0,0.0,0.0,3.671930074691773,3.67195463180542,8.996675546768529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10429.3505859375,0.0,1572.33837890625,1895.4371337890625,0.0,3180.487060546875,0.9098816514015198,1.0,0.0,3.0,1.0,0.0
18029040,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90655517578125,0.7578145861625671,0.4660236239433288,0.4281927645206451,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9067687988281,0.8821215629577637,0.7482491731643677,0.7149757742881775,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9067687988281,0.8851378560066223,0.7569783329963684,0.5333844423294067,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9066467285156,0.8140813112258911,0.5798913836479187,0.5574849247932434,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9062194824219,0.6548527479171753,0.2967592477798462,1.3834010362625122,284.9067077636719,284.95001220703125,299.208740234375,295.67626953125,297.6527709960937,297.19647216796875,286.9076232910156,1.0,0.8624677658081055,0.2810084223747253,0.2810084223747253,1.0,1.0,-4.346205234527588,0.9058749079704284,3.440330266952514,-0.0758898481726646,0.8645355701446533,0.8645355701446533,0.0,410.5862426757813,410.0,68814.5625,0.0,7749.10400390625,1.0,280.357666015625,284.9150085449219,298.6917419433594,303.16339111328125,293.1499938964844,293.1499938964844,280.6499938964844,38462.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773649334907532,1.0,0.0,0.0,3.607635498046875,3.607659578323364,8.684375529810495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.94921875,0.0,1504.752197265625,1895.4371337890625,0.0,3191.88134765625,0.8977319598197937,1.0,0.0,3.0,1.0,0.0
18029100,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0040283203125,0.7575118541717529,0.4657818377017975,0.4277307391166687,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0041809082031,0.8817709684371948,0.7477551698684692,0.71424400806427,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0041809082031,0.8855808973312378,0.7585572600364685,0.5342414975166321,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0041198730469,0.8138867616653442,0.5797616243362427,0.5571490526199341,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.003662109375,0.6547468304634094,0.2967783808708191,1.3829338550567627,285.004150390625,284.95001220703125,299.2040710449219,295.6732788085937,297.6530456542969,297.1981201171875,287.00445556640625,1.0,0.862312912940979,0.2809244990348816,0.2809244990348816,1.0,1.0,-4.344823360443115,0.90521639585495,3.4396066665649414,-0.0763372555375099,0.9332160353660583,0.9332160353660583,0.0,410.5817260742188,410.0,67837.890625,0.0,7743.611328125,1.0,280.60040283203125,285.03399658203125,298.6441345214844,302.9446716308594,293.1499938964844,293.1499938964844,280.6499938964844,34383.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719763159751892,1.0,0.0,0.0,3.651958465576172,3.651982069015503,8.899076533452899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.625,0.0,1523.24609375,1895.4371337890625,0.0,3141.348876953125,0.9057488441467284,1.0,0.0,3.0,1.0,0.0
18029160,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9949951171875,0.7576309442520142,0.4656412899494171,0.4275974631309509,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99481201171875,0.8818585276603699,0.7473922371864319,0.7138861417770386,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99481201171875,0.8864765763282776,0.7602303624153137,0.5353981256484985,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9949035644531,0.8140770792961121,0.5797525644302368,0.5571133494377136,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9952697753906,0.6549771428108215,0.2968977987766266,1.3832802772521973,284.9948425292969,284.95001220703125,299.2015075683594,295.6714782714844,297.65460205078125,297.2008972167969,286.9939880371094,1.0,0.8623150587081909,0.2808288335800171,0.2808288335800171,1.0,1.0,-4.345996379852295,0.905160903930664,3.440835475921631,-0.076674610376358,0.9439125657081604,0.9439125657081604,0.0,410.1917419433594,410.0,67996.0546875,0.0,7745.3701171875,1.0,280.64215087890625,285.0316467285156,298.6520080566406,302.99517822265625,293.1499938964844,293.1499938964844,280.3500061035156,33870.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702780604362488,1.0,0.0,0.0,3.703473567962648,3.703497648239136,9.151910376203888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.4169921875,0.0,1577.3101806640625,1895.4371337890625,0.0,3125.418701171875,0.915779709815979,1.0,0.0,3.0,1.0,0.0
18029220,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8881225585937,0.7574648857116699,0.4649820029735565,0.4272754788398742,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.887939453125,0.8816508650779724,0.7464838624000549,0.7133342027664185,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.887939453125,0.8870481848716736,0.7612701058387756,0.5363630652427673,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8880310058594,0.8140170574188232,0.5793185234069824,0.5569393038749695,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885498046875,0.6550173759460449,0.2967971861362457,1.3834179639816284,284.88800048828125,284.95001220703125,299.2009582519531,295.6708679199219,297.653076171875,297.19921875,286.88787841796875,1.0,0.8622949719429016,0.280733197927475,0.280733197927475,1.0,1.0,-4.346072196960449,0.9048210382461548,3.441251039505005,-0.0768983662128448,0.8682217597961426,0.8682217597961426,0.0,410.1583557128906,410.0,69019.3046875,0.0,7745.41015625,1.0,280.3974609375,284.9039306640625,298.69696044921875,303.2128601074219,293.1499938964844,293.1499938964844,280.3500061035156,37797.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875423014163971,1.0,0.0,0.0,3.664217233657837,3.664241790771485,8.958921284829557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.7294921875,0.0,1562.541748046875,1895.4371337890625,0.0,3173.673583984375,0.9080594182014464,1.0,0.0,3.0,1.0,0.0
18029280,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9082336425781,0.7568434476852417,0.4642271101474762,0.4266012012958526,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.908447265625,0.8809661865234375,0.7454409599304199,0.7123744487762451,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.908447265625,0.8871281743049622,0.7622256278991699,0.5370054841041565,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9083557128906,0.8135387897491455,0.5787630081176758,0.5564411878585815,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9079284667969,0.654697060585022,0.2965981960296631,1.3827035427093506,284.90838623046875,284.95001220703125,299.2023010253906,295.6713256835937,297.6512756347656,297.196533203125,286.9092712402344,1.0,0.8621115684509277,0.2806375324726105,0.2806375324726105,1.0,1.0,-4.343419551849365,0.9037941098213196,3.4396255016326904,-0.0772669464349746,0.8645658493041992,0.8645658493041992,0.0,410.5484313964844,410.0,68741.109375,0.0,7737.80126953125,1.0,280.35772705078125,284.9174194335937,298.6864318847656,303.1501159667969,293.1499938964844,293.1499938964844,280.6499938964844,38342.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766162395477295,1.0,0.0,0.0,3.602041006088257,3.602064847946167,8.657461876282468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.033203125,0.0,1497.760498046875,1895.4371337890625,0.0,3184.86181640625,0.8963931202888489,1.0,0.0,3.0,1.0,0.0
18029340,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.005126953125,0.7565271854400635,0.4639750123023987,0.4261320531368255,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052795410156,0.8805937170982361,0.7449193000793457,0.7116191983222961,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052795410156,0.8875545263290405,0.7637974619865417,0.5378569960594177,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052185058594,0.8133270144462585,0.5786169767379761,0.5560920834541321,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047912597656,0.6545831561088562,0.296615868806839,1.382239818572998,285.0052490234375,284.95001220703125,299.2055053710937,295.6728820800781,297.6533203125,297.1981506347656,287.00555419921875,1.0,0.8619580268859863,0.2805418968200683,0.2805418968200683,1.0,1.0,-4.341982364654541,0.9030779600143432,3.438904523849488,-0.0777309462428093,0.9332996606826782,0.9332996606826782,0.0,410.56536865234375,410.0,67785.03125,0.0,7732.25634765625,1.0,280.6003112792969,285.03564453125,298.643310546875,302.9375915527344,293.1499938964844,293.1499938964844,280.6499938964844,34300.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711814284324646,1.0,0.0,0.0,3.647692918777466,3.647716522216797,8.878300263859273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.978515625,0.0,1517.897216796875,1895.4371337890625,0.0,3133.892578125,0.9047272801399232,1.0,0.0,3.0,1.0,0.0
18029400,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9958801269531,0.7566330432891846,0.4638257622718811,0.4259908199310303,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99566650390625,0.8806607127189636,0.744530439376831,0.711236834526062,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99566650390625,0.8884373903274536,0.765465497970581,0.5390101671218872,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9957580566406,0.8135027885437012,0.5785924792289734,0.5560421943664551,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99615478515625,0.6548056602478027,0.2967333793640136,1.3825819492340088,284.9957275390625,284.95001220703125,299.2104797363281,295.6754150390625,297.6565246582031,297.20086669921875,286.9948425292969,1.0,0.8619582056999207,0.2804462313652038,0.2804462313652038,1.0,1.0,-4.343090057373047,0.903002381324768,3.4400877952575684,-0.0780471563339233,0.9441737532615662,0.9441737532615662,0.0,410.1914978027344,410.0,67959.921875,0.0,7733.87255859375,1.0,280.6421203613281,285.0329284667969,298.65545654296875,302.9935913085937,293.1499938964844,293.1499938964844,280.3500061035156,33799.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694326877593994,1.0,0.0,0.0,3.7004294395446777,3.700453519821167,9.13687244974426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.2470703125,0.0,1573.3121337890625,1895.4371337890625,0.0,3117.48876953125,0.9150426387786864,1.0,0.0,3.0,1.0,0.0
18029460,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887634277344,0.7564584016799927,0.4631612002849579,0.4256628751754761,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885803222656,0.8804372549057007,0.7436001896858215,0.710662841796875,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885803222656,0.888998806476593,0.7664975523948669,0.5399710536003113,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.888671875,0.813430905342102,0.5781450271606445,0.5558550357818604,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88922119140625,0.654840350151062,0.2966309189796448,1.3827134370803833,284.8886413574219,284.95001220703125,299.2171325683594,295.67889404296875,297.6566162109375,297.19921875,286.88848876953125,1.0,0.8619343042373657,0.2803518772125244,0.2803518772125244,1.0,1.0,-4.343103885650635,0.9026509523391724,3.440453052520752,-0.0782437920570373,0.8686016201972961,0.8686016201972961,0.0,410.1681823730469,410.0,68998.890625,0.0,7733.74169921875,1.0,280.39752197265625,284.90484619140625,298.70458984375,303.2165832519531,293.1499938964844,293.1499938964844,280.3500061035156,37723.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745391368865967,1.0,0.0,0.0,3.662497997283936,3.662522315979004,8.95051584848261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.349609375,0.0,1560.0545654296875,1895.4371337890625,0.0,3165.38525390625,0.9076249599456788,1.0,0.0,3.0,1.0,0.0
18029520,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90869140625,0.7558326125144958,0.4624015092849731,0.4249846339225769,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9089050292969,0.8797410130500793,0.742536723613739,0.7096838355064392,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9089050292969,0.8890697360038757,0.7674456238746643,0.5406081080436707,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9088134765625,0.8129421472549438,0.577576756477356,0.5553450584411621,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90838623046875,0.654516339302063,0.2964297533035278,1.3819913864135742,284.9088439941406,284.95001220703125,299.225341796875,295.68328857421875,297.6563720703125,297.196533203125,286.9096984863281,1.0,0.8617463111877441,0.2802574932575226,0.2802574932575226,1.0,1.0,-4.340394020080566,0.9016143679618835,3.438779830932617,-0.0785850584506988,0.8649819493293762,0.8649819493293762,0.0,410.5643005371094,410.0,68734.8203125,0.0,7725.95947265625,1.0,280.35772705078125,284.91802978515625,298.697998046875,303.158935546875,293.1499938964844,293.1499938964844,280.6499938964844,38284.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756911754608154,1.0,0.0,0.0,3.6012773513793945,3.6013011932373047,8.653791496726626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9736.19921875,0.0,1496.496337890625,1895.4371337890625,0.0,3176.188232421875,0.8961840271949768,1.0,0.0,3.0,1.0,0.0
18029580,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0055847167969,0.7555117011070251,0.462143987417221,0.424511045217514,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057678222656,0.8793575167655945,0.7419944405555725,0.7089095115661621,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057678222656,0.8894895315170288,0.7690153121948242,0.5414561629295349,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.00567626953125,0.8127214908599854,0.5774183869361877,0.5549843311309814,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052490234375,0.654399037361145,0.2964454889297485,1.3815191984176636,285.0057067871094,284.95001220703125,299.2350769042969,295.68853759765625,297.6598815917969,297.1981506347656,287.0060119628906,1.0,0.8615873456001282,0.2801631391048431,0.2801631391048431,1.0,1.0,-4.338900089263916,0.9008885622024536,3.438011646270752,-0.0790234431624412,0.9338589310646056,0.9338589310646056,0.0,410.5852355957031,410.0,67789.796875,0.0,7720.22607421875,1.0,280.60028076171875,285.0361633300781,298.6584777832031,302.95098876953125,293.1499938964844,293.1499938964844,280.6499938964844,34262.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702011704444885,1.0,0.0,0.0,3.647525787353516,3.647549390792847,8.877486266101187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.2734375,0.0,1517.4273681640625,1895.4371337890625,0.0,3124.697509765625,0.9046605825424194,1.0,0.0,3.0,1.0,0.0
18029640,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9964294433594,0.755613386631012,0.4619911313056946,0.424365758895874,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9962463378906,0.8794145584106445,0.7415872812271118,0.7085088491439819,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9962158203125,0.8903692960739136,0.7706834077835083,0.542608916759491,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.996337890625,0.81289142370224,0.5773833394050598,0.5549237728118896,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9967041015625,0.6546193957328796,0.2965621650218963,1.381855607032776,284.99627685546875,284.95001220703125,299.2462463378906,295.694580078125,297.6644897460937,297.2008972167969,286.99542236328125,1.0,0.8615821599960327,0.2800687551498413,0.2800687551498413,1.0,1.0,-4.339961051940918,0.900805413722992,3.439155578613281,-0.0793158262968063,0.9449700117111206,0.9449700117111206,0.0,410.2125854492188,410.0,67975.7421875,0.0,7721.66259765625,1.0,280.6421203613281,285.03338623046875,298.67413330078125,303.0113220214844,293.1499938964844,293.1499938964844,280.3500061035156,33762.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684008121490479,1.0,0.0,0.0,3.700938701629639,3.700962781906128,9.139387202594662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.4755859375,0.0,1573.6068115234375,1895.4371337890625,0.0,3107.808837890625,0.9151317477226256,1.0,0.0,3.0,1.0,0.0
18029700,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8891296386719,0.7554375529289246,0.4613252580165863,0.4240356087684631,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8889465332031,0.8791843056678772,0.7406417727470398,0.707919180393219,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8889465332031,0.890928328037262,0.7717114686965942,0.5435686707496643,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890075683594,0.8128149509429932,0.5769268274307251,0.5547274351119995,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895568847656,0.6546538472175598,0.2964593470096588,1.3819847106933594,284.88897705078125,284.95001220703125,299.2587280273437,295.7013854980469,297.6659545898437,297.1992492675781,286.8887939453125,1.0,0.861553430557251,0.2799744009971618,0.2799744009971618,1.0,1.0,-4.339937686920166,0.9004446864128113,3.439493179321289,-0.0794936716556549,0.8694281578063965,0.8694281578063965,0.0,410.1883544921875,410.0,69028.390625,0.0,7721.37939453125,1.0,280.3974914550781,284.9049377441406,298.7266540527344,303.2386474609375,293.1499938964844,293.1499938964844,280.3500061035156,37670.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873466968536377,1.0,0.0,0.0,3.664045572280884,3.664069890975952,8.958081707532983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10423.9833984375,0.0,1561.3978271484375,1895.4371337890625,0.0,3155.329833984375,0.907936990261078,1.0,0.0,3.0,1.0,0.0
18029760,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9089050292969,0.7548118829727173,0.4605631530284881,0.4233557879924774,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9091186523437,0.8784824013710022,0.7395626306533813,0.7069258093833923,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9091186523437,0.8909949660301208,0.7726540565490723,0.5442018508911133,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9090270996094,0.8123201727867126,0.5763487815856934,0.5542086362838745,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9086303710937,0.6543295383453369,0.2962571680545807,1.381259560585022,284.9090576171875,284.95001220703125,299.2724914550781,295.7088928222656,297.6669311523437,297.1965637207031,286.909912109375,1.0,0.8613607287406921,0.279891163110733,0.279891163110733,1.0,1.0,-4.337189674377441,0.8994373679161072,3.437752246856689,-0.0797779932618141,0.8657894730567932,0.8657894730567932,0.0,410.5840759277344,410.0,68774.6171875,0.0,7713.45361328125,1.0,280.35772705078125,284.9179077148437,298.7231750488281,303.1849975585937,293.1499938964844,293.1499938964844,280.6499938964844,38245.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745814561843872,1.0,0.0,0.0,3.603472471237183,3.6034963130950928,8.664344477438135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.5615234375,0.0,1498.602294921875,1895.4371337890625,0.0,3165.78173828125,0.8966432809829712,1.0,0.0,3.0,1.0,0.0
18029820,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.00604248046875,0.7544897198677063,0.460302859544754,0.4228799045085907,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0062255859375,0.8780922889709473,0.7390046119689941,0.7061367630958557,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0062255859375,0.891411542892456,0.774224042892456,0.5450478792190552,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.00616455078125,0.8120940923690796,0.576181173324585,0.5538390278816223,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057067871094,0.6542115807533264,0.2962724268436432,1.3807836771011353,285.0061950683594,284.95001220703125,299.28741455078125,295.7170104980469,297.671630859375,297.1982116699219,287.0065002441406,1.0,0.8611970543861389,0.2798079252243042,0.2798079252243042,1.0,1.0,-4.335658073425293,0.8987433910369873,3.4369144439697266,-0.0801586657762527,0.9349296689033508,0.9349296689033508,0.0,410.6046752929688,410.0,67836.0390625,0.0,7707.57421875,1.0,280.600341796875,285.0361633300781,298.6865539550781,302.98052978515625,293.1499938964844,293.1499938964844,280.6499938964844,34239.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690505027770996,1.0,0.0,0.0,3.6500322818756095,3.650055885314941,8.889691684998979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10030.8203125,0.0,1520.034423828125,1895.4371337890625,0.0,3113.903564453125,0.9052048325538636,1.0,0.0,3.0,1.0,0.0
18029880,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9970397949219,0.7545900940895081,0.4601488709449768,0.4227327406406402,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9968566894531,0.878143310546875,0.7385838627815247,0.7057223320007324,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.996826171875,0.8922910094261169,0.7758944630622864,0.5462018847465515,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9969482421875,0.8122612237930298,0.5761384963989258,0.5537705421447754,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.6544322967529297,0.2963897287845611,1.3811204433441162,284.99688720703125,284.95001220703125,299.3034362792969,295.7257385253906,297.6773681640625,297.20098876953125,286.9960327148437,1.0,0.861187756061554,0.2797246873378753,0.2797246873378753,1.0,1.0,-4.336691856384277,0.8986943960189819,3.437997579574585,-0.0803950428962707,0.9463253021240234,0.9463253021240234,0.0,410.2301330566406,410.0,68030.3515625,0.0,7708.8876953125,1.0,280.6421203613281,285.03338623046875,298.7049255371094,303.0442810058594,293.1499938964844,293.1499938964844,280.3500061035156,33736.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867216169834137,1.0,0.0,0.0,3.703935861587525,3.7039599418640137,9.154195481642092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10734.431640625,0.0,1576.8167724609375,1895.4371337890625,0.0,3096.69580078125,0.9157888889312744,1.0,0.0,3.0,1.0,0.0
18029940,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8893737792969,0.7544149160385132,0.4594829678535461,0.4224020540714264,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8891906738281,0.8779088854789734,0.7376264929771423,0.7051206231117249,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.88916015625,0.892849326133728,0.7769194841384888,0.5471615195274353,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8892517089844,0.8121820688247681,0.5756747722625732,0.5535672307014465,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88983154296875,0.6544680595397949,0.2962875068187713,1.3812522888183594,284.88922119140625,284.95001220703125,299.3204345703125,295.7350158691406,297.6798400878906,297.1993713378906,286.8890075683594,1.0,0.8611556887626648,0.2796414494514465,0.2796414494514465,1.0,1.0,-4.336648941040039,0.8983697295188904,3.438279151916504,-0.0805173441767692,0.8707049489021301,0.8707049489021301,0.0,410.2035217285156,410.0,69096.3125,0.0,7708.50732421875,1.0,280.3974304199219,284.90447998046875,298.75994873046875,303.2750549316406,293.1499938964844,293.1499938964844,280.3500061035156,37621.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722555637359619,1.0,0.0,0.0,3.668066501617432,3.6680908203125,8.977753509498143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.4453125,0.0,1565.5538330078125,1895.4371337890625,0.0,3143.96826171875,0.9088051915168762,1.0,0.0,3.0,1.0,0.0
18030000,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9089050292969,0.7537897825241089,0.4587187767028808,0.4217212498188019,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9091186523437,0.8772023320198059,0.7365337610244751,0.7041153311729431,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9091186523437,0.8929117321968079,0.7778563499450684,0.5477910041809082,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.90899658203125,0.8116816282272339,0.5750879049301147,0.5530408620834351,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9085998535156,0.6541439294815063,0.2960846722126007,1.3805265426635742,284.9090576171875,284.95001220703125,299.33837890625,295.7447509765625,297.6817932128906,297.1966857910156,286.9099426269531,1.0,0.8609593510627747,0.2795582115650177,0.2795582115650177,1.0,1.0,-4.333870887756348,0.8973579406738281,3.4365129470825195,-0.0807852074503898,0.8669202327728271,0.8669202327728271,0.0,410.5990295410156,410.0,68849.4765625,0.0,7700.4736328125,1.0,280.3576965332031,284.91717529296875,298.7587890625,303.22442626953125,293.1499938964844,293.1499938964844,280.6499938964844,38218.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733466863632202,1.0,0.0,0.0,3.6079447269439697,3.607968807220459,8.685864827384648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.171875,0.0,1503.2919921875,1895.4371337890625,0.0,3154.201904296875,0.8976088762283325,1.0,0.0,3.0,1.0,0.0
18030060,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064697265625,0.7534664273262024,0.4584563672542572,0.4212434887886047,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00665283203125,0.8768062591552734,0.7359623312950134,0.7033137083053589,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00665283203125,0.8933247923851013,0.7794270515441895,0.5486350655555725,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0065612792969,0.811450183391571,0.5749121308326721,0.552663266658783,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.006103515625,0.6540253758430481,0.2960999011993408,1.380049228668213,285.0066223144531,284.95001220703125,299.3571472167969,295.75494384765625,297.6873779296875,297.1983337402344,287.0069580078125,1.0,0.8607919812202454,0.2794893383979797,0.2794893383979797,1.0,1.0,-4.332307815551758,0.8967059850692749,3.4356017112731934,-0.0811042785644531,0.936412274837494,0.936412274837494,0.0,410.6198120117188,410.0,67913.7578125,0.0,7694.47900390625,1.0,280.6004638671875,285.0357666015625,298.7242736816406,303.0223693847656,293.1499938964844,293.1499938964844,280.6499938964844,34227.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677965998649597,1.0,0.0,0.0,3.6546130180358887,3.65463662147522,8.912018643059127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.634765625,0.0,1525.025146484375,1895.4371337890625,0.0,3102.140869140625,0.9062206149101256,1.0,0.0,3.0,1.0,0.0
18030120,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99761962890625,0.7535659670829773,0.4583021998405456,0.4210952222347259,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974365234375,0.87685227394104,0.7355304956436157,0.7028877139091492,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974060058594,0.8942040801048279,0.7811005711555481,0.5497906804084778,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9975280761719,0.8116151690483093,0.574863076210022,0.5525879263877869,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9978942871094,0.6542468667030334,0.2962183952331543,1.3803883790969849,284.9974975585937,284.95001220703125,299.3766784667969,295.7655334472656,297.6939392089844,297.201171875,286.9966125488281,1.0,0.8607796430587769,0.2794204652309418,0.2794204652309418,1.0,1.0,-4.3333234786987305,0.8967052698135376,3.436618089675904,-0.081277310848236,0.9481008052825928,0.9481008052825928,0.0,410.243408203125,410.0,68113.7578125,0.0,7695.7021484375,1.0,280.6421813964844,285.03302001953125,298.7445373535156,303.0885314941406,293.1499938964844,293.1499938964844,280.3500061035156,33718.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865949273109436,1.0,0.0,0.0,3.7088334560394287,3.708857536315918,9.178420441458002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10756.8671875,0.0,1582.26904296875,1895.4371337890625,0.0,3084.810791015625,0.916880190372467,1.0,0.0,3.0,1.0,0.0
18030180,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8894958496094,0.7533917427062988,0.4576367139816284,0.4207646250724792,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8892822265625,0.8766144514083862,0.7345631718635559,0.7022761702537537,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8892517089844,0.8947616219520569,0.7821226119995117,0.5507506132125854,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8893737792969,0.8115336894989014,0.5743929743766785,0.55237877368927,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88995361328125,0.6542841196060181,0.2961170375347137,1.38052499294281,284.8893127441406,284.95001220703125,299.3968811035156,295.77642822265625,297.6971435546875,297.1995544433594,286.8890380859375,1.0,0.8607450723648071,0.2793515920639038,0.2793515920639038,1.0,1.0,-4.333267211914063,0.896430492401123,3.4368369579315186,-0.0813365653157234,0.8722956776618958,0.8722956776618958,0.0,410.2146606445313,410.0,69191.8828125,0.0,7695.2548828125,1.0,280.3973083496094,284.90350341796875,298.8012390136719,303.32183837890625,293.1499938964844,293.1499938964844,280.3500061035156,37577.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709774017333984,1.0,0.0,0.0,3.673924446105957,3.673949003219605,9.006452046378399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10464.5322265625,0.0,1571.8306884765625,1895.4371337890625,0.0,3131.978759765625,0.910088062286377,1.0,0.0,3.0,1.0,0.0
18030240,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9087829589844,0.7527666687965393,0.4568702280521393,0.4200829863548279,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9089660644531,0.8759033679962158,0.7334579825401306,0.7012603878974915,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90899658203125,0.8948192000389099,0.7830531597137451,0.551376223564148,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.90887451171875,0.8110269904136658,0.5737974047660828,0.5518452525138855,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9084777832031,0.6539598107337952,0.2959134578704834,1.3797993659973145,284.908935546875,284.95001220703125,299.41766357421875,295.7876281738281,297.69970703125,297.1968688964844,286.9098205566406,1.0,0.860545814037323,0.2792827188968658,0.2792827188968658,1.0,1.0,-4.33046293258667,0.8954654932022095,3.434997320175171,-0.0815418735146522,0.8683202266693115,0.8683202266693115,0.0,410.6109313964844,410.0,68949.3671875,0.0,7687.1328125,1.0,280.357666015625,284.916015625,298.80157470703125,303.2731628417969,293.1499938964844,293.1499938964844,280.6499938964844,38198.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720622658729553,1.0,0.0,0.0,3.614068984985352,3.614093065261841,8.715377362022991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.2470703125,0.0,1509.8480224609375,1895.4371337890625,0.0,3142.15478515625,0.8989540934562683,1.0,0.0,3.0,1.0,0.0
18030300,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068054199219,0.7524417042732239,0.4566059708595276,0.4196033179759979,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069885253906,0.8755013346672058,0.7328745722770691,0.7004473209381104,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069885253906,0.8952280282974243,0.7846246361732483,0.5522180795669556,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00689697265625,0.8107898235321045,0.5736139416694641,0.5514599084854126,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064392089844,0.6538403630256653,0.2959286868572235,1.3793201446533203,285.0069580078125,284.95001220703125,299.43896484375,295.7990417480469,297.70587158203125,297.19854736328125,287.00732421875,1.0,0.860375165939331,0.2792138457298279,0.2792138457298279,1.0,1.0,-4.328869819641113,0.8948096036911011,3.4340600967407227,-0.081850416958332,0.9381407499313354,0.9381407499313354,0.0,410.632568359375,410.0,68012.3203125,0.0,7681.03369140625,1.0,280.6006164550781,285.0350341796875,298.7683410644531,303.0724792480469,293.1499938964844,293.1499938964844,280.6499938964844,34225.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665120601654053,1.0,0.0,0.0,3.660620927810669,3.660644769668579,8.941344162849418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10072.595703125,0.0,1531.69873046875,1895.4371337890625,0.0,3090.090576171875,0.9075646996498108,1.0,0.0,3.0,1.0,0.0
18030360,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981689453125,0.7525404691696167,0.4564520716667175,0.419454276561737,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9979553222656,0.8755426406860352,0.7324331998825073,0.7000111937522888,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9979553222656,0.8961068987846375,0.7863016724586487,0.5533755421638489,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.998046875,0.8109527230262756,0.5735591650009155,0.5513783097267151,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984436035156,0.6540625095367432,0.2960484623908996,1.379662275314331,284.9980163574219,284.95001220703125,299.4606628417969,295.8106384277344,297.7129211425781,297.2013854980469,286.99713134765625,1.0,0.860360324382782,0.2791465818881988,0.2791465818881988,1.0,1.0,-4.329870223999023,0.8948105573654175,3.4350595474243164,-0.0820122212171554,0.9501097798347472,0.9501097798347472,0.0,410.2544860839844,410.0,68215.0625,0.0,7682.181640625,1.0,280.6422424316406,285.0323486328125,298.7896728515625,303.1400451660156,293.1499938964844,293.1499938964844,280.3500061035156,33710.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646699786186218,1.0,0.0,0.0,3.714974164962769,3.714998483657837,9.208839060192986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10783.39453125,0.0,1589.2314453125,1895.4371337890625,0.0,3072.809814453125,0.9182597398757936,1.0,0.0,3.0,1.0,0.0
18030420,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88946533203125,0.752367377281189,0.4557872712612152,0.4191242456436157,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.88922119140625,0.8753019571304321,0.7314571142196655,0.6993911862373352,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88922119140625,0.8966637849807739,0.7873208522796631,0.5543360114097595,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8893127441406,0.810869038105011,0.5730829834938049,0.5511637330055237,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88995361328125,0.6541013717651367,0.2959480285644531,1.379804253578186,284.8892822265625,284.95001220703125,299.4826965332031,295.8223876953125,297.716552734375,297.1997985839844,286.8889465332031,1.0,0.8603239059448242,0.2790793180465698,0.2790793180465698,1.0,1.0,-4.329805374145508,0.8945395946502686,3.43526554107666,-0.0820599049329757,0.8740348815917969,0.8740348815917969,0.0,410.2236328125,410.0,69303.5078125,0.0,7681.6845703125,1.0,280.39715576171875,284.9021911621094,298.84722900390625,303.3749084472656,293.1499938964844,293.1499938964844,280.3500061035156,37541.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697017431259155,1.0,0.0,0.0,3.6809065341949454,3.6809310913085938,9.040716690833506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.9189453125,0.0,1579.4599609375,1895.4371337890625,0.0,3120.012939453125,0.9116278886795044,1.0,0.0,3.0,1.0,0.0
18030480,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9084777832031,0.7517421841621399,0.4550184905529022,0.4184418618679046,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90869140625,0.8745863437652588,0.7303401231765747,0.6983657479286194,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9087219238281,0.8967159986495972,0.7882447838783264,0.5549576282501221,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9085998535156,0.8103557229042053,0.5724787712097168,0.5506232380867004,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.908203125,0.6537765860557556,0.2957436740398407,1.3790788650512695,284.9086608886719,284.95001220703125,299.5050048828125,295.83416748046875,297.7194519042969,297.1971130371094,286.9095458984375,1.0,0.86012202501297,0.2790120840072632,0.2790120840072632,1.0,1.0,-4.326975345611572,0.893574595451355,3.433400630950928,-0.0822541192173957,0.8698118925094604,0.8698118925094604,0.0,410.62115478515625,410.0,69062.3359375,0.0,7673.4833984375,1.0,280.35760498046875,284.9145202636719,298.84820556640625,303.3271789550781,293.1499938964844,293.1499938964844,280.6499938964844,38187.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707956671714783,1.0,0.0,0.0,3.621126890182495,3.621150970458984,8.749450444156537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9807.673828125,0.0,1517.5238037109375,1895.4371337890625,0.0,3130.274169921875,0.9005141854286194,1.0,0.0,3.0,1.0,0.0
18030540,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.00701904296875,0.7514153718948364,0.4547525346279144,0.4179604053497314,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072021484375,0.8741783499717712,0.7297455072402954,0.6975418925285339,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072326660156,0.8971201777458191,0.7898170351982117,0.5557972192764282,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.00714111328125,0.8101122379302979,0.5722877383232117,0.5502302646636963,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0066223144531,0.653656005859375,0.295758843421936,1.3785977363586426,285.0071716308594,284.95001220703125,299.5274658203125,295.84600830078125,297.72589111328125,297.19879150390625,287.0075988769531,1.0,0.8599483966827393,0.2789448201656341,0.2789448201656341,1.0,1.0,-4.325352668762207,0.8929175734519958,3.4324350357055664,-0.0825538784265518,0.9399447441101074,0.9399447441101074,0.0,410.64404296875,410.0,68120.7734375,0.0,7667.28662109375,1.0,280.60076904296875,285.0340270996094,298.8154602050781,303.1268310546875,293.1499938964844,293.1499938964844,280.6499938964844,34232.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865263819694519,1.0,0.0,0.0,3.66738510131836,3.6674091815948486,8.974419074547768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.572265625,0.0,1539.308349609375,1895.4371337890625,0.0,3078.380615234375,0.9090852737426758,1.0,0.0,3.0,1.0,0.0
18030600,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99853515625,0.7515135407447815,0.4545992612838745,0.4178109467029571,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99835205078125,0.8742153644561768,0.7292957901954651,0.6970966458320618,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9983215332031,0.8979986310005188,0.7914977669715881,0.5569567084312439,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984436035156,0.8102733492851257,0.5722277760505676,0.5501428246498108,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9988098144531,0.6538788080215454,0.2958800196647644,1.3789433240890503,284.9983825683594,284.95001220703125,299.54998779296875,295.8578186035156,297.7331848144531,297.2016906738281,286.9975280761719,1.0,0.8599313497543335,0.2788775563240051,0.2788775563240051,1.0,1.0,-4.326341152191162,0.8929159641265869,3.4334254264831543,-0.0827137306332588,0.9521431922912598,0.9521431922912598,0.0,410.26416015625,410.0,68323.9296875,0.0,7668.37158203125,1.0,280.64227294921875,285.0314025878906,298.8370666503906,303.1948547363281,293.1499938964844,293.1499938964844,280.3500061035156,33711.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634461164474487,1.0,0.0,0.0,3.7217376232147217,3.72176194190979,9.242401119990972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10811.64453125,0.0,1596.998046875,1895.4371337890625,0.0,3061.328857421875,0.9197821617126464,1.0,0.0,3.0,1.0,0.0
18030660,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8892822265625,0.7513414025306702,0.4539350569248199,0.4174814522266388,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890686035156,0.8739721775054932,0.7283125519752502,0.6964693665504456,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890380859375,0.8985543251037598,0.7925137877464294,0.5579175353050232,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.88916015625,0.8101876378059387,0.571746826171875,0.5499236583709717,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8898010253906,0.6539191007614136,0.2957804501056671,1.379090428352356,284.8890991210937,284.95001220703125,299.5725402832031,295.8695678710937,297.7369079589844,297.2001037597656,286.88873291015625,1.0,0.859893262386322,0.2788092494010925,0.2788092494010925,1.0,1.0,-4.326269149780273,0.892639696598053,3.433629512786865,-0.082763597369194,0.8757557272911072,0.8757557272911072,0.0,410.23138427734375,410.0,69419.5,0.0,7667.83251953125,1.0,280.3970031738281,284.9006652832031,298.89459228515625,303.43023681640625,293.1499938964844,293.1499938964844,280.3500061035156,37516.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684955835342407,1.0,0.0,0.0,3.688285827636719,3.688310384750366,9.077001550394924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.2509765625,0.0,1587.64794921875,1895.4371337890625,0.0,3108.697998046875,0.9132641553878784,1.0,0.0,3.0,1.0,0.0
