time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030720,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9080810546875,0.7507162094116211,0.4531640708446502,0.4167982935905456,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9082946777344,0.8732531666755676,0.7271867990493774,0.695436418056488,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9083251953125,0.8986013531684875,0.7934308648109436,0.5585349798202515,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.908203125,0.8096683621406555,0.571136474609375,0.5493779182434082,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.90777587890625,0.6535940170288086,0.295575350522995,1.3783650398254397,284.9082336425781,284.95001220703125,299.5950012207031,295.88116455078125,297.7398376464844,297.1973876953125,286.9091491699219,1.0,0.8596892952919006,0.2787409126758575,0.2787409126758575,1.0,1.0,-4.323418140411377,0.8916659951210022,3.4317522048950195,-0.0829605907201767,0.8712508678436279,0.8712508678436279,0.0,410.6297302246094,410.0,69176.7734375,0.0,7659.5673828125,1.0,280.3575744628906,284.9128723144531,298.8954162597656,303.38238525390625,293.1499938964844,293.1499938964844,280.6499938964844,38187.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696131706237793,1.0,0.0,0.0,3.628399610519409,3.6284236907958975,8.784630836089491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.4052734375,0.0,1525.5389404296875,1895.4371337890625,0.0,3119.181640625,0.9021298289299012,1.0,0.0,3.0,1.0,0.0
18030780,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0071105957031,0.750387966632843,0.4528964161872864,0.4163150489330292,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072937011719,0.8728410601615906,0.7265849709510803,0.6946050524711609,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.00732421875,0.8990011215209961,0.7950034737586975,0.559372067451477,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072326660156,0.8094203472137451,0.5709415078163147,0.5489802360534668,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067138671875,0.6534725427627563,0.2955906391143799,1.3778823614120483,285.0072631835937,284.95001220703125,299.6172790527344,295.8926086425781,297.7462158203125,297.1990661621094,287.0077209472656,1.0,0.8595132827758789,0.2786726057529449,0.2786726057529449,1.0,1.0,-4.321773529052734,0.8910000324249268,3.4307737350463867,-0.0832652077078819,0.941652238368988,0.941652238368988,0.0,410.6531677246094,410.0,68228.109375,0.0,7653.29736328125,1.0,280.6009216308594,285.0328674316406,298.8623962402344,303.181396484375,293.1499938964844,293.1499938964844,280.6499938964844,34247.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641172051429749,1.0,0.0,0.0,3.6742255687713614,3.674249649047852,9.007928838400404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10122.4111328125,0.0,1547.089599609375,1895.4371337890625,0.0,3067.623779296875,0.9106290936470032,1.0,0.0,3.0,1.0,0.0
18030840,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.998779296875,0.7504857182502747,0.4527435004711151,0.4161649942398071,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99859619140625,0.8728757500648499,0.7261311411857605,0.6941544413566589,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9985656738281,0.899878978729248,0.7966867089271545,0.5605329871177673,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9986877441406,0.8095816373825073,0.5708804130554199,0.5488904118537903,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9990539550781,0.6536964178085327,0.2957132458686828,1.3782315254211426,284.9986572265625,284.95001220703125,299.63934326171875,295.9038391113281,297.75341796875,297.20196533203125,286.9977722167969,1.0,0.8594948053359985,0.2786042988300323,0.2786042988300323,1.0,1.0,-4.322758197784424,0.8909935355186462,3.431764602661133,-0.0834310054779052,0.9540227651596068,0.9540227651596068,0.0,410.27093505859375,410.0,68428.8203125,0.0,7654.34619140625,1.0,280.642333984375,285.03033447265625,298.8834533691406,303.2489013671875,293.1499938964844,293.1499938964844,280.3500061035156,33721.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623406291007996,1.0,0.0,0.0,3.728405475616455,3.728429794311523,9.275547654397088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10839.1552734375,0.0,1604.74609375,1895.4371337890625,0.0,3050.958984375,0.9212905764579772,1.0,0.0,3.0,1.0,0.0
18030900,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890075683594,0.7503146529197693,0.4520796835422516,0.415835827589035,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887634277344,0.8726319074630737,0.7251447439193726,0.6935237646102905,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88873291015625,0.9004333019256592,0.7976976037025452,0.5614931583404541,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.88885498046875,0.8094958066940308,0.5703983306884766,0.5486701726913452,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895263671875,0.6537383794784546,0.2956146895885467,1.378384351730347,284.8888244628906,284.95001220703125,299.6610412597656,295.9147644042969,297.7569580078125,297.2004089355469,286.88836669921875,1.0,0.8594560027122498,0.2785359621047973,0.2785359621047973,1.0,1.0,-4.322687149047852,0.890717625617981,3.43196988105774,-0.0834830403327941,0.8772889971733093,0.8772889971733093,0.0,410.23583984375,410.0,69528.234375,0.0,7653.794921875,1.0,280.3968505859375,284.8990173339844,298.9401550292969,303.4837646484375,293.1499938964844,293.1499938964844,280.3500061035156,37503.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674231767654419,1.0,0.0,0.0,3.6953399181365967,3.695364475250244,9.111755616686424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10544.1923828125,0.0,1595.58837890625,1895.4371337890625,0.0,3098.637451171875,0.9148354530334472,1.0,0.0,3.0,1.0,0.0
18030960,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9076538085937,0.749689519405365,0.4513063132762909,0.4151518046855926,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9078674316406,0.8719111680984497,0.7240132689476013,0.6924867630004883,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.90789794921875,0.9004743695259094,0.7986053228378296,0.5621049404144287,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.90777587890625,0.8089720606803894,0.5697846412658691,0.5481224060058594,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9073486328125,0.6534132361412048,0.2954091429710388,1.3776601552963257,284.9078063964844,284.95001220703125,299.6823425292969,295.9253845214844,297.75958251953125,297.1976623535156,286.90869140625,1.0,0.8592507243156433,0.2784773111343384,0.2784773111343384,1.0,1.0,-4.319822788238525,0.8897744417190552,3.4300482273101807,-0.0836487784981727,0.8725289702415466,0.8725289702415466,0.0,410.6350402832031,410.0,69281.46875,0.0,7645.494140625,1.0,280.35748291015625,284.91119384765625,298.94000244140625,303.434814453125,293.1499938964844,293.1499938964844,280.6499938964844,38194.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86858069896698,1.0,0.0,0.0,3.6351685523986816,3.63519287109375,8.817438015285006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.4677734375,0.0,1533.079833984375,1895.4371337890625,0.0,3109.496337890625,0.903647243976593,1.0,0.0,3.0,1.0,0.0
18031020,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0070495605469,0.7493593096733093,0.4510364234447479,0.4146665036678314,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072631835937,0.8714955449104309,0.7234057784080505,0.6916499733924866,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072937011719,0.9008681774139404,0.8001744747161865,0.5629373788833618,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0071716308594,0.8087199926376343,0.5695870518684387,0.5477218627929688,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.00665283203125,0.6532908082008362,0.2954246699810028,1.3771770000457764,285.0072021484375,284.95001220703125,299.703125,295.9356384277344,297.7656555175781,297.1993408203125,287.0076904296875,1.0,0.8590729832649231,0.278418630361557,0.278418630361557,1.0,1.0,-4.318159580230713,0.8891398906707764,3.4290194511413574,-0.0839220285415649,0.943089246749878,0.943089246749878,0.0,410.6596374511719,410.0,68323.484375,0.0,7639.16748046875,1.0,280.60107421875,285.0316467285156,298.9058837890625,303.23223876953125,293.1499938964844,293.1499938964844,280.6499938964844,34269.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631368279457092,1.0,0.0,0.0,3.680461406707764,3.680485248565674,9.03852992450993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.9599609375,0.0,1554.2679443359375,1895.4371337890625,0.0,3058.427490234375,0.912043035030365,1.0,0.0,3.0,1.0,0.0
18031080,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99884033203125,0.7494555115699768,0.4508827626705169,0.4145151674747467,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9986572265625,0.8715271949768066,0.7229477763175964,0.6911947131156921,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9986267089844,0.9017427563667296,0.8018553256988525,0.5640967488288879,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9987487792969,0.8088809847831726,0.5695246458053589,0.5476303100585938,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9991149902344,0.653515100479126,0.2955486178398132,1.377529859542847,284.9986877441406,284.95001220703125,299.7232971191406,295.9454650878906,297.7724304199219,297.2022399902344,286.9978332519531,1.0,0.8590531945228577,0.2783599495887756,0.2783599495887756,1.0,1.0,-4.319137573242188,0.8891676068305969,3.429969787597656,-0.0840574502944946,0.955541491508484,0.955541491508484,0.0,410.2764587402344,410.0,68519.1796875,0.0,7640.18017578125,1.0,280.6423645019531,285.0292053222656,298.9256286621094,303.2982482910156,293.1499938964844,293.1499938964844,280.3500061035156,33738.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614180684089661,1.0,0.0,0.0,3.734332323074341,3.734356880187988,9.305061325903808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10863.5302734375,0.0,1611.7222900390625,1895.4371337890625,0.0,3042.305419921875,0.922637104988098,1.0,0.0,3.0,1.0,0.0
18031140,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8886108398437,0.7492840886116028,0.4502183198928833,0.4141854345798492,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8883361816406,0.8712815642356873,0.7219576239585876,0.6905603408813477,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8883056640625,0.902292549610138,0.8028562068939209,0.56505286693573,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8884582519531,0.808793842792511,0.5690406560897827,0.5474086403846741,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8891296386719,0.6535578966140747,0.2954508066177368,1.3776878118515017,284.8883972167969,284.95001220703125,299.7428283691406,295.9548034667969,297.77545166015625,297.2006225585937,286.887939453125,1.0,0.8590133786201477,0.2783012986183166,0.2783012986183166,1.0,1.0,-4.319061279296875,0.8889263272285461,3.4301347732543945,-0.0840791314840316,0.8784529566764832,0.8784529566764832,0.0,410.2405700683594,410.0,69618.109375,0.0,7639.6025390625,1.0,280.396728515625,284.8974609375,298.9806823730469,303.5315856933594,293.1499938964844,293.1499938964844,280.3500061035156,37505.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665489554405212,1.0,0.0,0.0,3.7013440132141113,3.701368808746338,9.141388659372752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10566.3828125,0.0,1602.4681396484375,1895.4371337890625,0.0,3090.4365234375,0.9161806106567384,1.0,0.0,3.0,1.0,0.0
18031200,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.90704345703125,0.7486580610275269,0.4494421184062958,0.4134998619556427,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9072570800781,0.8705583214759827,0.7208202481269836,0.6895188689231873,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.90728759765625,0.9023252725601196,0.8037500977516174,0.5656558275222778,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071655273437,0.808264434337616,0.5684232711791992,0.5468582510948181,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.90673828125,0.6532320380210876,0.2952448725700378,1.376964449882507,284.9072265625,284.95001220703125,299.7616271972656,295.963623046875,297.7774658203125,297.1978454589844,286.9081115722656,1.0,0.8588063716888428,0.2782426178455353,0.2782426178455353,1.0,1.0,-4.316175937652588,0.8879809975624084,3.428194999694824,-0.0842483192682266,0.8733848929405212,0.8733848929405212,0.0,410.641357421875,410.0,69363.8125,0.0,7631.2470703125,1.0,280.35748291015625,284.9096069335937,298.978759765625,303.4804992675781,293.1499938964844,293.1499938964844,280.6499938964844,38216.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677586317062378,1.0,0.0,0.0,3.640706062316896,3.640730381011963,8.844322110235225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.61328125,0.0,1539.394287109375,1895.4371337890625,0.0,3101.784423828125,0.9048862457275392,1.0,0.0,3.0,1.0,0.0
18031260,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068359375,0.7483253479003906,0.4491690993309021,0.4130120575428009,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0070495605469,0.8701386451721191,0.7202063798904419,0.6886764764785767,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.007080078125,0.9027109146118164,0.805310845375061,0.5664805173873901,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069580078125,0.808007538318634,0.5682222247123718,0.5464544892311096,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064392089844,0.6531084775924683,0.2952605485916137,1.3764811754226685,285.0069885253906,284.95001220703125,299.779541015625,295.9718933105469,297.7828674316406,297.1994934082031,287.0074768066406,1.0,0.8586264848709106,0.2781973779201507,0.2781973779201507,1.0,1.0,-4.314489841461182,0.8873875141143799,3.4271023273468018,-0.0844823643565177,0.9440708160400392,0.9440708160400392,0.0,410.6675720214844,410.0,68395.75,0.0,7624.8505859375,1.0,280.6011962890625,285.0304870605469,298.9427795410156,303.2754211425781,293.1499938964844,293.1499938964844,280.6499938964844,34296.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623844981193542,1.0,0.0,0.0,3.685410737991333,3.685434579849243,9.062855497177224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10163.0751953125,0.0,1560.049560546875,1895.4371337890625,0.0,3051.3701171875,0.9131714701652528,1.0,0.0,3.0,1.0,0.0
18031320,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9986572265625,0.7484185695648193,0.4490130245685577,0.4128582775592804,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984741210937,0.8701659440994263,0.7197425961494446,0.6882156133651733,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984130859375,0.9035834670066832,0.8069835305213928,0.567634642124176,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9985656738281,0.8081669211387634,0.5681570768356323,0.5463601350784302,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989318847656,0.6533321738243103,0.2953852117061615,1.3768367767333984,284.9985046386719,284.95001220703125,299.79656982421875,295.9795227050781,297.7889099121094,297.202392578125,286.99761962890625,1.0,0.8586046695709229,0.2781521081924438,0.2781521081924438,1.0,1.0,-4.315451622009277,0.8874609470367432,3.427990674972534,-0.0845764204859733,0.9564830660820008,0.9564830660820008,0.0,410.2846374511719,410.0,68583.78125,0.0,7625.7978515625,1.0,280.64239501953125,285.028076171875,298.9603881835937,303.3389892578125,293.1499938964844,293.1499938964844,280.3500061035156,33763.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860740065574646,1.0,0.0,0.0,3.738828182220459,3.7388527393341056,9.32747980186832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10882.296875,0.0,1617.1146240234375,1895.4371337890625,0.0,3035.9462890625,0.9236657619476318,1.0,0.0,3.0,1.0,0.0
18031380,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8880920410156,0.7482452392578125,0.4483465850353241,0.4125266373157501,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8878173828125,0.8699169754981995,0.7187474370002747,0.6875762343406677,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8877868652344,0.904133439064026,0.8079688549041748,0.5685828924179077,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8879089355469,0.8080769181251526,0.5676701068878174,0.5461359024047852,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8886108398437,0.6533747315406799,0.2952876985073089,1.376997709274292,284.88787841796875,284.95001220703125,299.8125915527344,295.98651123046875,297.7911071777344,297.20074462890625,286.88739013671875,1.0,0.8585627675056458,0.2781068682670593,0.2781068682670593,1.0,1.0,-4.3153581619262695,0.887265145778656,3.4280927181243896,-0.0845569670200347,0.8790528774261475,0.8790528774261475,0.0,410.2490234375,410.0,69677.0078125,0.0,7625.154296875,1.0,280.3966369628906,284.8960876464844,299.0130310058594,303.5696716308594,293.1499938964844,293.1499938964844,280.3500061035156,37525.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659350872039795,1.0,0.0,0.0,3.7055373191833496,3.705562114715576,9.162113769889402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.392578125,0.0,1607.4263916015625,1895.4371337890625,0.0,3084.677734375,0.9171304702758788,1.0,0.0,3.0,1.0,0.0
18031440,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9064636230469,0.7476176619529724,0.4475671052932739,0.4118389189243316,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9066772460937,0.8691907525062561,0.7176039218902588,0.6865296363830566,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.90673828125,0.9041562676429749,0.8088446855545044,0.5691736936569214,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.8075411319732666,0.5670487284660339,0.5455822944641113,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9061584472656,0.6530479192733765,0.2950813472270965,1.3762744665145874,284.9066467285156,284.95001220703125,299.8275146484375,295.9927673339844,297.792236328125,297.1978759765625,286.9075622558594,1.0,0.8583531379699707,0.2780615985393524,0.2780615985393524,1.0,1.0,-4.312446117401123,0.88636314868927,3.4260828495025635,-0.0846854075789451,0.8737594485282898,0.8737594485282898,0.0,410.65130615234375,410.0,69412.53125,0.0,7616.716796875,1.0,280.3574523925781,284.9083251953125,299.0085754394531,303.51544189453125,293.1499938964844,293.1499938964844,280.6499938964844,38247.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672124147415161,1.0,0.0,0.0,3.644236564636232,3.644260883331299,8.861482569955115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.9033203125,0.0,1543.5548095703125,1895.4371337890625,0.0,3096.66064453125,0.9056934714317322,1.0,0.0,3.0,1.0,0.0
18031500,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064392089844,0.7472819089889526,0.447289764881134,0.411347895860672,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.00665283203125,0.8687666654586792,0.7169825434684753,0.685681164264679,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0066833496094,0.9045395851135254,0.8103918433189392,0.569987416267395,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0065612792969,0.8072789311408997,0.5668435096740723,0.5451748967170715,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.00604248046875,0.6529229283332825,0.2950969040393829,1.3757905960083008,285.006591796875,284.95001220703125,299.8412780761719,295.9982604980469,297.7966613769531,297.1994934082031,287.007080078125,1.0,0.8581702709197998,0.2780163586139679,0.2780163586139679,1.0,1.0,-4.31072998046875,0.8857659697532654,3.424964189529419,-0.084926076233387,0.9443998336791992,0.9443998336791992,0.0,410.6790161132813,410.0,68433.3515625,0.0,7610.22509765625,1.0,280.6012878417969,285.0294494628906,298.96990966796875,303.3070068359375,293.1499938964844,293.1499938964844,280.6499938964844,34326.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619223237037659,1.0,0.0,0.0,3.688329935073853,3.688354015350342,9.077218692254974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.4833984375,0.0,1563.580810546875,1895.4371337890625,0.0,3047.035400390625,0.9138487577438354,1.0,0.0,3.0,1.0,0.0
18031560,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981994628906,0.7473705410957336,0.4471292197704315,0.4111902415752411,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9980163574219,0.8687881231307983,0.716511070728302,0.6852131485939026,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9979553222656,0.905422568321228,0.812049925327301,0.5711323022842407,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99810791015625,0.8074353337287903,0.5667741298675537,0.5450767874717712,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984741210937,0.6531451344490051,0.295221596956253,1.3761467933654783,284.998046875,284.95001220703125,299.853759765625,296.0029296875,297.8016662597656,297.20233154296875,286.9971618652344,1.0,0.8581452965736389,0.2779719233512878,0.2779719233512878,1.0,1.0,-4.311663627624512,0.8858355283737183,3.425828218460083,-0.0850278660655021,0.956631362438202,0.956631362438202,0.0,410.2971496582031,410.0,68611.15625,0.0,7611.0673828125,1.0,280.6424255371094,285.027099609375,298.9846496582031,303.3672180175781,293.1499938964844,293.1499938964844,280.3500061035156,33793.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603675365447998,1.0,0.0,0.0,3.7411742210388175,3.741198778152466,9.33918897771946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10892.9375,0.0,1620.070068359375,1895.4371337890625,0.0,3032.452392578125,0.9242154955863952,1.0,0.0,3.0,1.0,0.0
18031620,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.887451171875,0.7471936941146851,0.4464592337608337,0.4108551144599914,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8871765136719,0.8685342669487,0.7155093550682068,0.6845670938491821,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8871459960937,0.9059733748435974,0.8130142092704773,0.5720685124397278,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8872985839844,0.8073410987854004,0.5662831664085388,0.5448488593101501,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8879699707031,0.6531863212585449,0.2951237857341766,1.3763079643249512,284.8872375488281,284.95001220703125,299.86492919921875,296.0067443847656,297.8027038574219,297.2006225585937,286.8867492675781,1.0,0.8580999374389648,0.2779275178909302,0.2779275178909302,1.0,1.0,-4.311539173126221,0.8856354355812073,3.425903558731079,-0.085016444325447,0.8788944482803345,0.8788944482803345,0.0,410.2625732421875,410.0,69692.640625,0.0,7610.31005859375,1.0,280.3965759277344,284.8950500488281,299.0340881347656,303.5941467285156,293.1499938964844,293.1499938964844,280.3500061035156,37566.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656424880027771,1.0,0.0,0.0,3.7071375846862793,3.707162618637085,9.170029215965768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10589.7666015625,0.0,1609.57275390625,1895.4371337890625,0.0,3081.932861328125,0.9175106883049012,1.0,0.0,3.0,1.0,0.0
18031680,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9059143066406,0.7465643286705017,0.4456762075424194,0.4101644456386566,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9061279296875,0.867805004119873,0.7143595814704895,0.6835148334503174,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9061889648437,0.9059844017028807,0.81386798620224,0.5726441144943237,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9060363769531,0.80679851770401,0.5656580328941345,0.5442917346954346,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9056091308594,0.6528584957122803,0.2949171364307403,1.3755837678909302,284.9060974121094,284.95001220703125,299.8746643066406,296.0096435546875,297.8026123046875,297.1977233886719,286.9070129394531,1.0,0.8578867316246033,0.2778830826282501,0.2778830826282501,1.0,1.0,-4.308593273162842,0.8847286105155945,3.4238643646240234,-0.0851532369852066,0.8734580874443054,0.8734580874443054,0.0,410.6656799316406,410.0,69415.078125,0.0,7601.76025390625,1.0,280.357421875,284.90753173828125,299.0262756347656,303.5357360839844,293.1499938964844,293.1499938964844,280.6499938964844,38290.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670017719268799,1.0,0.0,0.0,3.64497971534729,3.6450040340423584,8.865097811394662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.16015625,0.0,1544.7015380859375,1895.4371337890625,0.0,3094.68408203125,0.9058893918991088,1.0,0.0,3.0,1.0,0.0
18031740,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0058288574219,0.7462252378463745,0.4453933537006378,0.4096696674823761,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00604248046875,0.8673765063285828,0.7137297987937927,0.6826597452163696,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0060729980469,0.906363606452942,0.8153963088989258,0.5734437704086304,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0059509277344,0.8065308332443237,0.5654482841491699,0.5438807010650635,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.00543212890625,0.6527321934700012,0.2949323952198028,1.375099539756775,285.0060119628906,284.95001220703125,299.88287353515625,296.0115966796875,297.8057556152344,297.19927978515625,287.0064697265625,1.0,0.8577000498771667,0.2778386771678924,0.2778386771678924,1.0,1.0,-4.306842803955078,0.8841263651847839,3.4227166175842285,-0.0854026898741722,0.943890392780304,0.943890392780304,0.0,410.6942443847656,410.0,68424.7578125,0.0,7595.150390625,1.0,280.6012878417969,285.0287475585937,298.9842224121094,303.3231506347656,293.1499938964844,293.1499938964844,280.6499938964844,34359.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618103265762329,1.0,0.0,0.0,3.6884896755218506,3.68851375579834,9.078005405172008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.9775390625,0.0,1564.0101318359375,1895.4371337890625,0.0,3045.984375,0.9139095544815063,1.0,0.0,3.0,1.0,0.0
18031800,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974365234375,0.7463077902793884,0.4452260434627533,0.4095065891742706,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9972229003906,0.8673905730247498,0.7132482528686523,0.6821830868721008,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971618652344,0.9072508215904236,0.8170332312583923,0.5745753049850464,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.8066832423210144,0.5653732419013977,0.5437779426574707,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9976806640625,0.6529519557952881,0.2950562834739685,1.3754544258117676,284.99725341796875,284.95001220703125,299.8895263671875,296.0125427246094,297.80938720703125,297.2020568847656,286.9963684082031,1.0,0.8576706647872925,0.2777942419052124,0.2777942419052124,1.0,1.0,-4.307736396789551,0.8841864466667175,3.4235498905181885,-0.085516907274723,0.9557571411132812,0.9557571411132812,0.0,410.3142700195313,410.0,68589.9765625,0.0,7595.84619140625,1.0,280.6424255371094,285.0263061523437,298.9952697753906,303.3790283203125,293.1499938964844,293.1499938964844,280.3500061035156,33830.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603601455688477,1.0,0.0,0.0,3.7406699657440186,3.740694284439087,9.336670814263924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10892.951171875,0.0,1619.768798828125,1895.4371337890625,0.0,3032.382568359375,0.9241228103637696,1.0,0.0,3.0,1.0,0.0
18031860,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88671875,0.7461255192756653,0.4445508122444153,0.4091660976409912,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8864440917969,0.8671301007270813,0.7122382521629333,0.6815284490585327,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88641357421875,0.9077969789505004,0.8179706931114197,0.575495183467865,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865661621094,0.806583046913147,0.5648773908615112,0.543545126914978,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8872375488281,0.6529905200004578,0.294957548379898,1.3756123781204224,284.8865051269531,284.95001220703125,299.8944702148437,296.012451171875,297.8089904785156,297.2002868652344,286.88604736328125,1.0,0.8576204180717468,0.2777480483055115,0.2777480483055115,1.0,1.0,-4.307565212249756,0.8839690685272217,3.4235963821411133,-0.0855250880122184,0.8777980804443359,0.8777980804443359,0.0,410.2816467285156,410.0,69652.828125,0.0,7594.92431640625,1.0,280.3966064453125,284.8945617675781,299.040771484375,303.60107421875,293.1499938964844,293.1499938964844,280.3500061035156,37629.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657320141792297,1.0,0.0,0.0,3.7053701877594,3.705395221710205,9.161287835013354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10586.0947265625,0.0,1608.027587890625,1895.4371337890625,0.0,3082.7724609375,0.917149007320404,1.0,0.0,3.0,1.0,0.0
18031920,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9053955078125,0.7454940676689148,0.4437641203403473,0.4084718227386474,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9056396484375,0.8663977980613708,0.7110822200775146,0.680469810962677,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9056701660156,0.9077942371368408,0.8187987208366394,0.5760524272918701,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9055480957031,0.8060336112976074,0.5642490386962891,0.5429844856262207,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051208496094,0.6526616811752319,0.2947508096694946,1.3748865127563477,284.90557861328125,284.95001220703125,299.8976745605469,296.01123046875,297.807373046875,297.1972961425781,286.906494140625,1.0,0.857402503490448,0.2777018249034881,0.2777018249034881,1.0,1.0,-4.30457878112793,0.8830462098121643,3.4215328693389893,-0.0856822580099105,0.8723310232162476,0.8723310232162476,0.0,410.6846923828125,410.0,69359.3359375,0.0,7586.23095703125,1.0,280.3574523925781,284.9073791503906,299.0288391113281,303.5374755859375,293.1499938964844,293.1499938964844,280.6499938964844,38344.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671877980232239,1.0,0.0,0.0,3.6421656608581534,3.642189979553223,8.851415032040677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.298828125,0.0,1541.97314453125,1895.4371337890625,0.0,3096.4296875,0.9053030014038086,1.0,0.0,3.0,1.0,0.0
18031980,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0050354003906,0.7451515793800354,0.4434744715690613,0.4079727232456207,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052490234375,0.865964949131012,0.7104427814483643,0.679607629776001,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052795410156,0.9081664681434632,0.8203027844429016,0.576835036277771,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0051574707031,0.8057606220245361,0.5640344619750977,0.5425700545310974,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0046691894531,0.6525343060493469,0.2947656512260437,1.3744022846221924,285.0052185058594,284.95001220703125,299.8990478515625,296.00885009765625,297.8089294433594,297.1988220214844,287.0056457519531,1.0,0.8572112321853638,0.2776556015014648,0.2776556015014648,1.0,1.0,-4.302790641784668,0.8824283480644226,3.4203622341156006,-0.0859518274664878,0.94236558675766,0.94236558675766,0.0,410.7133483886719,410.0,68358.5546875,0.0,7579.482421875,1.0,280.6012268066406,285.0284118652344,298.9825439453125,303.3199157714844,293.1499938964844,293.1499938964844,280.6499938964844,34393.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621094226837158,1.0,0.0,0.0,3.6851627826690674,3.6851868629455566,9.061637342711036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10168.3671875,0.0,1560.50341796875,1895.4371337890625,0.0,3048.790283203125,0.9131898283958436,1.0,0.0,3.0,1.0,0.0
18032040,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9963073730469,0.7452262043952942,0.4432977735996246,0.4078024327754974,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99609375,0.8659699559211731,0.7099485397338867,0.6791205406188965,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9960632324219,0.909051477909088,0.8219113349914551,0.577948808670044,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9961853027344,0.8059076070785522,0.5639523863792419,0.5424618721008301,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.99658203125,0.6527506113052368,0.2948878109455108,1.374753475189209,284.99615478515625,284.95001220703125,299.89849853515625,296.0052795410156,297.8108825683594,297.2015075683594,286.9952392578125,1.0,0.8571761846542358,0.2776094079017639,0.2776094079017639,1.0,1.0,-4.303630352020264,0.8824688196182251,3.421161413192749,-0.0860869511961937,0.9536821842193604,0.9536821842193604,0.0,410.3363037109375,410.0,68508.75,0.0,7579.98779296875,1.0,280.64239501953125,285.02587890625,298.9891662597656,303.3705444335937,293.1499938964844,293.1499938964844,280.3500061035156,33872.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607791662216187,1.0,0.0,0.0,3.7365777492523193,3.736602306365967,9.316254363511688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10879.8720703125,0.0,1615.344970703125,1895.4371337890625,0.0,3036.3125,0.923226237297058,1.0,0.0,3.0,1.0,0.0
18032100,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.88592529296875,0.7450366020202637,0.4426155090332031,0.4074545502662658,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856811523437,0.8657009601593018,0.7089284062385559,0.6784550547599792,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856506347656,0.9095874428749084,0.8228161931037903,0.5788478255271912,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8857727050781,0.8057999610900879,0.563450813293457,0.5422230958938599,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88641357421875,0.6527852416038513,0.2947874665260315,1.3749048709869385,284.8857116699219,284.95001220703125,299.8959350585937,296.00048828125,297.8087158203125,297.1996459960937,286.88531494140625,1.0,0.8571193814277649,0.2775631844997406,0.2775631844997406,1.0,1.0,-4.303397178649902,0.8822358846664429,3.42116117477417,-0.0861112251877784,0.8755994439125061,0.8755994439125061,0.0,410.30657958984375,410.0,69545.328125,0.0,7578.845703125,1.0,280.396728515625,284.89471435546875,299.0299377441406,303.5865478515625,293.1499938964844,293.1499938964844,280.3500061035156,37719.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662654757499695,1.0,0.0,0.0,3.699445962905884,3.6994707584381104,9.13201631647098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10568.9794921875,0.0,1601.9154052734375,1895.4371337890625,0.0,3087.777099609375,0.9158706665039062,1.0,0.0,3.0,1.0,0.0
18032160,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9050598144531,0.7444031238555908,0.4418252110481262,0.4067561030387878,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9052734375,0.8649659156799316,0.7077663540840149,0.6773894429206848,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.90533447265625,0.9095693826675416,0.8236150741577148,0.5793837308883667,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051818847656,0.8052441477775574,0.5628201961517334,0.5416591763496399,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90478515625,0.6524556875228882,0.2945810556411743,1.3741772174835205,284.9052429199219,284.95001220703125,299.8912658691406,295.9943542480469,297.8052978515625,297.1966247558594,286.9061279296875,1.0,0.8568958640098572,0.2775265574455261,0.2775265574455261,1.0,1.0,-4.300365447998047,0.8813353776931763,3.419029951095581,-0.0862513557076454,0.8702782988548279,0.8702782988548279,0.0,410.7084045410156,410.0,69233.6015625,0.0,7569.98193359375,1.0,280.3574523925781,284.9080810546875,299.0131225585937,303.5167236328125,293.1499938964844,293.1499938964844,280.6499938964844,38407.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678340911865234,1.0,0.0,0.0,3.635028600692749,3.6350529193878174,8.816758167995431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.3408203125,0.0,1534.5126953125,1895.4371337890625,0.0,3102.49267578125,0.9037703275680542,1.0,0.0,3.0,1.0,0.0
18032220,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0040588378906,0.7440570592880249,0.441527396440506,0.4062521159648895,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0042419433594,0.8645288348197937,0.7071160078048706,0.6765198111534119,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0042724609375,0.9099318981170654,0.8250893354415894,0.5801461935043335,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0041809082031,0.8049672245979309,0.5626006126403809,0.5412416458129883,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0036926269531,0.6523275375366211,0.2945953011512756,1.373693585395813,285.00421142578125,284.95001220703125,299.8844299316406,295.9869079589844,297.8049621582031,297.19805908203125,287.0046081542969,1.0,0.8566991090774536,0.2774899005889892,0.2774899005889892,1.0,1.0,-4.298534870147705,0.8807429075241089,3.417791843414306,-0.0865008160471916,0.9396631121635436,0.9396631121635436,0.0,410.736328125,410.0,68223.3359375,0.0,7563.07470703125,1.0,280.6010437011719,285.0285949707031,298.9618225097656,303.2934875488281,293.1499938964844,293.1499938964844,280.6499938964844,34426.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628824949264526,1.0,0.0,0.0,3.67761754989624,3.6776413917541504,9.02456747553515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10146.4931640625,0.0,1552.2484130859375,1895.4371337890625,0.0,3056.0419921875,0.9115256071090698,1.0,0.0,3.0,1.0,0.0
18032280,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9948425292969,0.7441218495368958,0.4413384795188904,0.4060726761817932,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.99462890625,0.8645228743553162,0.7066060304641724,0.6760201454162598,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945678710937,0.9108083844184875,0.8266621232032776,0.5812376737594604,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9947204589844,0.8051066994667053,0.5625099539756775,0.5411272048950195,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9950866699219,0.6525391340255737,0.2947147488594055,1.374038815498352,284.9946594238281,284.95001220703125,299.87530517578125,295.97802734375,297.8049011230469,297.2006225585937,286.9937438964844,1.0,0.8566570281982422,0.2774532735347748,0.2774532735347748,1.0,1.0,-4.299306869506836,0.8808020353317261,3.4185047149658203,-0.0866166725754737,0.950224757194519,0.950224757194519,0.0,410.3634033203125,410.0,68356.1484375,0.0,7563.34423828125,1.0,280.642333984375,285.0259094238281,298.9632263183594,303.3379211425781,293.1499938964844,293.1499938964844,280.3500061035156,33919.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616870641708374,1.0,0.0,0.0,3.7281787395477295,3.728203296661377,9.274419880966888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10851.279296875,0.0,1605.9947509765625,1895.4371337890625,0.0,3044.828369140625,0.921362280845642,1.0,0.0,3.0,1.0,0.0
18032340,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8851318359375,0.7439228892326355,0.4406474232673645,0.4057152867317199,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848876953125,0.8642434477806091,0.7055738568305969,0.6753414869308472,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848571777344,0.9113284945487976,0.8275284767150879,0.5821111798286438,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8849792480469,0.804990291595459,0.5620018839836121,0.540881335735321,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8855895996094,0.6525684595108032,0.294612169265747,1.3741798400878906,284.8849182128906,284.95001220703125,299.8638610839844,295.9677429199219,297.8006896972656,297.1986694335937,286.8846435546875,1.0,0.8565921187400818,0.2774166464805603,0.2774166464805603,1.0,1.0,-4.298994541168213,0.8805851340293884,3.418409585952759,-0.0866236463189125,0.8721655011177063,0.8721655011177063,0.0,410.337646484375,410.0,69357.9765625,0.0,7561.92431640625,1.0,280.3969116210937,284.895751953125,298.9985046386719,303.546630859375,293.1499938964844,293.1499938964844,280.3500061035156,37835.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673062324523926,1.0,0.0,0.0,3.6885812282562256,3.688605785369873,9.078455605049384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10536.099609375,0.0,1590.39794921875,1895.4371337890625,0.0,3097.540771484375,0.913503110408783,1.0,0.0,3.0,1.0,0.0
18032400,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90478515625,0.7432873249053955,0.4398537278175354,0.4050120711326599,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9049987792969,0.8635058999061584,0.7044060230255127,0.6742681860923767,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9050598144531,0.9112938046455384,0.828295111656189,0.5826228260993958,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9049072265625,0.8044317364692688,0.5613701343536377,0.540314257144928,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90447998046875,0.6522384881973267,0.2944065630435943,1.3734498023986816,284.90496826171875,284.95001220703125,299.8500061035156,295.9559326171875,297.795166015625,297.19561767578125,286.9058532714844,1.0,0.8563618063926697,0.2773800194263458,0.2773800194263458,1.0,1.0,-4.29591178894043,0.8796747922897339,3.4162368774414062,-0.0867800414562225,0.8670780658721924,0.8670780658721924,0.0,410.7367858886719,410.0,69025.140625,0.0,7552.859375,1.0,280.3575744628906,284.9096984863281,298.9759521484375,303.4696044921875,293.1499938964844,293.1499938964844,280.6499938964844,38485.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690012097358704,1.0,0.0,0.0,3.622827291488648,3.622851610183716,8.75767000252381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.1162109375,0.0,1521.6083984375,1895.4371337890625,0.0,3113.44140625,0.9011085033416748,1.0,0.0,3.0,1.0,0.0
18032460,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0028076171875,0.7429153323173523,0.4394991993904114,0.4044892191886902,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0029602050781,0.8630408644676208,0.7036961913108826,0.6733765602111816,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030212402344,0.9116169810295104,0.8296875357627869,0.5833520293235779,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0028991699219,0.8041277527809143,0.5610976815223694,0.5398799180984497,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0024719238281,0.6520852446556091,0.2943708598613739,1.3728971481323242,285.0029602050781,284.95001220703125,299.834716796875,295.943359375,297.79248046875,297.1965026855469,287.00323486328125,1.0,0.8561498522758484,0.2773570120334625,0.2773570120334625,1.0,1.0,-4.293889999389648,0.8790813684463501,3.414808511734009,-0.0869874209165573,0.9356020092964172,0.9356020092964172,0.0,410.7923889160156,410.0,68006.765625,0.0,7545.4208984375,1.0,280.6007385253906,285.0294189453125,298.919189453125,303.24005126953125,293.1499938964844,293.1499938964844,280.6499938964844,34457.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641261458396912,1.0,0.0,0.0,3.665143013000488,3.6651668548583984,8.963448863141821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.2880859375,0.0,1538.494384765625,1895.4371337890625,0.0,3067.707763671875,0.9087547659873962,1.0,0.0,3.0,1.0,0.0
18032520,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9925537109375,0.7428579926490784,0.4391700327396393,0.4042272269725799,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9923400878906,0.8629053831100464,0.703041136264801,0.672787070274353,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9922790527344,0.9123454689979552,0.831093430519104,0.5843626260757446,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.992431640625,0.8041373491287231,0.5608680248260498,0.539681613445282,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9928283691406,0.6521648168563843,0.2943493723869324,1.3728467226028442,284.99237060546875,284.95001220703125,299.8191223144531,295.93084716796875,297.78985595703125,297.1976928710937,286.99139404296875,1.0,0.8560469746589661,0.2773340046405792,0.2773340046405792,1.0,1.0,-4.293781757354736,0.8789693117141724,3.414812564849853,-0.0870620980858802,0.9448636174201964,0.9448636174201964,0.0,410.5537109375,410.0,68111.6796875,0.0,7543.24853515625,1.0,280.6422424316406,285.0262451171875,298.9161682128906,303.27801513671875,293.1499938964844,293.1499938964844,280.3500061035156,33982.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862903892993927,1.0,0.0,0.0,3.714477062225342,3.71450138092041,9.20637546641956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.1767578125,0.0,1590.7314453125,1895.4371337890625,0.0,3056.242431640625,0.9183111190795898,1.0,0.0,3.0,1.0,0.0
