time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032580,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88348388671875,0.742465615272522,0.4382884204387665,0.403732419013977,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832702636719,0.8624226450920105,0.7018111348152161,0.6719589829444885,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.9126258492469788,0.8317314386367798,0.5851086974143982,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.8038114905357361,0.5601634383201599,0.5392895340919495,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8838806152344,0.6519714593887329,0.2940366566181183,1.3722563982009888,284.88330078125,284.95001220703125,299.8031921386719,295.9183959960937,297.7831115722656,297.1937866210937,286.88311767578125,1.0,0.8558641076087952,0.2773109674453735,0.2773109674453735,1.0,1.0,-4.291915416717529,0.8784121870994568,3.413503408432007,-0.0870497226715087,0.8665083050727844,0.8665083050727844,0.0,410.7251892089844,410.0,69050.203125,0.0,7537.240234375,1.0,280.39727783203125,284.8975830078125,298.9483642578125,303.47967529296875,293.1499938964844,293.1499938964844,280.3500061035156,38031.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683983087539673,1.0,0.0,0.0,3.670676469802856,3.670701026916504,8.990534752228996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10482.744140625,0.0,1571.578857421875,1895.4371337890625,0.0,3107.78564453125,0.909601092338562,1.0,0.0,3.0,1.0,0.0
18032640,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9036865234375,0.7416055798530579,0.4372736811637878,0.4028590023517608,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9039001464844,0.8614514470100403,0.7004134654998779,0.6707003116607666,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9039611816406,0.912306308746338,0.8322266936302185,0.585459291934967,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.90380859375,0.8030052781105042,0.5592975616455078,0.5385348200798035,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9034118652344,0.6513662934303284,0.2935707569122314,1.370539307594299,284.90386962890625,284.95001220703125,299.7869873046875,295.90594482421875,297.7752685546875,297.1884460449219,286.9046936035156,1.0,0.8554629683494568,0.2772879600524902,0.2772879600524902,1.0,1.0,-4.286797046661377,0.8770407438278198,3.4097564220428467,-0.0872030109167099,0.8614398241043091,0.8614398241043091,0.0,411.3327941894531,410.0,68669.5234375,0.0,7521.8330078125,1.0,280.3576965332031,284.9125061035156,298.9241027832031,303.3970031738281,293.1499938964844,293.1499938964844,280.6499938964844,38640.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698527216911316,1.0,0.0,0.0,3.602003335952759,3.602027416229248,8.657280545776302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.0703125,0.0,1499.9202880859375,1895.4371337890625,0.0,3121.428955078125,0.8965906500816345,1.0,0.0,3.0,1.0,0.0
18032700,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9998779296875,0.7410047054290771,0.4367066919803619,0.4021498262882232,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0,0.8607510328292847,0.6994800567626953,0.6696045994758606,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0000305175781,0.912341058254242,0.8333359360694885,0.5860039591789246,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9999694824219,0.8024488091468811,0.5587963461875916,0.5378910303115845,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99957275390625,0.6509208679199219,0.2932773530483246,1.368860363960266,285.0,284.95001220703125,299.7704772949219,295.8935241699219,297.7705993652344,297.1871337890625,287.0000915527344,1.0,0.8550386428833008,0.2772649526596069,0.2772649526596069,1.0,1.0,-4.282474517822266,0.8758729100227356,3.406601428985596,-0.087473340332508,0.9280986189842224,0.9280986189842224,0.0,411.5671081542969,410.0,67625.9140625,0.0,7506.81787109375,1.0,280.6002197265625,285.0309753417969,298.8669738769531,303.1645812988281,293.1499938964844,293.1499938964844,280.6499938964844,34546.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647091388702393,1.0,0.0,0.0,3.643056869506836,3.643080711364746,8.855747637426248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.6435546875,0.0,1514.6046142578125,1895.4371337890625,0.0,3073.1767578125,0.9038761258125304,1.0,0.0,3.0,1.0,0.0
18032760,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9886474609375,0.7407744526863098,0.436208575963974,0.4017260372638702,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9884338378906,0.8604415655136108,0.698642909526825,0.6688345670700073,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9883728027344,0.9128459095954896,0.8344738483428955,0.58683180809021,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.988525390625,0.8022690415382385,0.558379054069519,0.5375067591667175,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9889221191406,0.6507665514945984,0.2930437326431274,1.3678025007247925,284.98846435546875,284.95001220703125,299.7536926269531,295.88116455078125,297.7663879394531,297.1866149902344,286.98748779296875,1.0,0.8547153472900391,0.2772640585899353,0.2772640585899353,1.0,1.0,-4.280295848846436,0.875317394733429,3.404978513717652,-0.0875442624092102,0.9354992508888244,0.9354992508888244,0.0,411.408935546875,410.0,67687.296875,0.0,7497.23193359375,1.0,280.6420593261719,285.0277404785156,298.8641357421875,303.19970703125,293.1499938964844,293.1499938964844,280.3500061035156,34114.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632552623748779,1.0,0.0,0.0,3.689832925796509,3.689857006072998,9.084618568522274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.4638671875,0.0,1563.6756591796875,1895.4371337890625,0.0,3059.53857421875,0.9128512740135192,1.0,0.0,3.0,1.0,0.0
18032820,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8820495605469,0.7402721047401428,0.4352020919322967,0.4011033773422241,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88189697265625,0.8598525524139404,0.6972754597663879,0.6678605675697327,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.88189697265625,0.912968099117279,0.8348707556724548,0.5874048471450806,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8819580078125,0.8018198013305664,0.5575278997421265,0.5369616150856018,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.88238525390625,0.6504067778587341,0.2925609648227691,1.3663758039474487,284.8819274902344,284.95001220703125,299.73663330078125,295.86883544921875,297.7584533691406,297.18145751953125,286.8820495605469,1.0,0.854323148727417,0.2772631645202636,0.2772631645202636,1.0,1.0,-4.276699066162109,0.8744071125984192,3.402291774749756,-0.0875150114297866,0.8578147292137146,0.8578147292137146,0.0,411.5786743164063,410.0,68543.234375,0.0,7484.5556640625,1.0,280.3978881835937,284.9024353027344,298.896728515625,303.39703369140625,293.1499938964844,293.1499938964844,280.3500061035156,38327.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685513138771057,1.0,0.0,0.0,3.639655113220215,3.639679431915283,8.839216434353148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10403.205078125,0.0,1539.05615234375,1895.4371337890625,0.0,3109.220947265625,0.9028566479682922,1.0,0.0,3.0,1.0,0.0
18032880,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9039611816406,0.7393590211868286,0.4341002404689789,0.4001381397247314,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9041748046875,0.85883629322052,0.6957806944847107,0.6664953231811523,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9042053222656,0.9125546813011168,0.835171103477478,0.5876070857048035,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9040832519531,0.8009485006332397,0.5565540194511414,0.5360900163650513,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9036865234375,0.6496961712837219,0.2919627130031585,1.3639906644821167,284.90411376953125,284.95001220703125,299.7193298339844,295.85650634765625,297.74981689453125,297.1753845214844,286.9049377441406,1.0,0.8537355661392212,0.277262270450592,0.277262270450592,1.0,1.0,-4.270216941833496,0.8727739453315735,3.3974428176879883,-0.0876412540674209,0.8538596630096436,0.8538596630096436,0.0,412.12445068359375,410.0,68133.1640625,0.0,7463.533203125,1.0,280.35791015625,284.9190368652344,298.87261962890625,303.31182861328125,293.1499938964844,293.1499938964844,280.6499938964844,38786.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697962760925293,1.0,0.0,0.0,3.568931102752685,3.568954944610596,8.499035857312265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.5380859375,0.0,1465.215087890625,1895.4371337890625,0.0,3120.89990234375,0.889373242855072,1.0,0.0,3.0,1.0,0.0
18032940,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99822998046875,0.7387218475341797,0.4334470927715301,0.3993524312973022,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9983215332031,0.8581082224845886,0.6947516798973083,0.6653106212615967,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.99835205078125,0.9125222563743592,0.8361028432846069,0.5880239605903625,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.998291015625,0.8003485202789307,0.5559521913528442,0.5353492498397827,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9979858398437,0.6491714119911194,0.2915531396865845,1.361758589744568,284.9983215332031,284.95001220703125,299.7017822265625,295.84423828125,297.7445068359375,297.1735534667969,286.9982604980469,1.0,0.8531457781791687,0.2772613763809204,0.2772613763809204,1.0,1.0,-4.2647576332092285,0.8714011311531067,3.3933565616607666,-0.0878696516156196,0.9190542101860046,0.9190542101860046,0.0,412.2837524414063,410.0,67096.765625,0.0,7443.693359375,1.0,280.59942626953125,285.03564453125,298.81573486328125,303.07958984375,293.1499938964844,293.1499938964844,280.6499938964844,34577.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644685745239258,1.0,0.0,0.0,3.610302209854126,3.610325574874878,8.697218731867906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.404296875,0.0,1478.9183349609375,1895.4371337890625,0.0,3070.92041015625,0.8965805172920227,1.0,0.0,3.0,1.0,0.0
18033000,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9861755371094,0.7384467124938965,0.4328608512878418,0.3988499045372009,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9859313964844,0.8577606678009033,0.693815290927887,0.6644485592842102,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9858703613281,0.9129578471183776,0.8370786309242249,0.5887342691421509,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.98602294921875,0.8001201152801514,0.5554361343383789,0.5348709225654602,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9864501953125,0.6489386558532715,0.2912113070487976,1.360198140144348,284.9859924316406,284.95001220703125,299.6839904785156,295.8319702148437,297.7397766113281,297.1726379394531,286.9849853515625,1.0,0.8526700735092163,0.2772604823112488,0.2772604823112488,1.0,1.0,-4.261513233184815,0.8705826997756958,3.390930414199829,-0.0879696458578109,0.9251337051391602,0.9251337051391602,0.0,412.0650939941406,410.0,67136.078125,0.0,7429.63134765625,1.0,280.6418151855469,285.0321960449219,298.8133850097656,303.1138000488281,293.1499938964844,293.1499938964844,280.3500061035156,34181.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628710508346558,1.0,0.0,0.0,3.655808925628662,3.655832767486572,8.917852483136812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.6650390625,0.0,1526.01123046875,1895.4371337890625,0.0,3055.9345703125,0.9052488803863524,1.0,0.0,3.0,1.0,0.0
18033060,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8823547363281,0.7379079461097717,0.431784451007843,0.3981553912162781,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822631835937,0.8571419715881348,0.6923662424087524,0.6633886098861694,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822631835937,0.9130255579948424,0.8373482823371887,0.5892069935798645,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822937011719,0.7996304631233215,0.554503858089447,0.5342403054237366,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825988769531,0.6485125422477722,0.2906352281570434,1.3583171367645264,284.8822631835937,284.95001220703125,299.6659851074219,295.8197631835937,297.73150634765625,297.1673583984375,286.8826904296875,1.0,0.8521395921707153,0.2772907316684723,0.2772907316684723,1.0,1.0,-4.256955146789551,0.8695365786552429,3.387418508529663,-0.0878695249557495,0.848861038684845,0.848861038684845,0.0,412.1745910644531,410.0,67925.3359375,0.0,7412.92138671875,1.0,280.3987121582031,284.9103088378906,298.846435546875,303.30810546875,293.1499938964844,293.1499938964844,280.3500061035156,38542.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680639266967773,1.0,0.0,0.0,3.60066556930542,3.600689649581909,8.650852123537334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10310.8310546875,0.0,1497.735107421875,1895.4371337890625,0.0,3104.648681640625,0.8943095803260803,1.0,0.0,3.0,1.0,0.0
18033120,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054260253906,0.7369818091392517,0.4306317269802093,0.3971372842788696,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9056091308594,0.8561207056045532,0.6908103823661804,0.661957859992981,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9056701660156,0.912589430809021,0.8375551700592041,0.5893346667289734,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.905517578125,0.7987416386604309,0.5534690022468567,0.5333028435707092,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051818847656,0.6477600932121277,0.289960503578186,1.3555517196655271,284.90557861328125,284.95001220703125,299.64776611328125,295.8075561523437,297.7227478027344,297.161376953125,286.90631103515625,1.0,0.8514334559440613,0.2773209512233734,0.2773209512233734,1.0,1.0,-4.24970293045044,0.8678221106529236,3.381880760192871,-0.0879134908318519,0.8461461663246155,0.8461461663246155,0.0,412.6470642089844,410.0,67508.5546875,0.0,7388.58544921875,1.0,280.3581848144531,284.9277038574219,298.822509765625,303.22198486328125,293.1499938964844,293.1499938964844,280.6499938964844,38840.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691936731338501,1.0,0.0,0.0,3.5298068523406982,3.52983021736145,8.313715511576447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.5263671875,0.0,1424.0694580078125,1895.4371337890625,0.0,3115.246826171875,0.8807601928710938,1.0,0.0,3.0,1.0,0.0
18033180,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99725341796875,0.7363250255584717,0.429914653301239,0.3963004052639007,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.8553792238235474,0.6897066235542297,0.6607099175453186,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.9125293493270874,0.8383827209472656,0.5896837711334229,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9972839355469,0.7981194853782654,0.5527982711791992,0.5325013995170593,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9970703125,0.6471921801567078,0.2894739508628845,1.3529765605926514,284.9972839355469,284.95001220703125,299.6293334960937,295.79541015625,297.7173156738281,297.1596069335937,286.9970703125,1.0,0.8507375717163086,0.2773512005805969,0.2773512005805969,1.0,1.0,-4.2435383796691895,0.8663838505744934,3.377154588699341,-0.0880499854683876,0.9098082184791564,0.9098082184791564,0.0,412.7497863769531,410.0,66494.140625,0.0,7365.7978515625,1.0,280.5984802246094,285.04180908203125,298.7657775878906,302.99102783203125,293.1499938964844,293.1499938964844,280.6499938964844,34551.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863758385181427,1.0,0.0,0.0,3.5723743438720703,3.572397232055664,8.515442004863871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.1533203125,0.0,1437.90185546875,1895.4371337890625,0.0,3064.25830078125,0.8880902528762817,1.0,0.0,3.0,1.0,0.0
18033240,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9842224121094,0.7360088229179382,0.4292553663253784,0.3957360386848449,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9840087890625,0.8549937605857849,0.6886842846870422,0.6597719788551331,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.98394775390625,0.912911295890808,0.8392422199249268,0.5903178453445435,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9841003417969,0.7978484034538269,0.5522051453590393,0.5319542288780212,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9844970703125,0.6469001770019531,0.2890520393848419,1.3510656356811523,284.9840393066406,284.95001220703125,299.6107177734375,295.78326416015625,297.7123718261719,297.1586608886719,286.9830627441406,1.0,0.8501587510108948,0.2773814499378204,0.2773814499378204,1.0,1.0,-4.239531517028809,0.8654860258102417,3.3740456104278564,-0.0880583301186561,0.9146803617477416,0.9146803617477416,0.0,412.5032653808594,410.0,66519.84375,0.0,7348.736328125,1.0,280.6415100097656,285.0379333496094,298.7637023925781,303.02471923828125,293.1499938964844,293.1499938964844,280.3500061035156,34207.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620761036872864,1.0,0.0,0.0,3.617219209671021,3.617242574691773,8.730576723792183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10540.8544921875,0.0,1483.715087890625,1895.4371337890625,0.0,3048.477783203125,0.8966025710105896,1.0,0.0,3.0,1.0,0.0
18033300,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8831481933594,0.7354316711425781,0.4281204342842102,0.3949822783470154,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8831481933594,0.8543399572372437,0.687163233757019,0.658637523651123,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8831787109375,0.9129263758659364,0.8394089937210083,0.5907149314880371,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88311767578125,0.7973171472549438,0.5512072443962097,0.531256377696991,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.6464183330535889,0.28840371966362,1.3488439321517944,284.8831481933594,284.95001220703125,299.5919494628906,295.7711181640625,297.7040100097656,297.1534729003906,286.8838195800781,1.0,0.8495303392410278,0.2774116992950439,0.2774116992950439,1.0,1.0,-4.234230041503906,0.8642582893371582,3.369971752166748,-0.0879780352115631,0.8399775624275208,0.8399775624275208,0.0,412.5877685546875,410.0,67248.3671875,0.0,7329.15966796875,1.0,280.399658203125,284.9194030761719,298.797119140625,303.2162780761719,293.1499938964844,293.1499938964844,280.3500061035156,38710.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672142624855042,1.0,0.0,0.0,3.557833194732666,3.557856798171997,8.446260721939325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10212.2412109375,0.0,1452.7960205078125,1895.4371337890625,0.0,3096.677490234375,0.884903073310852,1.0,0.0,3.0,1.0,0.0
18033360,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9068908691406,0.7344870567321777,0.4269240796566009,0.3939205706119537,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90704345703125,0.8533053398132324,0.6855517029762268,0.6571491956710815,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071044921875,0.91246098279953,0.8395318388938904,0.5907801985740662,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.906982421875,0.7964057326316833,0.5501213073730469,0.5302658677101135,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9066772460937,0.6456289887428284,0.2876675724983215,1.3457835912704468,284.90704345703125,284.95001220703125,299.572998046875,295.759033203125,297.6952819824219,297.1477355957031,286.90771484375,1.0,0.8487376570701599,0.2774710953235626,0.2774710953235626,1.0,1.0,-4.2263617515563965,0.8624849915504456,3.3638765811920166,-0.0879482924938201,0.8382657766342163,0.8382657766342163,0.0,413.0209045410156,410.0,66832.4140625,0.0,7302.423828125,1.0,280.3585205078125,284.9371337890625,298.77325439453125,303.1297912597656,293.1499938964844,293.1499938964844,280.6499938964844,38864.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682701587677002,1.0,0.0,0.0,3.4876065254211426,3.4876294136047363,8.116115850498318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.7373046875,0.0,1380.370849609375,1895.4371337890625,0.0,3106.58349609375,0.8714413046836853,1.0,0.0,3.0,1.0,0.0
18033420,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9962158203125,0.7338035702705383,0.4261477291584015,0.3930386006832123,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9962158203125,0.852540910243988,0.6843762397766113,0.6558427214622498,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9962158203125,0.9123616218566896,0.8402569890022278,0.5910657644271851,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9962463378906,0.795754075050354,0.5493878126144409,0.5294119715690613,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99609375,0.6450191140174866,0.2871147096157074,1.3429267406463623,284.9962463378906,284.95001220703125,299.55389404296875,295.7469482421875,297.68975830078125,297.14605712890625,286.9958190917969,1.0,0.8479604125022888,0.2775304913520813,0.2775304913520813,1.0,1.0,-4.219594478607178,0.8609979152679443,3.3585965633392334,-0.0879964530467987,0.9003605246543884,0.9003605246543884,0.0,413.0983276367188,410.0,65845.109375,0.0,7277.376953125,1.0,280.5974426269531,285.048583984375,298.7165832519531,302.9003601074219,293.1499938964844,293.1499938964844,280.6499938964844,34510.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627579808235168,1.0,0.0,0.0,3.531560182571411,3.531582832336426,8.321977134073677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.224609375,0.0,1394.5655517578125,1895.4371337890625,0.0,3054.87353515625,0.8789486289024353,1.0,0.0,3.0,1.0,0.0
18033480,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822998046875,0.7334405183792114,0.4254195392131805,0.3924169540405273,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820861816406,0.8521096706390381,0.6832706332206726,0.6548323035240173,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820251464844,0.9126785397529602,0.840999960899353,0.5916246771812439,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.982177734375,0.7954335808753967,0.5487225651741028,0.5288019776344299,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9825744628906,0.6446682214736938,0.2866209745407104,1.3407108783721924,284.98211669921875,284.95001220703125,299.53466796875,295.7348937988281,297.6846923828125,297.1451416015625,286.98114013671875,1.0,0.8472976684570312,0.2775898873806,0.2775898873806,1.0,1.0,-4.214898109436035,0.8600298762321472,3.3548684120178223,-0.0879183784127235,0.9040603041648864,0.9040603041648864,0.0,412.8496398925781,410.0,65857.8125,0.0,7257.84619140625,1.0,280.6411437988281,285.0443115234375,298.71466064453125,302.9334411621094,293.1499938964844,293.1499938964844,280.3500061035156,34230.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610087633132935,1.0,0.0,0.0,3.57568621635437,3.575709342956543,8.53123879096529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10436.7607421875,0.0,1439.080322265625,1895.4371337890625,0.0,3038.46630859375,0.8873061537742615,1.0,0.0,3.0,1.0,0.0
18033540,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.7328212261199951,0.4242308139801025,0.3916084468364715,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841552734375,0.8514158129692078,0.6816810369491577,0.6536267995834351,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.9126332998275756,0.8410645723342896,0.5919466018676758,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841247558594,0.794856607913971,0.5476640462875366,0.5280420780181885,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841857910156,0.6441319584846497,0.2859076261520386,1.3381857872009275,284.8841247558594,284.95001220703125,299.5152893066406,295.7228698730469,297.67626953125,297.1400451660156,286.8851318359375,1.0,0.8465865254402161,0.2776492834091186,0.2776492834091186,1.0,1.0,-4.208914279937744,0.858733057975769,3.350181102752685,-0.0877579152584075,0.8310417532920837,0.8310417532920837,0.0,412.9281311035156,410.0,66525.3671875,0.0,7235.8427734375,1.0,280.40069580078125,284.92926025390625,298.74835205078125,303.1221008300781,293.1499938964844,293.1499938964844,280.3500061035156,38869.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661034107208252,1.0,0.0,0.0,3.51218843460083,3.512211561203003,8.230929893215944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10108.994140625,0.0,1405.8389892578125,1895.4371337890625,0.0,3086.2568359375,0.8748907446861267,1.0,0.0,3.0,1.0,0.0
18033600,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.908203125,0.7318551540374756,0.4229946136474609,0.3905074894428253,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9083557128906,0.8503649234771729,0.6800165772438049,0.6520844101905823,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.90838623046875,0.912134051322937,0.8411028981208801,0.5919500589370728,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9082946777344,0.7939204573631287,0.5465310215950012,0.5270032286643982,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9079895019531,0.6433076858520508,0.2851159870624542,1.3348619937896729,284.9083251953125,284.95001220703125,299.4958190917969,295.7108459472656,297.6676025390625,297.134521484375,286.9089660644531,1.0,0.8457199335098267,0.2777086496353149,0.2777086496353149,1.0,1.0,-4.200483798980713,0.8568205833435059,3.343663454055786,-0.0877455323934555,0.8301482796669006,0.8301482796669006,0.0,413.3359069824219,410.0,66114.2578125,0.0,7207.0859375,1.0,280.35894775390625,284.947021484375,298.7244873046875,303.0355529785156,293.1499938964844,293.1499938964844,280.6499938964844,38879.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670967817306519,1.0,0.0,0.0,3.4430201053619385,3.443042755126953,7.909926580396132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.166015625,0.0,1335.1812744140625,1895.4371337890625,0.0,3095.575927734375,0.8615922331809998,1.0,0.0,3.0,1.0,0.0
18033660,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9950866699219,0.7311422824859619,0.4221619665622711,0.3895836174488067,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9950256347656,0.8495749235153198,0.6787714958190918,0.6507218480110168,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9949951171875,0.911990523338318,0.8417238593101501,0.5921714901924133,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9950561523437,0.7932371497154236,0.5457379817962646,0.5261005759239197,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9949951171875,0.6426572799682617,0.2845015525817871,1.3317488431930542,284.9950561523437,284.95001220703125,299.4762268066406,295.6988525390625,297.6620483398437,297.1329650878906,286.9944152832031,1.0,0.8448713421821594,0.2778008580207824,0.2778008580207824,1.0,1.0,-4.193154335021973,0.8552983999252319,3.3378560543060303,-0.0876992717385292,0.8906837701797485,0.8906837701797485,0.0,413.39984130859375,410.0,65156.6796875,0.0,7180.08642578125,1.0,280.5963439941406,285.0558166503906,298.6678161621094,302.8077087402344,293.1499938964844,293.1499938964844,280.6499938964844,34467.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615165948867798,1.0,0.0,0.0,3.488368511199951,3.488390684127808,8.119662879835232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.509765625,0.0,1349.712646484375,1895.4371337890625,0.0,3043.2294921875,0.8692830801010132,1.0,0.0,3.0,1.0,0.0
18033720,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9804077148437,0.7307310700416565,0.4213681221008301,0.3889075815677643,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801940917969,0.8490965962409973,0.6775850653648376,0.6496411561965942,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801025390625,0.912238597869873,0.8423490524291992,0.5926541090011597,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.98028564453125,0.7928661108016968,0.5450037717819214,0.5254307985305786,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9806823730469,0.6422494053840637,0.2839403450489044,1.3292492628097534,284.980224609375,284.95001220703125,299.4565124511719,295.6868591308594,297.6568603515625,297.13201904296875,286.979248046875,1.0,0.8441327214241028,0.27789306640625,0.27789306640625,1.0,1.0,-4.187803268432617,0.8542799949645996,3.3335232734680176,-0.0875217244029045,0.8932823538780212,0.8932823538780212,0.0,413.1578979492188,398.0,65155.296875,0.0,7158.3466796875,1.0,280.6407470703125,285.05133056640625,298.6659851074219,302.840087890625,293.1499938964844,293.1499938964844,280.95001220703125,34257.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597033023834229,1.0,0.0,0.0,3.531564712524414,3.5315871238708496,8.321998166138656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.5009765625,0.0,1392.7362060546875,1895.4371337890625,0.0,3026.22216796875,0.8774505853652954,1.0,0.0,3.0,1.0,0.0
18033780,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0489196777344,0.7311367988586426,0.4206548631191253,0.3881101608276367,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0489196777344,0.8496453762054443,0.6764920949935913,0.648443341255188,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.04888916015625,0.9137699007987976,0.8430788516998291,0.5930092334747314,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0489196777344,0.7935132384300232,0.5443499088287354,0.5246550440788269,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.048828125,0.6425923705101013,0.2834286987781524,1.326328992843628,285.0489196777344,284.95001220703125,299.4367370605469,295.6748962402344,297.6522216796875,297.1318054199219,287.04833984375,1.0,0.8420881032943726,0.2779852747917175,0.2779852747917175,1.0,1.0,-4.181379795074463,0.8529886603355408,3.3283910751342773,-0.0873393937945365,0.9615926742553712,0.9615926742553712,0.0,410.5136413574219,398.0,64325.52734375,0.0,7115.47412109375,1.0,280.896240234375,285.14697265625,298.63818359375,302.6947937011719,293.1499938964844,293.1499938964844,280.95001220703125,31899.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551375269889832,1.0,0.0,0.0,3.612902402877808,3.612925291061402,8.709751000424149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.158203125,0.0,1461.9134521484375,1895.4371337890625,0.0,2983.41162109375,0.8948323726654053,1.0,0.0,3.0,1.0,0.0
18033840,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0177307128906,0.7320635914802551,0.4198833703994751,0.3873633146286011,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0171813964844,0.8508206009864807,0.6753436923027039,0.6473109126091003,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0169982910156,0.9161101579666138,0.8436830043792725,0.5934191942214966,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01739501953125,0.7947821617126465,0.5436601042747498,0.5239303708076477,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0184020996094,0.643402636051178,0.2829159498214721,1.3234951496124268,285.01727294921875,284.95001220703125,299.4169006347656,295.6629638671875,297.6472473144531,297.1311950683594,287.0149230957031,1.0,0.8397138714790344,0.278077483177185,0.278077483177185,1.0,1.0,-4.175327777862549,0.8517901301383972,3.323537826538086,-0.0871468186378479,0.968834102153778,0.968834102153778,0.0,406.6271667480469,386.0,64553.84375,0.0,7065.224609375,1.0,280.9413757324219,285.1253356933594,298.6498718261719,302.7709350585937,293.1499938964844,293.1499938964844,280.6499938964844,32123.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548716306686401,1.0,0.0,0.0,3.691191911697388,3.691215515136719,9.091311312658944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.7626953125,0.0,1550.150634765625,1895.4371337890625,0.0,2980.918701171875,0.9116106629371644,1.0,0.0,3.0,1.0,0.0
18033900,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8840026855469,0.7328854203224182,0.4185377657413482,0.3863164484500885,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.8519423007965088,0.6735727787017822,0.6458443403244019,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.88311767578125,0.9183751940727234,0.8434401750564575,0.5934738516807556,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8835754394531,0.7959957122802734,0.5424599647521973,0.5229356288909912,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.885009765625,0.6441712975502014,0.2821134924888611,1.31997549533844,284.8834228515625,284.95001220703125,299.39697265625,295.6510314941406,297.6380310058594,297.125244140625,286.88140869140625,1.0,0.8369326591491699,0.2781696915626526,0.2781696915626526,1.0,1.0,-4.16694450378418,0.8499972820281982,3.316947221755981,-0.086907610297203,0.8786154389381409,0.8786154389381409,0.0,402.486083984375,386.0,65618.6328125,0.0,7004.681640625,1.0,280.6973876953125,284.9749450683594,298.6903076171875,302.9931030273437,293.1499938964844,293.1499938964844,280.6499938964844,36517.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617278933525085,1.0,0.0,0.0,3.6733222007751465,3.673346519470215,9.00349903076858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.7392578125,0.0,1563.1678466796875,1895.4371337890625,0.0,3045.211669921875,0.9089290499687196,1.0,0.0,3.0,1.0,0.0
18033960,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8914489746094,0.7334173917770386,0.417042076587677,0.3848521113395691,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8916320800781,0.8528013825416565,0.671598494052887,0.6438851952552795,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8916931152344,0.9203190803527832,0.8430341482162476,0.5930750966072083,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8915405273437,0.7969397306442261,0.5410744547843933,0.5215275287628174,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8912048339844,0.6447064280509949,0.2811591029167175,1.315239191055298,284.8916015625,284.95001220703125,299.37701416015625,295.6391296386719,297.6278076171875,297.1178894042969,286.8922424316406,1.0,0.8337010145187378,0.2782750427722931,0.2782750427722931,1.0,1.0,-4.154948711395264,0.8473348021507263,3.3076138496398926,-0.0868116542696952,0.8623514175415039,0.8623514175415039,0.0,398.30078125,374.0,65173.57421875,0.0,6930.828125,1.0,280.6576843261719,284.9815979003906,298.666259765625,302.9158630371094,293.1499938964844,293.1499938964844,280.95001220703125,38341.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641301393508911,1.0,0.0,0.0,3.601271867752075,3.6012957096099854,8.653764780319761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.794921875,0.0,1496.914306640625,1895.4371337890625,0.0,3067.745361328125,0.8959957957267761,1.0,0.0,3.0,1.0,0.0
18034020,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9879150390625,0.7343887686729431,0.4160587191581726,0.383562833070755,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98809814453125,0.8541447520256042,0.6701443195343018,0.6420876383781433,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9881286621094,0.9229514598846436,0.8433857560157776,0.5929096937179565,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.988037109375,0.7983514666557312,0.5401083827018738,0.5202332139015198,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.987548828125,0.6455645561218262,0.2804161012172699,1.310564637184143,284.9880676269531,284.95001220703125,299.3570251464844,295.6272277832031,297.6215515136719,297.11553955078125,286.9882507324219,1.0,0.8302938938140869,0.2783803939819336,0.2783803939819336,1.0,1.0,-4.143837451934815,0.8449007868766785,3.298936605453491,-0.086843654513359,0.92491352558136,0.92491352558136,0.0,393.3565979003906,374.0,64024.15234375,0.0,6855.2158203125,1.0,280.9001159667969,285.1017761230469,298.6031188964844,302.6758117675781,293.1499938964844,293.1499938964844,280.95001220703125,34623.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589193224906921,1.0,0.0,0.0,3.636518716812134,3.636542320251465,8.823988650874526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.0517578125,0.0,1507.963623046875,1895.4371337890625,0.0,3018.869873046875,0.9024431109428406,1.0,0.0,3.0,1.0,0.0
18034080,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9764709472656,0.7359365820884705,0.4152206778526306,0.3826100528240204,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9762268066406,0.8561168313026428,0.6688582301139832,0.6406630277633667,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97613525390625,0.926421046257019,0.8438831567764282,0.5931122303009033,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.976318359375,0.8003778457641602,0.5392926335334778,0.5192431807518005,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.97674560546875,0.646896481513977,0.2797810733318329,1.3066444396972656,284.97625732421875,284.95001220703125,299.3370056152344,295.6153259277344,297.61651611328125,297.1148681640625,286.9752197265625,1.0,0.8269025087356567,0.2784857451915741,0.2784857451915741,1.0,1.0,-4.1353044509887695,0.8431157469749451,3.29218864440918,-0.0867419093847274,0.9281436800956726,0.9281436800956726,0.0,387.71002197265625,362.0,63973.7421875,0.0,6784.30908203125,1.0,280.9420166015625,285.0994567871094,298.5970458984375,302.6995544433594,293.1499938964844,293.1499938964844,280.6499938964844,34335.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571223020553589,1.0,0.0,0.0,3.678706407546997,3.6787304878234863,9.02991303064482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10150.8154296875,0.0,1552.787109375,1895.4371337890625,0.0,3002.019287109375,0.9104471802711488,1.0,0.0,3.0,1.0,0.0
18034140,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.869873046875,0.7373814582824707,0.413941353559494,0.3815115988254547,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8697204589844,0.8580083847045898,0.667108416557312,0.6390874981880188,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8697204589844,0.9297478199005128,0.8436943888664246,0.5931090116500854,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8697509765625,0.8023210167884827,0.5381021499633789,0.5181397795677185,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8702087402344,0.6481833457946777,0.2789470553398132,1.302524209022522,284.8697509765625,284.95001220703125,299.31695556640625,295.6034545898437,297.60821533203125,297.110107421875,286.8699645996094,1.0,0.8234010934829712,0.2785910964012146,0.2785910964012146,1.0,1.0,-4.125800609588623,0.8410786390304565,3.284722089767456,-0.0865400582551956,0.8464721441268921,0.8464721441268921,0.0,382.1668395996094,362.0,64681.8828125,0.0,6710.89990234375,1.0,280.6982727050781,284.9763488769531,298.6304931640625,302.8858337402344,293.1499938964844,293.1499938964844,280.6499938964844,38940.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862345278263092,1.0,0.0,0.0,3.615942716598511,3.615967035293579,8.724416602490237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9821.529296875,0.0,1517.4000244140625,1895.4371337890625,0.0,3051.002685546875,0.897843062877655,1.0,0.0,3.0,1.0,0.0
18034200,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8954772949219,0.7385319471359253,0.4126084446907043,0.380114734172821,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8957214355469,0.8596113920211792,0.6652780771255493,0.6371690034866333,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.89581298828125,0.9326836466789246,0.843461275100708,0.5927637219429016,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8956298828125,0.803972601890564,0.536834716796875,0.5167534351348877,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8951721191406,0.6492371559143066,0.2780406773090362,1.2976285219192505,284.89569091796875,284.95001220703125,299.2969055175781,295.5915832519531,297.5996398925781,297.1048583984375,286.8966064453125,1.0,0.8196896314620972,0.2786964476108551,0.2786964476108551,1.0,1.0,-4.113831520080566,0.8384156227111816,3.275416135787964,-0.0864854007959365,0.8416487574577332,0.8416487574577332,0.0,376.8536987304688,350.0,64159.37109375,0.0,6630.6435546875,1.0,280.6581115722656,284.9980163574219,298.60516357421875,302.79248046875,293.1499938964844,293.1499938964844,280.95001220703125,39398.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632655143737793,1.0,0.0,0.0,3.53165864944458,3.531682014465332,8.322440976371581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.865234375,0.0,1430.0540771484375,1895.4371337890625,0.0,3059.63427734375,0.8816077709197998,1.0,0.0,3.0,1.0,0.0
18034260,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9913330078125,0.7400652766227722,0.4117303788661957,0.3789162039756775,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.991455078125,0.86163330078125,0.6639222502708435,0.6354547739028931,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9914855957031,0.9361755847930908,0.8438954949378967,0.5926639437675476,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9914245605469,0.8060182332992554,0.5359556674957275,0.5155249834060669,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9910583496094,0.6505849361419678,0.2773432433605194,1.2930161952972412,284.991455078125,284.95001220703125,299.27685546875,295.5797424316406,297.5945739746094,297.10406494140625,286.9913635253906,1.0,0.8159650564193726,0.2788841724395752,0.2788841724395752,1.0,1.0,-4.103164196014404,0.8363572359085083,3.266807079315185,-0.0862377136945724,0.905255138874054,0.905255138874054,0.0,371.0942077636719,350.0,63064.41796875,0.0,6552.298828125,1.0,280.8984069824219,285.1163330078125,298.5450134277344,302.55487060546875,293.1499938964844,293.1499938964844,280.95001220703125,34882.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571274876594543,1.0,0.0,0.0,3.568590879440308,3.5686140060424805,8.497414683006355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.556640625,0.0,1436.296875,1895.4371337890625,0.0,3002.067626953125,0.887579619884491,1.0,0.0,3.0,1.0,0.0
18034320,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9795837402344,0.7420687675476074,0.4109325110912323,0.3780052959918976,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9793395996094,0.864168643951416,0.6626695990562439,0.6340676546096802,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9792785644531,0.9402869343757628,0.844382643699646,0.5928726196289062,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9794311523437,0.8085158467292786,0.5351750254631042,0.5145689249038696,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798278808594,0.6523330807685852,0.2767292857170105,1.2891409397125244,284.9793701171875,284.95001220703125,299.2568359375,295.5679016113281,297.5902099609375,297.1042785644531,286.9783935546875,1.0,0.8123421669006348,0.2790718674659729,0.2790718674659729,1.0,1.0,-4.094830989837647,0.8349053859710693,3.259925365447998,-0.085835725069046,0.9092026352882384,0.9092026352882384,0.0,364.9358520507813,338.0,63008.08203125,0.0,6479.7294921875,1.0,280.94146728515625,285.1141357421875,298.5426025390625,302.58172607421875,293.1499938964844,293.1499938964844,280.6499938964844,34469.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548146486282349,1.0,0.0,0.0,3.609807968139648,3.6098313331604,8.694838129486016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.923828125,0.0,1477.5819091796875,1895.4371337890625,0.0,2980.384765625,0.895130455493927,1.0,0.0,3.0,1.0,0.0
18034380,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8777770996094,0.7438796162605286,0.409684270620346,0.3769239783287048,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.87774658203125,0.8665169477462769,0.6609426140785217,0.6325027942657471,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8777770996094,0.9440733194351196,0.8441687822341919,0.5928457379341125,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87774658203125,0.8107872009277344,0.534009575843811,0.5134785771369934,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8780212402344,0.653960645198822,0.2759114801883697,1.2850359678268433,284.87774658203125,284.95001220703125,299.2368469238281,295.5560913085937,297.5824890136719,297.1002502441406,286.87841796875,1.0,0.8086637258529663,0.279259592294693,0.279259592294693,1.0,1.0,-4.085366725921631,0.8331594467163086,3.2522072792053223,-0.0853504315018653,0.8325173854827881,0.8325173854827881,0.0,359.0661926269531,338.0,63646.58984375,0.0,6405.4892578125,1.0,280.6999206542969,284.9964294433594,298.5791015625,302.7680053710937,293.1499938964844,293.1499938964844,280.6499938964844,39160.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597866892814636,1.0,0.0,0.0,3.542039155960083,3.542062520980835,8.371436592824466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.5517578125,0.0,1439.28759765625,1895.4371337890625,0.0,3027.004638671875,0.8816232085227966,1.0,0.0,3.0,1.0,0.0
