time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034440,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9032287597656,0.745347797870636,0.408379465341568,0.3755480647087097,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9034118652344,0.8685149550437927,0.659132182598114,0.6305984854698181,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9034729003906,0.9473692178726196,0.8439083099365234,0.5924791097640991,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9033203125,0.8126968145370483,0.5327641367912292,0.5121079087257385,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9029846191406,0.6553094387054443,0.2750199735164642,1.2801735401153564,284.90338134765625,284.95001220703125,299.2168884277344,295.5442810058594,297.574462890625,297.095703125,286.9040832519531,1.0,0.804817795753479,0.2794472873210907,0.2794472873210907,1.0,1.0,-4.073473930358887,0.8307936191558838,3.242680311203003,-0.0850158482789993,0.8304754495620728,0.8304754495620728,0.0,353.5260925292969,326.0,63165.3828125,0.0,6325.4541015625,1.0,280.65869140625,285.0169982910156,298.5556335449219,302.6786804199219,293.1499938964844,293.1499938964844,280.95001220703125,39285.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605812191963196,1.0,0.0,0.0,3.462615966796875,3.4626386165618896,8.000220077519771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.146484375,0.0,1357.833984375,1895.4371337890625,0.0,3034.456298828125,0.8662827610969543,1.0,0.0,3.0,1.0,0.0
18034500,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9940185546875,0.7471803426742554,0.4074857234954834,0.3743503987789154,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9940795898437,0.8709096908569336,0.6577494740486145,0.6288760900497437,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9940795898437,0.951125979423523,0.8442594408988953,0.592337429523468,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9940795898437,0.8149286508560181,0.5318679213523865,0.5108769536018372,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99383544921875,0.656936764717102,0.2743133306503296,1.2755519151687622,284.9940795898437,284.95001220703125,299.1969909667969,295.532470703125,297.5696105957031,297.0951538085937,286.99365234375,1.0,0.8009774088859558,0.2796349823474884,0.2796349823474884,1.0,1.0,-4.062734603881836,0.8287208676338196,3.23401403427124,-0.0847562849521637,0.8924459218978882,0.8924459218978882,0.0,347.64068603515625,326.0,62139.1953125,0.0,6247.431640625,1.0,280.8967590332031,285.1299133300781,298.4966735839844,302.44683837890625,293.1499938964844,293.1499938964844,280.95001220703125,34693.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544020056724548,1.0,0.0,0.0,3.504091024398804,3.50411343574524,8.193021017177671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.96875,0.0,1367.430908203125,1895.4371337890625,0.0,2976.5166015625,0.8730520606040955,1.0,0.0,3.0,1.0,0.0
18034560,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9799499511719,0.7494718432426453,0.4066479802131653,0.3734110295772552,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.979736328125,0.8738024830818176,0.6564410328865051,0.6274464130401611,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9796447753906,0.9553965926170348,0.8446323871612549,0.5924752950668335,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798278808594,0.8175685405731201,0.531044065952301,0.5098893046379089,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9802551269531,0.6589531898498535,0.2736712098121643,1.271581530570984,284.9797668457031,284.95001220703125,299.1771545410156,295.52069091796875,297.56524658203125,297.0953063964844,286.9787292480469,1.0,0.7972393035888672,0.2798318564891815,0.2798318564891815,1.0,1.0,-4.054079055786133,0.8272041082382202,3.226874828338623,-0.0843400135636329,0.8952469825744629,0.8952469825744629,0.0,341.4357604980469,314.0,62088.421875,0.0,6174.68359375,1.0,280.9408874511719,285.12603759765625,298.4949645996094,302.4751281738281,293.1499938964844,293.1499938964844,281.25,34377.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520823121070862,1.0,0.0,0.0,3.546567916870117,3.546590566635132,8.392857466787973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.7109375,0.0,1409.314453125,1895.4371337890625,0.0,2954.778076171875,0.8808974027633667,1.0,0.0,3.0,1.0,0.0
18034620,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05181884765625,0.7517979145050049,0.4058904647827148,0.3724485039710998,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0518798828125,0.8767443299293518,0.65522700548172,0.6260020136833191,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0518798828125,0.9595962166786194,0.8451076149940491,0.5925566554069519,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0518493652344,0.8202195167541504,0.5303020477294922,0.5088974833488464,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516052246094,0.6610259413719177,0.2730832397937774,1.2676823139190674,285.0518798828125,284.95001220703125,299.15740966796875,295.5089111328125,297.5614624023437,297.0961303710937,287.051513671875,1.0,0.7935166358947754,0.2800287008285522,0.2800287008285522,1.0,1.0,-4.045389175415039,0.8256779313087463,3.2197110652923584,-0.0839295387268066,0.966013491153717,0.966013491153717,0.0,335.3121337890625,314.0,61205.63671875,0.0,6102.67578125,1.0,281.1966247558594,285.2250366210937,298.4664306640625,302.3267822265625,293.1499938964844,293.1499938964844,281.25,31952.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468979001045227,1.0,0.0,0.0,3.626760244369507,3.62678337097168,8.776694357948145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.98828125,0.0,1477.37744140625,1895.4371337890625,0.0,2906.224853515625,0.8980340957641602,1.0,0.0,3.0,1.0,0.0
18034680,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.02215576171875,0.7543459534645081,0.4050800204277038,0.3715813755989074,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0215759277344,0.8799303770065308,0.6539667248725891,0.6246732473373413,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0213623046875,0.9639445543289183,0.8454616069793701,0.5927311778068542,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0218200683594,0.8230562210083008,0.529529869556427,0.5080057978630066,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0228881835937,0.6633017063140869,0.2724970579147339,1.2640979290008545,285.02166748046875,284.95001220703125,299.1377258300781,295.49713134765625,297.55731201171875,297.0965270996094,287.0192565917969,1.0,0.7898558378219604,0.280225545167923,0.280225545167923,1.0,1.0,-4.03756856918335,0.8243700265884399,3.21319842338562,-0.0834631025791168,0.9755873084068298,0.9755873084068298,0.0,329.1223449707031,302.0,61397.3125,0.0,6033.42822265625,1.0,281.24151611328125,285.204345703125,298.4795227050781,302.40057373046875,293.1499938964844,293.1499938964844,280.95001220703125,32077.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462272882461548,1.0,0.0,0.0,3.7067697048187256,3.706793785095215,9.168209089693846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.28125,0.0,1567.44287109375,1895.4371337890625,0.0,2899.948486328125,0.9151121973991394,1.0,0.0,3.0,1.0,0.0
18034740,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88397216796875,0.7565117478370667,0.4036925733089447,0.3704414367675781,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8830871582031,0.8827158212661743,0.6520835161209106,0.6230417490005493,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828125,0.9677050709724426,0.8449316024780273,0.5925589799880981,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8834228515625,0.8255329132080078,0.5282431244850159,0.5068719983100891,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8852233886719,0.6652846932411194,0.2716224491596222,1.2599653005599976,284.8832397460937,284.95001220703125,299.1181640625,295.4853515625,297.548828125,297.0914611816406,286.8805847167969,1.0,0.7860894203186035,0.2804224193096161,0.2804224193096161,1.0,1.0,-4.02769660949707,0.8225310444831848,3.2051658630371094,-0.0829485282301902,0.8833497762680054,0.8833497762680054,0.0,323.3763732910156,302.0,62471.50390625,0.0,5960.60546875,1.0,280.9970092773437,285.04962158203125,298.5242004394531,302.62408447265625,293.1499938964844,293.1499938964844,280.95001220703125,36378.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532401323318481,1.0,0.0,0.0,3.692504644393921,3.692529201507568,9.097778956856928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.99609375,0.0,1583.8404541015625,1895.4371337890625,0.0,2965.627197265625,0.9131101369857788,1.0,0.0,3.0,1.0,0.0
18034800,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8881225585937,0.7580975890159607,0.4021189212799072,0.3688850402832031,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8883361816406,0.8848920464515686,0.6499652862548828,0.6209211349487305,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8883972167969,0.970725417137146,0.8441804647445679,0.5919102430343628,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.88824462890625,0.8274762630462646,0.5267416834831238,0.5053280591964722,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.88787841796875,0.6667712926864624,0.2705802321434021,1.25468111038208,284.8883056640625,284.95001220703125,299.09869384765625,295.4736022949219,297.5389099121094,297.0843200683594,286.88897705078125,1.0,0.7820723056793213,0.2806192636489868,0.2806192636489868,1.0,1.0,-4.014274597167969,0.8197811245918274,3.194493293762207,-0.0826217532157898,0.8641131520271301,0.8641131520271301,0.0,318.10308837890625,290.0,62021.78125,0.0,5879.5712890625,1.0,280.9575500488281,285.0546569824219,298.5014343261719,302.5496826171875,293.1499938964844,293.1499938964844,281.25,38450.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855795681476593,1.0,0.0,0.0,3.616682529449463,3.616706609725952,8.727986937628884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.2177734375,0.0,1514.58154296875,1895.4371337890625,0.0,2989.581298828125,0.8994762301445007,1.0,0.0,3.0,1.0,0.0
18034860,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9879455566406,0.7601169347763062,0.4010431468486786,0.3674933016300201,296.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9882202148437,0.8875357508659363,0.6483609080314636,0.6189586520195007,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9883117675781,0.9741891026496888,0.8442004919052124,0.5914909243583679,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9881286621094,0.8298030495643616,0.5256494879722595,0.503892719745636,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9874267578125,0.6685689091682434,0.269736498594284,1.2494581937789917,284.9881896972656,284.95001220703125,299.079345703125,295.4618835449219,297.5329895019531,297.0822448730469,286.9886474609375,1.0,0.7780081033706665,0.2808319628238678,0.2808319628238678,1.0,1.0,-4.001708984375,0.8173019289970398,3.1844069957733154,-0.0823723599314689,0.9281697273254396,0.9281697273254396,0.0,312.4361267089844,290.0,60844.2890625,0.0,5799.17919921875,1.0,281.200439453125,285.1781005859375,298.4356994628906,302.3084716796875,293.1499938964844,293.1499938964844,281.25,34697.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850243330001831,1.0,0.0,0.0,3.649821519851685,3.6498453617095934,8.888665661288542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.3681640625,0.0,1523.224853515625,1895.4371337890625,0.0,2937.549560546875,0.9055308699607848,1.0,0.0,3.0,1.0,0.0
18034920,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9774475097656,0.7628472447395325,0.4001242816448211,0.3664464950561523,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9772033691406,0.890937089920044,0.6469317674636841,0.6173792481422424,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97711181640625,0.978302538394928,0.8443899154663086,0.5914637446403503,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.977294921875,0.8327724933624268,0.5247151851654053,0.5027708411216736,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9777526855469,0.6709491014480591,0.2689999341964721,1.245001196861267,284.97723388671875,284.95001220703125,299.06011962890625,295.4501342773437,297.52850341796875,297.0820007324219,286.9761047363281,1.0,0.7740516662597656,0.2810446918010711,0.2810446918010711,1.0,1.0,-3.9917964935302734,0.8155006170272827,3.1762959957122803,-0.0819826871156692,0.932275652885437,0.932275652885437,0.0,306.29058837890625,278.0,60774.5234375,0.0,5724.6513671875,1.0,281.2421264648437,285.1761779785156,298.42919921875,302.3296813964844,293.1499938964844,293.1499938964844,280.95001220703125,34324.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481312394142151,1.0,0.0,0.0,3.693247079849243,3.693271160125733,9.101437399294808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.5263671875,0.0,1569.1322021484375,1895.4371337890625,0.0,2917.77099609375,0.9137104749679564,1.0,0.0,3.0,1.0,0.0
18034980,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86639404296875,0.7654224038124084,0.3987689614295959,0.3652671575546264,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8661193847656,0.8941793441772461,0.6450445055961609,0.6156600713729858,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8660583496094,0.9820807576179504,0.8438682556152344,0.5912339091300964,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8662109375,0.8356166481971741,0.5234060287475586,0.5015448927879333,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8669738769531,0.6732304096221924,0.2680662870407104,1.240374207496643,284.8661499023437,284.95001220703125,299.04107666015625,295.4384155273437,297.5204772949219,297.0773010253906,286.8659362792969,1.0,0.7700517773628235,0.2812574207782745,0.2812574207782745,1.0,1.0,-3.9809939861297607,0.8134628534317017,3.167531013488769,-0.0814992561936378,0.8474723100662231,0.8474723100662231,0.0,300.396240234375,278.0,61490.9609375,0.0,5649.27685546875,1.0,280.9979248046875,285.0491943359375,298.4655456542969,302.516357421875,293.1499938964844,293.1499938964844,280.95001220703125,38975.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534955978393555,1.0,0.0,0.0,3.630753993988037,3.630778551101685,8.796035331215535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.7490234375,0.0,1534.0069580078125,1895.4371337890625,0.0,2968.021484375,0.9010645151138306,1.0,0.0,3.0,1.0,0.0
18035040,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8916320800781,0.7675723433494568,0.3973400890827179,0.3637856841087341,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89190673828125,0.8969839811325073,0.6430670619010925,0.6136000156402588,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8919982910156,0.9853096604347228,0.8432662487030029,0.5906384587287903,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.89178466796875,0.8380920886993408,0.5220032930374146,0.5000311136245728,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8912658691406,0.6751599311828613,0.2670514583587646,1.234979271888733,284.891845703125,284.95001220703125,299.02215576171875,295.4267272949219,297.5119323730469,297.0718078613281,286.8928527832031,1.0,0.7658818364143372,0.2814701199531555,0.2814701199531555,1.0,1.0,-3.9677000045776367,0.8107820153236389,3.1569180488586426,-0.0811687186360359,0.840962290763855,0.840962290763855,0.0,294.8564147949219,266.0,60946.29296875,0.0,5568.68212890625,1.0,280.9580078125,285.07183837890625,298.4404296875,302.42352294921875,293.1499938964844,293.1499938964844,281.25,39644.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544620871543884,1.0,0.0,0.0,3.538923501968384,3.538947105407715,8.356716421076271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.2294921875,0.0,1439.50341796875,1895.4371337890625,0.0,2977.080078125,0.883412778377533,1.0,0.0,3.0,1.0,0.0
18035100,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9909973144531,0.7702452540397644,0.3963632881641388,0.3624966740608215,296.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9912109375,0.9003459215164185,0.6415627002716064,0.6117442846298218,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99127197265625,0.9889365434646606,0.843352735042572,0.5902892351150513,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911499023437,0.8410499691963196,0.5209884643554688,0.4986718595027923,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9905700683594,0.6774951219558716,0.2662402689456939,1.2298535108566284,284.9911804199219,284.95001220703125,299.00341796875,295.4150085449219,297.5072631835937,297.0711364746094,286.9913330078125,1.0,0.7617220282554626,0.2816828489303589,0.2816828489303589,1.0,1.0,-3.9556806087493896,0.8084275126457214,3.1472530364990234,-0.0809165835380554,0.9060169458389282,0.9060169458389282,0.0,288.955078125,266.0,59826.46875,0.0,5490.21923828125,1.0,281.19854736328125,285.1933898925781,298.3774108886719,302.18426513671875,293.1499938964844,293.1499938964844,281.25,34993.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478865623474121,1.0,0.0,0.0,3.5737595558166504,3.5737826824188232,8.522047778569686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.9951171875,0.0,1442.6187744140625,1895.4371337890625,0.0,2915.47998046875,0.8888982534408569,1.0,0.0,3.0,1.0,0.0
18035160,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9800720214844,0.7736054062843323,0.3954809308052063,0.361501932144165,296.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798278808594,0.904444694519043,0.6401674151420593,0.6102185249328613,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.979736328125,0.9930135011672974,0.8435126543045044,0.5902673006057739,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9799194335937,0.8446531295776367,0.5200817584991455,0.4975913465023041,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9803466796875,0.6804068088531494,0.2655156850814819,1.2254652976989746,284.9798583984375,284.95001220703125,298.9848327636719,295.4033203125,297.50347900390625,297.0716247558594,286.97882080078125,1.0,0.7576828598976135,0.28195521235466,0.28195521235466,1.0,1.0,-3.946036100387573,0.8068708777427673,3.139165163040161,-0.0803337916731834,0.9106009006500244,0.9106009006500244,0.0,282.6952514648437,254.0,59749.6640625,0.0,5417.28662109375,1.0,281.24151611328125,285.1915588378906,298.3746337890625,302.2084045410156,293.1499938964844,293.1499938964844,280.95001220703125,34483.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451886177062988,1.0,0.0,0.0,3.616081953048706,3.616105318069458,8.725087923266983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.9140625,0.0,1484.5189208984375,1895.4371337890625,0.0,2890.228759765625,0.8965504169464111,1.0,0.0,3.0,1.0,0.0
18035220,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.87457275390625,0.7767441868782043,0.3941570222377777,0.360348105430603,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8744506835937,0.9084616303443908,0.6383061408996582,0.6085219979286194,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8744201660156,0.9966785311698914,0.8429492712020874,0.5900089740753174,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8744812011719,0.8480911254882812,0.5187942385673523,0.4963836967945099,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.875,0.6831691861152649,0.2645935714244842,1.220872402191162,284.8744506835937,284.95001220703125,298.9664611816406,295.3916320800781,297.4961242675781,297.0675964355469,286.874755859375,1.0,0.7536045908927917,0.2822275459766388,0.2822275459766388,1.0,1.0,-3.935321092605591,0.8050431609153748,3.130277872085572,-0.0796629711985588,0.8312430381774902,0.8312430381774902,0.0,276.74664306640625,254.0,60386.28515625,0.0,5343.40869140625,1.0,280.999755859375,285.0708923339844,298.4141845703125,302.3946838378906,293.1499938964844,293.1499938964844,280.95001220703125,39263.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502547740936279,1.0,0.0,0.0,3.54718279838562,3.547206401824951,8.395767849833646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.0654296875,0.0,1445.4898681640625,1895.4371337890625,0.0,2937.65673828125,0.8827254176139832,1.0,0.0,3.0,1.0,0.0
18035280,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90020751953125,0.779279351234436,0.3927591145038605,0.3589041531085968,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004211425781,0.9119176864624025,0.636353611946106,0.6064958572387695,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004821777344,0.9990000128746032,0.8423252701759338,0.588677704334259,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9003295898437,0.8509893417358398,0.5174127817153931,0.4948995113372803,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.89996337890625,0.6854217648506165,0.2635910511016845,1.215569257736206,284.900390625,284.95001220703125,298.9482727050781,295.3799743652344,297.4882507324219,297.0627746582031,286.9010314941406,1.0,0.7493186593055725,0.2824999094009399,0.2824999094009399,1.0,1.0,-3.921364307403565,0.8023719787597656,3.118992328643799,-0.079082503914833,0.8281760811805725,0.8281760811805725,0.0,271.3246459960937,242.0,59877.28515625,0.0,5263.36767578125,1.0,280.95867919921875,285.0927734375,298.3910827636719,302.30584716796875,293.1499938964844,293.1499938964844,281.25,39529.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510609269142151,1.0,0.0,0.0,3.460388898849488,3.460411787033081,7.989932555574342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.466796875,0.0,1357.30810546875,1895.4371337890625,0.0,2945.20849609375,0.8660094738006592,1.0,0.0,3.0,1.0,0.0
18035340,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9914855957031,0.781544029712677,0.3917419016361236,0.3576593101024627,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9915771484375,0.9150166511535645,0.6347997188568115,0.6046801805496216,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9915771484375,0.9990000128746032,0.8426694869995117,0.583187460899353,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9915466308594,0.8535609245300293,0.5163541436195374,0.4935810565948486,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9912414550781,0.6873586177825928,0.2627468705177307,1.2106364965438845,284.9915466308594,284.95001220703125,298.9303283691406,295.3683166503906,297.48455810546875,297.063232421875,286.9910583496094,1.0,0.744715690612793,0.2827722728252411,0.2827722728252411,1.0,1.0,-3.903475046157837,0.7986764311790466,3.104798555374145,-0.0786515772342681,0.8893455266952515,0.8893455266952515,0.0,266.3666381835937,242.0,58771.99609375,0.0,5174.91943359375,1.0,281.1966247558594,285.2067565917969,298.32916259765625,302.0709533691406,293.1499938964844,293.1499938964844,281.25,34876.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444018363952637,1.0,0.0,0.0,3.498276472091675,3.4982988834381104,8.165853273567336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.423828125,0.0,1362.770751953125,1895.4371337890625,0.0,2882.867919921875,0.8719518184661865,1.0,0.0,3.0,1.0,0.0
18035400,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9744567871094,0.7845401167869568,0.3907743990421295,0.3566485941410064,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9740600585937,0.9190424084663392,0.6333051919937134,0.6031279563903809,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9739074707031,0.9990000128746032,0.843725323677063,0.5750652551651001,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9742126464844,0.856849193572998,0.5153579711914062,0.4924814403057098,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97491455078125,0.6899071931838989,0.2619586884975433,1.2062369585037231,284.97412109375,284.95001220703125,298.9125671386719,295.3566589355469,297.4838256835937,297.0670471191406,286.9728088378906,1.0,0.740024745464325,0.2830446064472198,0.2830446064472198,1.0,1.0,-3.886294841766357,0.7951818108558655,3.0911130905151367,-0.0790462866425514,0.8888363242149353,0.8888363242149353,0.0,260.82452392578125,230.0,58602.35546875,0.0,5082.3876953125,1.0,281.2408447265625,285.2015991210937,298.326171875,302.0908203125,293.1499938964844,293.1499938964844,281.54998779296875,34622.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415191173553467,1.0,0.0,0.0,3.5367138385772705,3.5367367267608643,8.346283948412747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.5517578125,0.0,1400.758056640625,1895.4371337890625,0.0,2855.911376953125,0.8788295388221741,1.0,0.0,3.0,1.0,0.0
18035460,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.046630859375,0.7871239185333252,0.3898799419403076,0.3556308448314667,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0467224121094,0.9225639700889589,0.6318936944007874,0.6015721559524536,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0467224121094,0.9990000128746032,0.8454064130783081,0.5679447650909424,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.04669189453125,0.8597350716590881,0.514434814453125,0.4913913607597351,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0463562011719,0.6921082139015198,0.2612237334251404,1.2019991874694824,285.04669189453125,284.95001220703125,298.89508056640625,295.34503173828125,297.4847412109375,297.0736694335937,287.0462341308594,1.0,0.735011100769043,0.2833735644817352,0.2833735644817352,1.0,1.0,-3.866018056869507,0.7910090684890747,3.0750088691711426,-0.0779665932059288,0.9579885601997375,0.9579885601997375,0.0,255.84800720214844,230.0,57592.88671875,0.0,4990.873046875,1.0,281.49627685546875,285.30181884765625,298.29522705078125,301.933837890625,293.1499938964844,293.1499938964844,281.54998779296875,32151.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354700207710266,1.0,0.0,0.0,3.612272024154663,3.612295150756836,8.70671215125185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.2255859375,0.0,1463.101318359375,1895.4371337890625,0.0,2799.42236328125,0.8949729204177856,1.0,0.0,3.0,1.0,0.0
18035520,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01495361328125,0.7903718948364258,0.3889413475990295,0.3546920418739319,296.9075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0143127441406,0.9269627332687378,0.6304398775100708,0.6001102924346924,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0140991210937,0.9990000128746032,0.8473852276802063,0.5596840977668762,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0145568847656,0.8633214235305786,0.513486385345459,0.4903823137283325,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0157775878906,0.694905161857605,0.2605016529560089,1.1980119943618774,285.0144348144531,284.95001220703125,298.8778076171875,295.3334045410156,297.4869384765625,297.08154296875,287.0116577148437,1.0,0.7299947738647461,0.283702552318573,0.283702552318573,1.0,1.0,-3.8471758365631104,0.7872306108474731,3.059945106506348,-0.0775201842188835,0.9641419649124146,0.9641419649124146,0.0,250.32589721679688,218.0,57642.5703125,0.0,4898.06591796875,1.0,281.5413818359375,285.2802124023437,298.308349609375,301.998046875,293.1499938964844,293.1499938964844,281.25,32298.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340299129486084,1.0,0.0,0.0,3.688903570175171,3.688927412033081,9.080043241738168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.03515625,0.0,1548.89013671875,1895.4371337890625,0.0,2785.9912109375,0.911199688911438,1.0,0.0,3.0,1.0,0.0
18035580,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8744812011719,0.7933775782585144,0.3874531984329223,0.3534808754920959,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.87353515625,0.931136667728424,0.6283935904502869,0.5983445644378662,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8732604980469,0.9990000128746032,0.8488106727600098,0.5516384840011597,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8738708496094,0.8667508363723755,0.5120410323143005,0.4891254603862762,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8758850097656,0.6975521445274353,0.2595179080963135,1.1934871673583984,284.8736877441406,284.95001220703125,298.8608093261719,295.32177734375,297.4851989746094,297.0843811035156,286.870849609375,1.0,0.724823534488678,0.2840315103530884,0.2840315103530884,1.0,1.0,-3.826959371566773,0.7830805778503418,3.0438787937164307,-0.0770765542984008,0.8676839470863342,0.8676839470863342,0.0,244.9268493652344,218.0,58524.25,0.0,4802.8505859375,1.0,281.2975158691406,285.1259155273437,298.3561706542969,302.2113037109375,293.1499938964844,293.1499938964844,281.25,37039.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407492637634277,1.0,0.0,0.0,3.661734580993652,3.6617588996887207,8.946785783336964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.72265625,0.0,1554.066162109375,1895.4371337890625,0.0,2848.716064453125,0.906452178955078,1.0,0.0,3.0,1.0,0.0
18035640,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8821105957031,0.795909583568573,0.385809987783432,0.3518683314323425,296.8955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8823547363281,0.9348011612892152,0.6261546015739441,0.5961129665374756,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8824462890625,0.9990000128746032,0.8501594066619873,0.5440483689308167,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822631835937,0.869788646697998,0.5104037523269653,0.4874642491340637,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8818054199219,0.6998186707496643,0.2583954930305481,1.1878777742385864,284.88232421875,284.95001220703125,298.8440856933594,295.3101806640625,297.48223876953125,297.0854187011719,286.8830871582031,1.0,0.7194267511367798,0.2843604683876037,0.2843604683876037,1.0,1.0,-3.804453134536743,0.7783214449882507,3.0261318683624268,-0.0767650604248046,0.8482341170310974,0.8482341170310974,0.0,239.7232208251953,206.0,57934.5078125,0.0,4703.185546875,1.0,281.2578125,285.1365661621094,298.33306884765625,302.1278686523437,293.1499938964844,293.1499938964844,281.54998779296875,39201.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428131937980652,1.0,0.0,0.0,3.568109035491944,3.5681326389312744,8.495119914186944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.841796875,0.0,1467.3687744140625,1895.4371337890625,0.0,2868.010009765625,0.8892823457717896,1.0,0.0,3.0,1.0,0.0
18035700,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9825744628906,0.7989404201507568,0.3846537172794342,0.3504390120506286,296.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9828796386719,0.9390279650688172,0.6244188547134399,0.594063937664032,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9829406738281,0.9990000128746032,0.8523443341255188,0.535869836807251,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9827880859375,0.8733059167861938,0.5091690421104431,0.485929012298584,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820251464844,0.7024385929107666,0.257473737001419,1.1824383735656738,284.9828491210937,284.95001220703125,298.82763671875,295.298583984375,297.4837646484375,297.0920715332031,286.983154296875,1.0,0.7139190435409546,0.2846894264221191,0.2846894264221191,1.0,1.0,-3.782029390335083,0.7735715508460999,3.008457899093628,-0.0765460804104805,0.9107061624526978,0.9107061624526978,0.0,234.2721099853516,206.0,56700.328125,0.0,4603.23828125,1.0,281.4991760253906,285.2607727050781,298.2641296386719,301.8813171386719,293.1499938964844,293.1499938964844,281.54998779296875,35043.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362656235694885,1.0,0.0,0.0,3.596386909484864,3.5964102745056152,8.630304364487529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.619140625,0.0,1467.2857666015625,1895.4371337890625,0.0,2806.845703125,0.8939611911773682,1.0,0.0,3.0,1.0,0.0
18035760,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700622558594,0.8027437925338745,0.3836354613304138,0.3493458330631256,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9697570800781,0.9441032409667968,0.6228393316268921,0.5923894643783569,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696960449219,0.9990000128746032,0.8549345135688782,0.5268468260765076,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9698791503906,0.8775889277458191,0.5080780386924744,0.4847040176391601,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97039794921875,0.7056789994239807,0.2566567957401275,1.1777973175048828,284.9698181152344,284.95001220703125,298.8114624023437,295.2870178222656,297.4872741699219,297.1012878417969,286.968505859375,1.0,0.7083958983421326,0.2851612567901611,0.2851612567901611,1.0,1.0,-3.760781526565552,0.7695587277412415,2.991222620010376,-0.0758315697312355,0.9112430214881896,0.9112430214881896,0.0,228.5161590576172,209.0,56504.7578125,0.0,4505.7275390625,1.0,281.5417175292969,285.25836181640625,298.2572937011719,301.89410400390625,293.1499938964844,293.1499938964844,281.25,34686.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332305550575256,1.0,0.0,0.0,3.634557723999024,3.6345813274383545,8.814474767859792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.48828125,0.0,1506.272705078125,1895.4371337890625,0.0,2778.538818359375,0.9007576704025269,1.0,0.0,3.0,1.0,0.0
18035820,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8621520996094,0.8046026825904846,0.3822234272956848,0.3481910526752472,296.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8619689941406,0.946635127067566,0.6208427548408508,0.5906482338905334,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8619384765625,0.9990000128746032,0.8569654226303101,0.5215678811073303,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86199951171875,0.8798206448554993,0.5066460967063904,0.4834476411342621,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8626708984375,0.7072458267211914,0.2556809186935425,1.1733754873275757,284.8619689941406,284.95001220703125,298.7956237792969,295.27545166015625,297.48736572265625,297.10595703125,286.8622436523437,1.0,0.704798698425293,0.2856330573558807,0.2856330573558807,1.0,1.0,-3.744097471237183,0.7667608261108398,2.977336406707764,-0.0750811845064163,0.8266259431838989,0.8266259431838989,0.0,224.9688720703125,209.0,57049.71484375,0.0,4436.10205078125,1.0,281.2994384765625,285.1373596191406,298.2967529296875,302.0705261230469,293.1499938964844,293.1499938964844,281.25,39804.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381530046463013,1.0,0.0,0.0,3.5546083450317383,3.5546321868896484,8.430955631411052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.5869140625,0.0,1457.3284912109375,1895.4371337890625,0.0,2824.46337890625,0.8846034407615662,1.0,0.0,3.0,1.0,0.0
18035880,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8931579589844,0.8049623370170593,0.3807753920555115,0.3468086421489715,296.8866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934631347656,0.9473018646240234,0.6187959909439087,0.588643491268158,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8935546875,0.9990000128746032,0.8585623502731323,0.5188186168670654,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.89337158203125,0.880487859249115,0.5051513314247131,0.4819717109203338,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89276123046875,0.7075256109237671,0.2546496093273163,1.1685062646865845,284.8934020996094,284.95001220703125,298.78009033203125,295.263916015625,297.4854736328125,297.10797119140625,286.8944702148437,1.0,0.7018886804580688,0.2861048877239227,0.2861048877239227,1.0,1.0,-3.7290737628936768,0.7643821835517883,2.964691638946533,-0.0741670280694961,0.8238242864608765,0.8238242864608765,0.0,222.8255615234375,212.0,56508.5234375,0.0,4380.57568359375,1.0,281.25860595703125,285.1653747558594,298.2723083496094,301.97625732421875,293.1499938964844,293.1499938964844,281.54998779296875,40050.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386231660842896,1.0,0.0,0.0,3.455110549926758,3.455133438110352,7.965576287460863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.123046875,0.0,1355.6502685546875,1895.4371337890625,0.0,2828.85400390625,0.865360677242279,1.0,0.0,3.0,1.0,0.0
18035940,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931030273437,0.8049584627151489,0.3797374665737152,0.3456508815288543,296.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9933776855469,0.9474197030067444,0.6171894669532776,0.5868824124336243,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.993408203125,0.9990000128746032,0.8603529334068298,0.5170939564704895,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9932861328125,0.8806868195533752,0.5040176510810852,0.4806884229183197,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9925842285156,0.70741206407547,0.2538009285926819,1.164089560508728,284.9933166503906,284.95001220703125,298.7648620605469,295.2523498535156,297.4859313964844,297.1129150390625,286.9935302734375,1.0,0.6996196508407593,0.2865766882896423,0.2865766882896423,1.0,1.0,-3.716619491577149,0.7626694440841675,2.9539501667022705,-0.0732020437717437,0.8896076679229736,0.8896076679229736,0.0,221.3345642089844,212.0,55476.69140625,0.0,4336.66748046875,1.0,281.4964599609375,285.2856140136719,298.2079772949219,301.7419738769531,293.1499938964844,293.1499938964844,281.54998779296875,34944.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313021659851074,1.0,0.0,0.0,3.4936113357543945,3.493633508682251,8.144087928485533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.345703125,0.0,1358.4798583984375,1895.4371337890625,0.0,2760.57080078125,0.8711551427841187,1.0,0.0,3.0,1.0,0.0
18036000,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818115234375,0.8048494458198547,0.3787575960159302,0.3447775542736053,296.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815673828125,0.947310745716095,0.6156652569770813,0.5854510068893433,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.98150634765625,0.9990000128746032,0.8619364500045776,0.5159918069839478,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9816589355469,0.8807027339935303,0.5029693245887756,0.4796893298625946,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820861816406,0.7071641683578491,0.2530159950256347,1.1604496240615845,284.98162841796875,284.95001220703125,298.75,295.2408447265625,297.4859924316406,297.1173400878906,286.9805908203125,1.0,0.6979160308837891,0.2870485186576843,0.2870485186576843,1.0,1.0,-3.706933975219727,0.7616758346557617,2.945258140563965,-0.0720970779657363,0.8945173621177673,0.8945173621177673,0.0,220.3005828857422,215.0,55421.53515625,0.0,4303.4931640625,1.0,281.5408020019531,285.28289794921875,298.20672607421875,301.76776123046875,293.1499938964844,293.1499938964844,281.8500061035156,34351.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281047940254211,1.0,0.0,0.0,3.5404956340789795,3.540518283843994,8.364142445316247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.52099609375,0.0,1402.753662109375,1895.4371337890625,0.0,2730.81005859375,0.8795449733734131,1.0,0.0,3.0,1.0,0.0
18036060,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.060791015625,0.8042219281196594,0.377837210893631,0.343887448310852,296.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0610656738281,0.9465502500534058,0.6142192482948303,0.5840156078338623,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0611267089844,0.9990000128746032,0.8633618950843811,0.5158346891403198,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0609741210937,0.8801750540733337,0.5019894242286682,0.4786997437477112,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0602722167969,0.706484854221344,0.2522719800472259,1.156927466392517,285.06103515625,284.95001220703125,298.7355651855469,295.2286071777344,297.4856262207031,297.1210327148437,287.06134033203125,1.0,0.6966277956962585,0.2874679863452911,0.2874679863452911,1.0,1.0,-3.698514461517334,0.7608479857444763,2.937666416168213,-0.0710945576429367,0.9714427590370178,0.9714427590370178,0.0,219.80908203125,215.0,54544.1640625,0.0,4277.353515625,1.0,281.7964782714844,285.3873291015625,298.1769104003906,301.6205749511719,293.1499938964844,293.1499938964844,281.8500061035156,31759.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219524025917053,1.0,0.0,0.0,3.624365091323853,3.6243879795074463,8.765105690144992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.8193359375,0.0,1473.326904296875,1895.4371337890625,0.0,2673.666259765625,0.8974665999412537,1.0,0.0,3.0,1.0,0.0
18036120,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0352478027344,0.8033814430236816,0.3768707513809204,0.3431001007556915,296.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0346069335937,0.9454843997955322,0.6127369999885559,0.5827078819274902,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0344543457031,0.9990000128746032,0.8644821643829346,0.5162287950515747,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03485107421875,0.8793976306915283,0.5009850859642029,0.4778226912021637,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0360412597656,0.7056127786636353,0.2515275478363037,1.1537528038024902,285.03472900390625,284.95001220703125,298.7216491699219,295.2149963378906,297.48406982421875,297.12310791015625,287.0321350097656,1.0,0.6956971883773804,0.2878874540328979,0.2878874540328979,1.0,1.0,-3.6915907859802246,0.760398268699646,2.931192398071289,-0.0700227245688438,0.9875953793525696,0.9875953793525696,0.0,219.6715240478516,218.0,54727.9765625,0.0,4257.61572265625,1.0,281.84149169921875,285.36798095703125,298.1920166015625,301.6942749023437,293.1499938964844,293.1499938964844,281.54998779296875,31688.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209035992622375,1.0,0.0,0.0,3.7134485244750977,3.713472366333008,9.201276611747744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.1513671875,0.0,1572.0924072265625,1895.4371337890625,0.0,2663.94287109375,0.9163910746574402,1.0,0.0,3.0,1.0,0.0
18036180,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88885498046875,0.801750659942627,0.3753406405448913,0.3420498371124267,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8875732421875,0.9434847235679626,0.6106465458869934,0.5811092853546143,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8872375488281,0.9990000128746032,0.8645529747009277,0.5177115201950073,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.88800048828125,0.8778425455093384,0.4994619786739349,0.476705253124237,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907470703125,0.7040988802909851,0.2504971325397491,1.15003502368927,284.8877868652344,284.95001220703125,298.70819091796875,295.20001220703125,297.4763488769531,297.1171875,286.8836364746094,1.0,0.6949717402458191,0.2883069217205047,0.2883069217205047,1.0,1.0,-3.6843740940094,0.7598642110824585,2.9245100021362305,-0.06889458745718,0.8934723734855652,0.8934723734855652,0.0,220.0775604248047,218.0,55856.1640625,0.0,4240.5634765625,1.0,281.5967102050781,285.2040100097656,298.2433166503906,301.92242431640625,293.1499938964844,293.1499938964844,281.54998779296875,35761.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288522958755493,1.0,0.0,0.0,3.712364196777344,3.712388753890991,9.19590377179702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.404296875,0.0,1601.853271484375,1895.4371337890625,0.0,2737.76416015625,0.9171401858329772,1.0,0.0,3.0,1.0,0.0
18036240,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8849182128906,0.7991195321083069,0.3735800683498382,0.3405695557594299,296.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8851623535156,0.9403059482574464,0.6082799434661865,0.5790090560913086,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8852233886719,0.9990000128746032,0.8639886379241943,0.5204377174377441,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88507080078125,0.8753096461296082,0.4976686537265777,0.475147008895874,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8846435546875,0.7017272114753723,0.2492665797472,1.1451003551483154,284.8851318359375,284.95001220703125,298.6952514648437,295.1837463378906,297.465576171875,297.1070251464844,286.885986328125,1.0,0.694301187992096,0.2887263894081116,0.2887263894081116,1.0,1.0,-3.675536394119263,0.7588962912559509,2.916640043258667,-0.0678494647145271,0.8686386942863464,0.8686386942863464,0.0,221.0414886474609,221.0,55487.6171875,0.0,4222.693359375,1.0,281.55743408203125,285.203369140625,298.2195129394531,301.8556213378906,293.1499938964844,293.1499938964844,281.8500061035156,38325.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324412703514099,1.0,0.0,0.0,3.635923147201538,3.6359474658966064,8.821098731459642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.15380859375,0.0,1534.894775390625,1895.4371337890625,0.0,2771.183349609375,0.9035837650299072,1.0,0.0,3.0,1.0,0.0
