time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036300,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.99267578125,0.7965898513793945,0.37228524684906,0.3392346501350403,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.99322509765625,0.937169909477234,0.60639888048172,0.5770493745803833,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9933776855469,0.9990000128746032,0.8638142943382263,0.5232105255126953,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930419921875,0.8728251457214355,0.4962598085403442,0.4736755192279815,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.99176025390625,0.6993345022201538,0.2481999993324279,1.1401526927947998,284.9931335449219,284.95001220703125,298.6827392578125,295.166259765625,297.4586181640625,297.1016540527344,286.99444580078125,1.0,0.6937331557273865,0.2891458570957184,0.2891458570957184,1.0,1.0,-3.667181015014648,0.7580531239509583,2.909127950668335,-0.0668575465679168,0.9377622604370116,0.9377622604370116,0.0,222.0564727783203,221.0,54348.2890625,0.0,4206.51953125,1.0,281.8009033203125,285.3330078125,298.14288330078125,301.6127319335937,293.1499938964844,293.1499938964844,281.8500061035156,34557.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269290328025818,1.0,0.0,0.0,3.6696250438690186,3.669649124145508,8.985384738480207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.376953125,0.0,1544.2628173828125,1895.4371337890625,0.0,2719.876708984375,0.9099884629249572,1.0,0.0,3.0,1.0,0.0
18036360,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9851989746094,0.7945622205734253,0.3711526989936828,0.3382494151592254,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9848937988281,0.9345552921295166,0.6047061681747437,0.5754848718643188,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9848022460937,0.9990000128746032,0.8637198209762573,0.5255789160728455,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9850158691406,0.8707900047302246,0.4950222671031952,0.4725318551063537,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.6973000764846802,0.2472311109304428,1.1359504461288452,284.9849548339844,284.95001220703125,298.6706848144531,295.1475524902344,297.4531555175781,297.0981140136719,286.98370361328125,1.0,0.6933308839797974,0.2894857823848724,0.2894857823848724,1.0,1.0,-3.6605286598205566,0.757412850856781,2.903115749359131,-0.0660036504268646,0.9461665153503418,0.9461665153503418,0.0,222.95553588867188,224.0,54306.71875,0.0,4194.251953125,1.0,281.8423156738281,285.3312072753906,298.12841796875,301.6271057128906,293.1499938964844,293.1499938964844,281.54998779296875,33982.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249094486236572,1.0,0.0,0.0,3.721649169921875,3.721673488616944,9.241960583494802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.466796875,0.0,1598.9593505859375,1895.4371337890625,0.0,2701.1103515625,0.9198811054229736,1.0,0.0,3.0,1.0,0.0
18036420,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86346435546875,0.7922195792198181,0.3695856034755707,0.3371331095695495,296.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8627624511719,0.9315652251243592,0.60255366563797,0.5737842321395874,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8625793457031,0.9990000128746032,0.8628730773925781,0.5283697843551636,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.86297607421875,0.8684753179550171,0.493406593799591,0.4712871313095093,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8646240234375,0.6950270533561707,0.2460614740848541,1.1315412521362305,284.8628845214844,284.95001220703125,298.6590576171875,295.1277160644531,297.443603515625,297.0893249511719,286.8612670898437,1.0,0.693000316619873,0.2898256778717041,0.2898256778717041,1.0,1.0,-3.653698682785034,0.7567014694213867,2.8969972133636475,-0.0650707259774208,0.855647087097168,0.855647087097168,0.0,224.07785034179688,224.0,55115.76953125,0.0,4182.931640625,1.0,281.59716796875,285.1928100585937,298.1628112792969,301.8119201660156,293.1499938964844,293.1499938964844,281.54998779296875,38550.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313688635826111,1.0,0.0,0.0,3.6694586277008057,3.669483184814453,8.984569603853743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.2783203125,0.0,1574.11181640625,1895.4371337890625,0.0,2761.192138671875,0.9092438817024232,1.0,0.0,3.0,1.0,0.0
18036480,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.88482666015625,0.7892636060714722,0.3679020702838897,0.3356903195381164,296.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8852233886719,0.9278622269630432,0.6002604961395264,0.5717097520828247,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8853454589844,0.9990000128746032,0.8616799116134644,0.5318715572357178,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8851013183594,0.8656001091003418,0.4916523396968841,0.4697235822677612,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.88433837890625,0.6922428607940674,0.2447810471057891,1.126268744468689,284.8851623535156,284.95001220703125,298.6477966308594,295.10675048828125,297.4327392578125,297.07861328125,286.88653564453125,1.0,0.692640483379364,0.2901656031608581,0.2901656031608581,1.0,1.0,-3.645457267761232,0.7556091547012329,2.889847993850708,-0.0641649886965751,0.8443470001220703,0.8443470001220703,0.0,225.5137939453125,227.0,54605.5703125,0.0,4169.8291015625,1.0,281.5577392578125,285.2140808105469,298.1293640136719,301.7169189453125,293.1499938964844,293.1499938964844,281.8500061035156,39856.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333251476287842,1.0,0.0,0.0,3.566948175430298,3.566972255706787,8.489594165439485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.123046875,0.0,1470.9176025390625,1895.4371337890625,0.0,2779.4208984375,0.8897767066955566,1.0,0.0,3.0,1.0,0.0
18036540,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99346923828125,0.7866055369377136,0.366663247346878,0.3344303369522095,296.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99395751953125,0.9244792461395264,0.5984391570091248,0.5698293447494507,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9940795898437,0.9990000128746032,0.8609774708747864,0.5351152420043945,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9938049316406,0.862986147403717,0.4902856647968292,0.4683067500591278,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9926147460937,0.6896389126777649,0.2436868101358413,1.1212152242660522,284.9938659667969,284.95001220703125,298.6369323730469,295.0847473144531,297.42584228515625,297.0729064941406,286.9949035644531,1.0,0.6923242211341858,0.2905054986476898,0.2905054986476898,1.0,1.0,-3.63779354095459,0.7546666264533997,2.883126974105835,-0.063242107629776,0.9143825769424438,0.9143825769424438,0.0,226.85450744628903,227.0,53492.96875,0.0,4157.72412109375,1.0,281.7991638183594,285.34295654296875,298.0497436523437,301.4676513671875,293.1499938964844,293.1499938964844,281.8500061035156,35025.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267009258270264,1.0,0.0,0.0,3.60038423538208,3.600407600402832,8.649500387036824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.513671875,0.0,1471.4737548828125,1895.4371337890625,0.0,2717.75634765625,0.8950320482254028,1.0,0.0,3.0,1.0,0.0
18036600,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.98553466796875,0.7844568490982056,0.3655375838279724,0.3334790170192718,296.8695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9852905273437,0.9216718673706056,0.5967530012130737,0.5683019161224365,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98516845703125,0.9990000128746032,0.8603571653366089,0.5378730297088623,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9853820800781,0.8608405590057373,0.4890499413013458,0.4671907126903534,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9858703613281,0.687433123588562,0.2426813840866089,1.116908311843872,284.9853210449219,284.95001220703125,298.6264343261719,295.0617370605469,297.420166015625,297.0687866210937,286.98419189453125,1.0,0.692115306854248,0.2908454239368438,0.2908454239368438,1.0,1.0,-3.631603717803955,0.7541112899780273,2.877492427825928,-0.062197208404541,0.9225282669067384,0.9225282669067384,0.0,228.02394104003903,230.0,53426.640625,0.0,4148.50927734375,1.0,281.8417358398437,285.3412475585937,298.0343017578125,301.47857666015625,293.1499938964844,293.1499938964844,281.54998779296875,34261.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240167498588562,1.0,0.0,0.0,3.6499195098876953,3.6499431133270255,8.889142009138595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.1669921875,0.0,1520.071533203125,1895.4371337890625,0.0,2692.821044921875,0.9039963483810424,1.0,0.0,3.0,1.0,0.0
18036660,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.86993408203125,0.7820305824279785,0.3639775216579437,0.3323737978935241,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8694152832031,0.9185684323310852,0.5946046710014343,0.5666108727455139,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8692626953125,0.9990000128746032,0.8589985966682434,0.5409706830978394,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8695678710937,0.8584640026092529,0.4874339401721954,0.4659518599510193,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8709411621094,0.6850358843803406,0.2414823323488235,1.112381100654602,284.8694763183594,284.95001220703125,298.6163024902344,295.0377502441406,297.4107360839844,297.0597839355469,286.8685607910156,1.0,0.6919300556182861,0.2912001311779022,0.2912001311779022,1.0,1.0,-3.625033855438232,0.7534940242767334,2.871539831161499,-0.0610733591020107,0.8371618986129761,0.8371618986129761,0.0,229.366928100586,230.0,54138.5625,0.0,4139.3779296875,1.0,281.598876953125,285.2098693847656,298.0675964355469,301.6573486328125,293.1499938964844,293.1499938964844,281.54998779296875,39039.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301014304161072,1.0,0.0,0.0,3.587785243988037,3.5878093242645264,8.589071285314276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.1474609375,0.0,1487.3992919921875,1895.4371337890625,0.0,2749.39013671875,0.8913697600364685,1.0,0.0,3.0,1.0,0.0
18036720,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.779075562953949,0.3623111248016357,0.3309500217437744,296.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946533203125,0.9149022698402404,0.5923268795013428,0.5645542144775391,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.894775390625,0.9990000128746032,0.8573299050331116,0.5446666479110718,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.8556186556816101,0.4856902360916137,0.4644012749195099,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8938903808594,0.682207465171814,0.2401854842901229,1.1070398092269895,284.89459228515625,284.95001220703125,298.6064758300781,295.0128479003906,297.4002380371094,297.0491638183594,286.8957214355469,1.0,0.6916835308074951,0.2915548384189605,0.2915548384189605,1.0,1.0,-3.6170036792755127,0.7524886131286621,2.8645150661468506,-0.0601060912013053,0.8309209942817688,0.8309209942817688,0.0,230.964096069336,218.0,53642.16796875,0.0,4127.9814453125,1.0,281.5583801269531,285.2325439453125,298.0322570800781,301.560302734375,293.1499938964844,293.1499938964844,281.8500061035156,39848.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318406343460083,1.0,0.0,0.0,3.4875295162200928,3.4875526428222656,8.115758305393683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.009765625,0.0,1387.329345703125,1895.4371337890625,0.0,2765.5869140625,0.8723059296607971,1.0,0.0,3.0,1.0,0.0
18036780,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9948425292969,0.7780817747116089,0.3610352873802185,0.3296170234680176,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99517822265625,0.9137946367263794,0.5904600024223328,0.5625931024551392,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9952697753906,0.9990000128746032,0.8563180565834045,0.5445114374160767,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9950866699219,0.8547970652580261,0.4842809736728668,0.4629027247428894,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9941711425781,0.6810653805732727,0.2390443682670593,1.1015222072601318,284.9951477050781,284.95001220703125,298.5969543457031,294.9870910644531,297.3937072753906,297.0435485839844,286.9955444335937,1.0,0.6894484758377075,0.2919095456600189,0.2919095456600189,1.0,1.0,-3.604427576065064,0.7502596378326416,2.8541676998138428,-0.0593231730163097,0.8974012732505798,0.8974012732505798,0.0,230.29754638671875,218.0,52544.453125,0.0,4090.697998046875,1.0,281.7972717285156,285.3534851074219,297.9504699707031,301.3116760253906,293.1499938964844,293.1499938964844,281.8500061035156,34913.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251519203186035,1.0,0.0,0.0,3.525036334991455,3.52505874633789,8.291258950521296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.39111328125,0.0,1390.6851806640625,1895.4371337890625,0.0,2703.36279296875,0.878123939037323,1.0,0.0,3.0,1.0,0.0
18036840,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808349609375,0.7785056233406067,0.3598453998565674,0.3285101652145386,296.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9804992675781,0.9144633412361144,0.5886893272399902,0.5608891844749451,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9803771972656,0.9990000128746032,0.8558624386787415,0.541814923286438,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9806213378906,0.8554036617279053,0.4829654991626739,0.4616140127182007,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.98126220703125,0.6811434030532837,0.2379751056432724,1.0964206457138062,284.9805603027344,284.95001220703125,298.58770751953125,294.96051025390625,297.3899230957031,297.04132080078125,286.9790954589844,1.0,0.6864719390869141,0.2922642230987549,0.2922642230987549,1.0,1.0,-3.590118885040283,0.7475671768188477,2.8425517082214355,-0.0588814951479435,0.9007841348648072,0.9007841348648072,0.0,228.1815643310547,206.0,52394.46875,0.0,4040.243408203125,1.0,281.8410949707031,285.34814453125,297.9315490722656,301.31561279296875,293.1499938964844,293.1499938964844,281.54998779296875,34366.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223268389701843,1.0,0.0,0.0,3.5719780921936035,3.5720009803771973,8.513553098055127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.2373046875,0.0,1436.126220703125,1895.4371337890625,0.0,2677.139404296875,0.8865379095077515,1.0,0.0,3.0,1.0,0.0
18036900,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8671875,0.7793482542037964,0.3582440614700317,0.3272188901901245,296.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86676025390625,0.9157548546791076,0.5864740014076233,0.5589814186096191,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8666687011719,0.9990000128746032,0.855204164981842,0.5379730463027954,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.86688232421875,0.8565107583999634,0.4812807440757751,0.4601597487926483,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8680725097656,0.6816555261611938,0.2367276102304458,1.0909494161605835,284.8668212890625,284.95001220703125,298.5787658691406,294.9331359863281,297.3843688964844,297.0367126464844,286.8663635253906,1.0,0.6828209757804871,0.2926189303398132,0.2926189303398132,1.0,1.0,-3.573324918746948,0.7442012429237366,2.8291237354278564,-0.0586556680500507,0.8153260350227356,0.8153260350227356,0.0,225.34796142578125,206.0,52894.1015625,0.0,3979.3466796875,1.0,281.6008605957031,285.2221984863281,297.9606018066406,301.4799499511719,293.1499938964844,293.1499938964844,281.54998779296875,39719.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281323909759521,1.0,0.0,0.0,3.493857383728028,3.4938805103302,8.145235597112332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.73046875,0.0,1392.933349609375,1895.4371337890625,0.0,2731.066650390625,0.8709089756011963,1.0,0.0,3.0,1.0,0.0
18036960,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934326171875,0.7802731990814209,0.3565783202648163,0.3256185054779053,296.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8936767578125,0.9172707796096802,0.5841717720031738,0.5567162036895752,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.89373779296875,0.9990000128746032,0.8548039197921753,0.533481776714325,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8935852050781,0.8577848672866821,0.479503333568573,0.4583944678306579,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930969238281,0.6822874546051025,0.2354153394699096,1.0846636295318604,284.89361572265625,284.95001220703125,298.5700378417969,294.905029296875,297.3795471191406,297.0328063964844,286.89434814453125,1.0,0.678565263748169,0.2930566668510437,0.2930566668510437,1.0,1.0,-3.5535905361175537,0.7402856349945068,2.813305139541626,-0.0584587454795837,0.8101308345794678,0.8101308345794678,0.0,222.0473480224609,209.0,52268.296875,0.0,3908.625244140625,1.0,281.55914306640625,285.2475891113281,297.92022705078125,301.3695678710937,293.1499938964844,293.1499938964844,281.8500061035156,40275.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293572068214417,1.0,0.0,0.0,3.385417461395264,3.38543963432312,7.647469715266197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.037109375,0.0,1287.9219970703125,1895.4371337890625,0.0,2742.462646484375,0.8502172231674194,1.0,0.0,3.0,1.0,0.0
18037020,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9905700683594,0.7802241444587708,0.3553208410739898,0.3242556452751159,296.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9908752441406,0.917405366897583,0.5822989344596863,0.5547001957893372,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9909362792969,0.9990000128746032,0.8551421165466309,0.5313467383384705,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.99078369140625,0.8579527735710144,0.4780793488025665,0.4568325281143188,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.98992919921875,0.6819822192192078,0.2342955470085144,1.0789650678634644,284.9908142089844,284.95001220703125,298.5615539550781,294.8762512207031,297.3790283203125,297.03424072265625,286.990966796875,1.0,0.675910472869873,0.2934944033622741,0.2934944033622741,1.0,1.0,-3.538204908370972,0.7375551462173462,2.800649642944336,-0.0583468712866306,0.8733094930648804,0.8733094930648804,0.0,220.1809234619141,209.0,51192.80859375,0.0,3858.26708984375,1.0,281.7945556640625,285.3652038574219,297.83416748046875,301.114013671875,293.1499938964844,293.1499938964844,281.8500061035156,35070.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220650553703308,1.0,0.0,0.0,3.4209258556365967,3.420947551727295,7.808733357705933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.81591796875,0.0,1286.4139404296875,1895.4371337890625,0.0,2674.71142578125,0.8552121520042419,1.0,0.0,3.0,1.0,0.0
18037080,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9774475097656,0.7799497246742249,0.3541472852230072,0.3231937289237976,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9772033691406,0.917130708694458,0.5805254578590393,0.5530227422714233,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.97711181640625,0.9990000128746032,0.8554385304450989,0.5301535129547119,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.977294921875,0.8578017354011536,0.4767511188983917,0.4555619955062866,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.977783203125,0.6814385652542114,0.2332556247711181,1.0741304159164429,284.9772644042969,284.95001220703125,298.55328369140625,294.8468322753906,297.37890625,297.0362854003906,286.97613525390625,1.0,0.6738195419311523,0.2939321398735046,0.2939321398735046,1.0,1.0,-3.5261247158050537,0.7356997728347778,2.790425062179565,-0.0579102337360382,0.8757689595222473,0.8757689595222473,0.0,218.9757843017578,212.0,51050.203125,0.0,3820.55615234375,1.0,281.84014892578125,285.36090087890625,297.8128356933594,301.1131591796875,293.1499938964844,293.1499938964844,282.1499938964844,34512.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187412619590759,1.0,0.0,0.0,3.46614933013916,3.466171264648437,8.01655573923199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.8291015625,0.0,1327.5142822265625,1895.4371337890625,0.0,2643.911865234375,0.8630421161651611,1.0,0.0,3.0,1.0,0.0
18037140,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0548095703125,0.7792035341262817,0.3530441522598266,0.3221350312232971,296.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0551147460937,0.9162366390228271,0.5788350701332092,0.5513557195663452,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05517578125,0.9990000128746032,0.8556655049324036,0.5299035906791687,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0550231933594,0.8571620583534241,0.475497156381607,0.454311728477478,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0541687011719,0.6805042624473572,0.2322676628828048,1.069488286972046,285.0550537109375,284.95001220703125,298.54522705078125,294.8168029785156,297.3786315917969,297.0380859375,287.0552978515625,1.0,0.6721789240837097,0.2943698763847351,0.2943698763847351,1.0,1.0,-3.5154526233673096,0.7342146635055542,2.781238079071045,-0.057360365986824,0.9497408866882324,0.9497408866882324,0.0,218.3323211669922,212.0,50139.7265625,0.0,3789.9580078125,1.0,282.0943298339844,285.4630126953125,297.7626342773437,300.9438171386719,293.1499938964844,293.1499938964844,282.1499938964844,31715.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122174739837646,1.0,0.0,0.0,3.551043510437012,3.551065683364868,8.41405380924698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.61328125,0.0,1394.649658203125,1895.4371337890625,0.0,2583.62890625,0.8810546398162842,1.0,0.0,3.0,1.0,0.0
18037200,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0275573730469,0.7782748937606812,0.3519230484962463,0.3211927115917206,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.02685546875,0.9150622487068176,0.5771210193634033,0.5498201251029968,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.9990000128746032,0.8556455969810486,0.5302078127861023,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.027099609375,0.8563023805618286,0.4742335677146911,0.4531803131103515,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0284729003906,0.6794031262397766,0.2312928587198257,1.0652347803115845,285.0269775390625,284.95001220703125,298.5373229980469,294.7862548828125,297.3773498535156,297.03875732421875,287.024169921875,1.0,0.6709229350090027,0.2948076128959656,0.2948076128959656,1.0,1.0,-3.50635838508606,0.7331382632255554,2.77322006225586,-0.0564397871494293,0.9624010920524596,0.9624010920524596,0.0,218.0697631835937,215.0,50240.4296875,0.0,3765.718994140625,1.0,282.14080810546875,285.4418029785156,297.76080322265625,300.9935302734375,293.1499938964844,293.1499938964844,281.8500061035156,31650.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108928799629211,1.0,0.0,0.0,3.642247438430786,3.642270565032959,8.851811799104325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.54296875,0.0,1492.0880126953125,1895.4371337890625,0.0,2571.41845703125,0.9002715945243835,1.0,0.0,3.0,1.0,0.0
18037260,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.7766508460044861,0.3502775132656097,0.3200186192989349,296.8529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.88116455078125,0.913066565990448,0.5748427510261536,0.5480189323425293,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.88067626953125,0.9990000128746032,0.8545939922332764,0.5315268039703369,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.881591796875,0.8547787666320801,0.4724945425987243,0.451834499835968,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8846435546875,0.6777427196502686,0.2300683259963989,1.06054425239563,284.8813781738281,284.95001220703125,298.5295715332031,294.75518798828125,297.3712158203125,297.0332946777344,286.87725830078125,1.0,0.6699023246765137,0.2953007221221924,0.2953007221221924,1.0,1.0,-3.4971089363098145,0.7321649193763733,2.764944076538086,-0.0550484918057918,0.86689692735672,0.86689692735672,0.0,218.3494567871093,215.0,51201.296875,0.0,3744.4365234375,1.0,281.8983764648437,285.2805480957031,297.79998779296875,301.19732666015625,293.1499938964844,293.1499938964844,281.8500061035156,36324.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191825747489929,1.0,0.0,0.0,3.629512310028076,3.6295361518859854,8.790020160631684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.27001953125,0.0,1512.90673828125,1895.4371337890625,0.0,2647.998046875,0.8986780047416687,1.0,0.0,3.0,1.0,0.0
18037320,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8839416503906,0.7741332650184631,0.3484177887439728,0.318438857793808,296.846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842468261719,0.9100810289382936,0.5723215341567993,0.5457555055618286,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843688964844,0.9990000128746032,0.8529356122016907,0.5339939594268799,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841552734375,0.852421760559082,0.4705243706703186,0.450089156627655,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.883544921875,0.6753342151641846,0.2286787182092666,1.054806113243103,284.8841857910156,284.95001220703125,298.52197265625,294.7236633300781,297.36199951171875,297.0238037109375,286.8852233886719,1.0,0.6689728498458862,0.2957938313484192,0.2957938313484192,1.0,1.0,-3.486454486846924,0.7308107614517212,2.755643606185913,-0.0536439269781112,0.8445716500282288,0.8445716500282288,0.0,219.1729736328125,218.0,50740.34765625,0.0,3723.027099609375,1.0,281.85809326171875,285.2858581542969,297.7611999511719,301.10986328125,293.1499938964844,293.1499938964844,282.1499938964844,38957.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229950666427612,1.0,0.0,0.0,3.5360848903656006,3.5361082553863525,8.343315016645647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.3154296875,0.0,1431.5283203125,1895.4371337890625,0.0,2683.3388671875,0.8819702863693237,1.0,0.0,3.0,1.0,0.0
18037380,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.989990234375,0.7717189192771912,0.3470023274421692,0.3170047998428345,296.8450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906005859375,0.907214879989624,0.5702595710754395,0.5436375141143799,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99078369140625,0.9990000128746032,0.8516895771026611,0.536529004573822,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99041748046875,0.8501125574111938,0.468924880027771,0.4484445750713348,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98895263671875,0.672924280166626,0.2274501174688339,1.0491331815719604,284.9905090332031,284.95001220703125,298.5144958496094,294.6917419433594,297.35595703125,297.0183410644531,286.99176025390625,1.0,0.6681736707687378,0.296286940574646,0.296286940574646,1.0,1.0,-3.476426124572754,0.7296186089515686,2.74680757522583,-0.0522167235612869,0.9118254780769348,0.9118254780769348,0.0,220.06814575195312,218.0,49620.44140625,0.0,3703.69091796875,1.0,282.09844970703125,285.4125061035156,297.6662292480469,300.85113525390625,293.1499938964844,293.1499938964844,282.1499938964844,34668.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170903921127319,1.0,0.0,0.0,3.5704867839813232,3.570509672164917,8.50644596539496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.51806640625,0.0,1436.7445068359375,1895.4371337890625,0.0,2628.63525390625,0.8880484700202942,1.0,0.0,3.0,1.0,0.0
18037440,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9809265136719,0.7697409987449646,0.345745176076889,0.3159046769142151,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9806213378906,0.9048305749893188,0.5683697462081909,0.5418897867202759,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9804992675781,0.9990000128746032,0.8505080938339233,0.5387604832649231,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.980712890625,0.8481660485267639,0.4674816727638244,0.4471100866794586,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813537597656,0.6708230972290039,0.2263125032186508,1.044171690940857,284.9806823730469,284.95001220703125,298.5071105957031,294.6594543457031,297.35113525390625,297.0144958496094,286.9793395996094,1.0,0.6675546169281006,0.2967800498008728,0.2967800498008728,1.0,1.0,-3.4681103229522705,0.7288867235183716,2.7392234802246094,-0.0507439002394676,0.9178987145423888,0.9178987145423888,0.0,220.88638305664065,206.0,49522.61328125,0.0,3688.171630859375,1.0,282.1415100097656,285.4091491699219,297.63677978515625,300.84521484375,293.1499938964844,293.1499938964844,281.8500061035156,34050.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146180510520935,1.0,0.0,0.0,3.623551607131958,3.62357497215271,8.761171557125635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.099609375,0.0,1489.457763671875,1895.4371337890625,0.0,2605.7841796875,0.8978671431541443,1.0,0.0,3.0,1.0,0.0
18037500,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8601989746094,0.7691135406494141,0.3440792560577392,0.3146151602268219,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.85943603515625,0.9042104482650756,0.5660390257835388,0.5399355292320251,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85919189453125,0.9990000128746032,0.8487299084663391,0.5378664135932922,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85968017578125,0.8476983904838562,0.4656724035739898,0.4456007182598114,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8616027832031,0.669969379901886,0.2249837815761566,1.038662075996399,284.85955810546875,284.95001220703125,298.4997863769531,294.6268615722656,297.34332275390625,297.0068359375,286.8579406738281,1.0,0.6650075912475586,0.2972731590270996,0.2972731590270996,1.0,1.0,-3.454710960388184,0.7267581224441528,2.7279529571533203,-0.0494873486459255,0.8270037174224854,0.8270037174224854,0.0,219.82876586914065,206.0,50137.97265625,0.0,3649.26025390625,1.0,281.8995056152344,285.2742004394531,297.6615600585937,301.00799560546875,293.1499938964844,293.1499938964844,281.8500061035156,39278.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211742043495178,1.0,0.0,0.0,3.5561773777008057,3.5562009811401367,8.438400413979252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.048828125,0.0,1455.1676025390625,1895.4371337890625,0.0,2666.450927734375,0.8842591047286987,1.0,0.0,3.0,1.0,0.0
18037560,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.7688819169998169,0.3423132300376892,0.3129800260066986,296.8362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.9041943550109864,0.5635840892791748,0.5375844836235046,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.88433837890625,0.9990000128746032,0.8471121788024902,0.5355515480041504,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8477371335029602,0.4637422561645508,0.4437462389469147,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.6695085763931274,0.2235658913850784,1.032163381576538,284.8841552734375,284.95001220703125,298.4925537109375,294.593994140625,297.33612060546875,296.99951171875,286.8852844238281,1.0,0.6616241931915283,0.2977297902107239,0.2977297902107239,1.0,1.0,-3.437091588973999,0.7233753204345703,2.7137162685394287,-0.0490342676639556,0.8167484998703003,0.8167484998703003,0.0,217.8077087402344,194.0,49505.73046875,0.0,3594.821044921875,1.0,281.8586730957031,285.29949951171875,297.61541748046875,300.8940124511719,293.1499938964844,293.1499938964844,282.1499938964844,40527.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823009192943573,1.0,0.0,0.0,3.4364943504333496,3.436517238616944,7.879970667090674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.46142578125,0.0,1340.247802734375,1895.4371337890625,0.0,2683.469482421875,0.861614465713501,1.0,0.0,3.0,1.0,0.0
18037620,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.98602294921875,0.7695724368095398,0.3409616649150848,0.3114945292472839,296.8359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9864807128906,0.9052595496177672,0.5615650415420532,0.5353910326957703,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.9990000128746032,0.8465031981468201,0.5315858721733093,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.986328125,0.8486903309822083,0.4621706008911133,0.4420060813426971,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.985107421875,0.6697973012924194,0.2223259806632995,1.0257816314697266,284.98638916015625,284.95001220703125,298.4853515625,294.5609130859375,297.3335876464844,296.9980163574219,286.9869689941406,1.0,0.6576108932495117,0.2981864213943481,0.2981864213943481,1.0,1.0,-3.41812801361084,0.7196169495582581,2.6985111236572266,-0.0490390360355377,0.8808293342590332,0.8808293342590332,0.0,214.85166931152344,194.0,48348.78515625,0.0,3532.22998046875,1.0,282.0957946777344,285.4224548339844,297.51971435546875,300.6286315917969,293.1499938964844,293.1499938964844,282.1499938964844,35317.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155413269996643,1.0,0.0,0.0,3.466604232788086,3.4666264057159424,8.018660082598217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.04541015625,0.0,1333.690185546875,1895.4371337890625,0.0,2614.313720703125,0.8655890226364136,1.0,0.0,3.0,1.0,0.0
18037680,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9730224609375,0.7712740302085876,0.3397226929664612,0.3102773427963257,296.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9726867675781,0.9075154066085817,0.5596708059310913,0.5335002541542053,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725646972656,0.9990000128746032,0.8464834690093994,0.5260425806045532,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9728088378906,0.8506349325180054,0.4607150554656982,0.4405182898044586,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97344970703125,0.6709339022636414,0.2211744785308838,1.020002365112305,284.9727478027344,284.95001220703125,298.4781799316406,294.5276794433594,297.3335266113281,296.9997253417969,286.9713439941406,1.0,0.6531580686569214,0.29864302277565,0.29864302277565,1.0,1.0,-3.3989837169647217,0.7157949805259705,2.6831886768341064,-0.0491023287177085,0.8820538520812988,0.8820538520812988,0.0,211.09103393554688,197.0,48114.27734375,0.0,3465.1630859375,1.0,282.1405639648437,285.4183654785156,297.4912109375,300.615234375,293.1499938964844,293.1499938964844,282.45001220703125,34714.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117803335189819,1.0,0.0,0.0,3.50923752784729,3.5092599391937256,8.217104436880618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.42724609375,0.0,1372.8797607421875,1895.4371337890625,0.0,2579.59765625,0.8727602958679199,1.0,0.0,3.0,1.0,0.0
18037740,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.054443359375,0.7717079520225525,0.3385777771472931,0.3091195225715637,296.8389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.054931640625,0.9081700444221495,0.5578843355178833,0.5316769480705261,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0550842285156,0.9990000128746032,0.8468256592750549,0.5232053995132446,296.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0547790527344,0.8512375354766846,0.4593558013439178,0.4391046464443207,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.05352783203125,0.6709713935852051,0.220099851489067,1.0146623849868774,285.0548400878906,284.95001220703125,298.4710388183594,294.49432373046875,297.3349304199219,297.0033264160156,287.0556335449219,1.0,0.6503604054450989,0.2990996539592743,0.2990996539592743,1.0,1.0,-3.38384747505188,0.7130587100982666,2.6707887649536133,-0.0489307679235935,0.9576690793037416,0.9576690793037416,0.0,208.9309539794922,197.0,47095.23828125,0.0,3417.330078125,1.0,282.3954772949219,285.5259094238281,297.43328857421875,300.43170166015625,293.1499938964844,293.1499938964844,282.45001220703125,31960.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043504357337952,1.0,0.0,0.0,3.587932109832764,3.5879547595977783,8.589773869971395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.99658203125,0.0,1435.4959716796875,1895.4371337890625,0.0,2511.2666015625,0.8895668983459473,1.0,0.0,3.0,1.0,0.0
18037800,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0308837890625,0.7716443538665771,0.3374432027339935,0.3081174492835998,296.8409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0301818847656,0.9081381559371948,0.5561113953590393,0.5300318598747253,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0298767089844,0.9990000128746032,0.8470211029052734,0.5216367840766907,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0303955078125,0.851277232170105,0.4580163061618805,0.4378513693809509,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0318298339844,0.6705697774887085,0.2190627455711364,1.009896993637085,285.0303039550781,284.95001220703125,298.4638366699219,294.4608764648437,297.3359375,297.00665283203125,287.0274353027344,1.0,0.6481453776359558,0.2995562851428985,0.2995562851428985,1.0,1.0,-3.371534585952759,0.7110794186592102,2.6604552268981934,-0.0483901165425777,0.973376452922821,0.973376452922821,0.0,207.56886291503903,200.0,47127.234375,0.0,3380.96337890625,1.0,282.4411926269531,285.5072326660156,297.4276123046875,300.4706420898437,293.1499938964844,293.1499938964844,282.1499938964844,31745.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021650910377502,1.0,0.0,0.0,3.678425550460816,3.6784491539001465,9.028534009303256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.9716796875,0.0,1532.94091796875,1895.4371337890625,0.0,2491.23681640625,0.908525824546814,1.0,0.0,3.0,1.0,0.0
18037860,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8818664550781,0.770706295967102,0.3357952535152435,0.3069073259830475,296.8371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8802185058594,0.9070753455162048,0.5537891983985901,0.5281522274017334,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.879638671875,0.9990000128746032,0.84616619348526,0.5214683413505554,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8807373046875,0.8504601120948792,0.456212967634201,0.4364095628261566,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88446044921875,0.669461727142334,0.2177940011024475,1.0048203468322754,284.8804931640625,284.95001220703125,298.4566345214844,294.4273986816406,297.3323974609375,297.0040283203125,286.8753967285156,1.0,0.6463618874549866,0.3001571297645569,0.3001571297645569,1.0,1.0,-3.3597779273986816,0.7096610069274902,2.6501169204711914,-0.0475181937217712,0.8759077191352844,0.8759077191352844,0.0,206.94488525390625,200.0,48088.17578125,0.0,3350.329833984375,1.0,282.1975402832031,285.3413391113281,297.4686889648437,300.67120361328125,293.1499938964844,293.1499938964844,282.1499938964844,36199.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102979063987732,1.0,0.0,0.0,3.669503927230835,3.6695282459259033,8.9847912931873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.26123046875,0.0,1556.4766845703125,1895.4371337890625,0.0,2565.93701171875,0.9075729846954346,1.0,0.0,3.0,1.0,0.0
18037920,296.9292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.87750244140625,0.7687248587608337,0.3339103758335113,0.3052927255630493,296.8309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8778381347656,0.9048665761947632,0.5511993765830994,0.5258113145828247,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8779602050781,0.9990000128746032,0.8446109890937805,0.5227159857749939,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8777160644531,0.848652184009552,0.4541588425636291,0.4345701336860657,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8770446777344,0.6674919724464417,0.2163606435060501,0.9987710118293762,284.8777770996094,284.95001220703125,298.44940185546875,294.3939819335937,297.3251647949219,296.9970092773437,286.87890625,1.0,0.6448236107826233,0.3007579743862152,0.3007579743862152,1.0,1.0,-3.3470351696014404,0.7079600095748901,2.63907527923584,-0.0460030175745487,0.8482432961463928,0.8482432961463928,0.0,207.04443359375,203.0,47621.3828125,0.0,3321.77197265625,1.0,282.15777587890625,285.3435363769531,297.4302673339844,300.5845947265625,293.1499938964844,293.1499938964844,282.45001220703125,39191.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141312599182129,1.0,0.0,0.0,3.5704474449157715,3.5704712867736816,8.506258382112719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.52392578125,0.0,1469.8092041015625,1895.4371337890625,0.0,2601.288818359375,0.889678418636322,1.0,0.0,3.0,1.0,0.0
18037980,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.989013671875,0.7666762471199036,0.3324603736400604,0.3038105070590973,296.82989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98980712890625,0.902567982673645,0.5490656495094299,0.523604691028595,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9900817871094,0.9990000128746032,0.8434185981750488,0.5243430733680725,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.98956298828125,0.8467137813568115,0.4524706900119781,0.4328224658966064,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98760986328125,0.6653783321380615,0.2150841057300567,0.9927942752838136,284.9896850585937,284.95001220703125,298.44207763671875,294.360595703125,297.3207092285156,296.993408203125,286.9915771484375,1.0,0.6435361504554749,0.3013588190078735,0.3013588190078735,1.0,1.0,-3.335261821746826,0.7065269351005554,2.628734827041626,-0.0447433143854141,0.9177148938179016,0.9177148938179016,0.0,207.3675537109375,203.0,46465.921875,0.0,3296.869384765625,1.0,282.3992004394531,285.4759521484375,297.330810546875,300.32208251953125,293.1499938964844,293.1499938964844,282.45001220703125,34855.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076650500297546,1.0,0.0,0.0,3.599871635437012,3.599894762039185,8.647036793263396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.52783203125,0.0,1469.6656494140625,1895.4371337890625,0.0,2541.70751953125,0.8948346972465515,1.0,0.0,3.0,1.0,0.0
18038040,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9829406738281,0.7649902105331421,0.3311891257762909,0.3026735782623291,296.830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9826354980469,0.9006052613258362,0.5471294522285461,0.5217854380607605,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98248291015625,0.9990000128746032,0.8422755599021912,0.5258423089981079,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.98272705078125,0.8450528979301453,0.4509560763835907,0.431397020816803,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833984375,0.6635038256645203,0.2139082849025726,0.9875609278678894,284.9826965332031,284.95001220703125,298.4346618652344,294.3273620605469,297.3172912597656,296.9913330078125,286.9813232421875,1.0,0.6425243616104126,0.3019596636295318,0.3019596636295318,1.0,1.0,-3.3254995346069336,0.7056308388710022,2.619868755340576,-0.0431337393820285,0.9261032938957214,0.9261032938957214,0.0,207.7316131591797,206.0,46349.30078125,0.0,3276.87451171875,1.0,282.4417419433594,285.4742431640625,297.29949951171875,300.31207275390625,293.1499938964844,293.1499938964844,282.1499938964844,34058.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046000003814697,1.0,0.0,0.0,3.654443502426148,3.65446710586548,8.911191571314703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.94482421875,0.0,1523.575439453125,1895.4371337890625,0.0,2513.55615234375,0.9048268795013428,1.0,0.0,3.0,1.0,0.0
