time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18038100,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8592834472656,0.7629654407501221,0.3295263051986694,0.3014356195926666,296.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8583068847656,0.8982598781585693,0.5447744727134705,0.5198563933372498,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8579406738281,0.9990000128746032,0.8402877449989319,0.5278885960578918,296.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.85858154296875,0.8430708646774292,0.4490914642810821,0.4298870265483856,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8610534667969,0.6613754630088806,0.212563619017601,0.9822097420692444,284.85845947265625,284.95001220703125,298.4271240234375,294.2943115234375,297.3104858398437,296.985107421875,286.85614013671875,1.0,0.6416826844215393,0.3025604784488678,0.3025604784488678,1.0,1.0,-3.315904140472412,0.7047622799873352,2.6111416816711426,-0.0412913188338279,0.8336076140403748,0.8336076140403748,0.0,208.4029235839844,206.0,47039.51171875,0.0,3259.085205078125,1.0,282.1987609863281,285.3352355957031,297.32763671875,300.4768981933594,293.1499938964844,293.1499938964844,282.1499938964844,39122.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111914396286011,1.0,0.0,0.0,3.5914525985717773,3.5914764404296875,8.60663817547902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.85498046875,0.0,1491.9903564453125,1895.4371337890625,0.0,2574.169677734375,0.8919705152511597,1.0,0.0,3.0,1.0,0.0
18038160,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8819274902344,0.7603164911270142,0.3277340233325958,0.2998906672000885,296.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8824157714844,0.8952435255050659,0.5422720313072205,0.517576277256012,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.88262939453125,0.9990000128746032,0.8378229737281799,0.5307431817054749,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822631835937,0.8405120968818665,0.4470872282981872,0.4280764162540436,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8812255859375,0.6587513089179993,0.2111215889453888,0.976128876209259,284.88232421875,284.95001220703125,298.41949462890625,294.261474609375,297.3021850585937,296.9768371582031,286.88397216796875,1.0,0.640902042388916,0.3030838966369629,0.3030838966369629,1.0,1.0,-3.305248498916626,0.703377366065979,2.6018710136413574,-0.0399122685194015,0.8218799829483032,0.8218799829483032,0.0,209.4433441162109,194.0,46498.3203125,0.0,3241.097412109375,1.0,282.15838623046875,285.36041259765625,297.2836608886719,300.3704833984375,293.1499938964844,293.1499938964844,282.45001220703125,40612.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132376670837402,1.0,0.0,0.0,3.46776819229126,3.4677913188934326,8.024045996535278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.28369140625,0.0,1372.5067138671875,1895.4371337890625,0.0,2593.04052734375,0.8685942888259888,1.0,0.0,3.0,1.0,0.0
18038220,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9902038574219,0.7594469785690308,0.3263335824012756,0.2984334826469421,296.8226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9908752441406,0.8943723440170288,0.5401865839958191,0.5153939127922058,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911193847656,0.9990000128746032,0.8359562158584595,0.5300052762031555,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906921386719,0.8397947549819946,0.4454244375228882,0.4263244867324829,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9889221191406,0.6576269865036011,0.2098320424556732,0.9698975086212158,284.99078369140625,284.95001220703125,298.4117126464844,294.2289123535156,297.2972717285156,296.9727478027344,286.9920654296875,1.0,0.6381945610046387,0.3036072850227356,0.3036072850227356,1.0,1.0,-3.290396213531494,0.7008059024810791,2.589590311050415,-0.0390138328075408,0.8902974128723145,0.8902974128723145,0.0,208.4254913330078,194.0,45384.40234375,0.0,3202.313232421875,1.0,282.3966369628906,285.4881896972656,297.1861877441406,300.1097412109375,293.1499938964844,293.1499938964844,282.45001220703125,35239.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055163025856018,1.0,0.0,0.0,3.5000123977661133,3.500034809112549,8.173959713531076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.45458984375,0.0,1367.1573486328125,1895.4371337890625,0.0,2521.965576171875,0.8730337619781494,1.0,0.0,3.0,1.0,0.0
18038280,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9799194335937,0.7599162459373474,0.3250552713871002,0.2972222566604614,296.8238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.97955322265625,0.8950635194778442,0.5382336974143982,0.513491690158844,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9794006347656,0.9990000128746032,0.8346582055091858,0.5268630385398865,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97967529296875,0.8404197692871094,0.443878024816513,0.424798846244812,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9804077148437,0.6576171517372131,0.2086233645677566,0.964104950428009,284.9796142578125,284.95001220703125,298.4037780761719,294.1966552734375,297.2946472167969,296.97149658203125,286.97808837890625,1.0,0.6347851157188416,0.3041307032108307,0.3041307032108307,1.0,1.0,-3.274076461791992,0.6978283524513245,2.5762481689453125,-0.0386364087462425,0.8953758478164673,0.8953758478164673,0.0,206.0784454345703,182.0,45199.6015625,0.0,3153.19140625,1.0,282.4408874511719,285.4846496582031,297.158203125,300.09918212890625,293.1499938964844,293.1499938964844,282.75,34403.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015074729919434,1.0,0.0,0.0,3.5504746437072754,3.550497531890869,8.4113582943246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.005859375,0.0,1413.617431640625,1895.4371337890625,0.0,2485.216064453125,0.8817663192749023,1.0,0.0,3.0,1.0,0.0
18038340,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0631408691406,0.761010468006134,0.3238505125045776,0.2959886491298675,296.8258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.06378173828125,0.8965333104133606,0.5363632440567017,0.5115684270858765,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0639953613281,0.9990000128746032,0.8339356780052185,0.5223889946937561,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0635986328125,0.8417172431945801,0.4424012303352356,0.4232546389102936,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0619506835937,0.6581746339797974,0.2074669897556305,0.9582998156547546,285.06365966796875,284.95001220703125,298.3956298828125,294.164794921875,297.29345703125,296.9720458984375,287.0648498535156,1.0,0.6307631134986877,0.3046540915966034,0.3046540915966034,1.0,1.0,-3.256064414978028,0.6943701505661011,2.561694383621216,-0.0385604202747345,0.9746367931365968,0.9746367931365968,0.0,202.9784545898437,182.0,44139.66015625,0.0,3096.650146484375,1.0,282.6967163085937,285.59478759765625,297.099609375,299.9162292480469,293.1499938964844,293.1499938964844,282.75,31826.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935610413551331,1.0,0.0,0.0,3.631038188934326,3.631061315536499,8.797412078820344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.2158203125,0.0,1481.107421875,1895.4371337890625,0.0,2412.707275390625,0.8991197347640991,1.0,0.0,3.0,1.0,0.0
18038400,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0401306152344,0.7628328800201416,0.3226692974567413,0.2948586642742157,296.8279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.039306640625,0.8988562226295471,0.5345155000686646,0.5097640752792358,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0389709472656,0.9990000128746032,0.8336988091468811,0.5166416764259338,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0395812988281,0.8437563180923462,0.4409455358982086,0.4218070805072784,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0412292480469,0.659359335899353,0.2063478976488113,0.9527627229690552,285.0394592285156,284.95001220703125,298.3872985839844,294.13336181640625,297.2935791015625,296.97430419921875,287.0361328125,1.0,0.6262798309326172,0.3051774799823761,0.3051774799823761,1.0,1.0,-3.2372281551361084,0.6906654834747314,2.546562671661377,-0.0385721176862716,0.9938401579856871,0.9938401579856871,0.0,199.22056579589844,185.0,44100.46484375,0.0,3035.26708984375,1.0,282.7415466308594,285.57623291015625,297.0951538085937,299.95245361328125,293.1499938964844,293.1499938964844,282.45001220703125,31593.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908264994621277,1.0,0.0,0.0,3.723953008651733,3.723976850509644,9.253406574316614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.85791015625,0.0,1583.3729248046875,1895.4371337890625,0.0,2387.867431640625,0.9187036156654358,1.0,0.0,3.0,1.0,0.0
18038460,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88287353515625,0.7630258202552795,0.3209950625896454,0.2935697436332702,296.82440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8808288574219,0.8992368578910828,0.532135546207428,0.5077736377716064,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8800354003906,0.9990000128746032,0.8328364491462708,0.5139907598495483,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8814697265625,0.8441211581230164,0.4390419721603393,0.4202142655849457,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861694335937,0.6591840386390686,0.2050221115350723,0.9471372365951538,284.8811950683594,284.95001220703125,298.3787536621094,294.1024169921875,297.2909240722656,296.9731140136719,286.8746643066406,1.0,0.6234140992164612,0.3058137893676758,0.3058137893676758,1.0,1.0,-3.221407890319824,0.6881065964698792,2.53330135345459,-0.0381633713841438,0.892751932144165,0.892751932144165,0.0,197.1804351806641,185.0,45067.43359375,0.0,2990.348388671875,1.0,282.4964599609375,285.4020080566406,297.14208984375,300.154541015625,293.1499938964844,293.1499938964844,282.45001220703125,35752.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989555597305298,1.0,0.0,0.0,3.724242210388184,3.72426700592041,9.254844712813792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.8935546875,0.0,1615.453857421875,1895.4371337890625,0.0,2461.8798828125,0.9196386337280272,1.0,0.0,3.0,1.0,0.0
18038520,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8685302734375,0.7618034482002258,0.3190410435199737,0.2918812036514282,296.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.86883544921875,0.8980308771133423,0.5294535160064697,0.5053284168243408,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.86895751953125,0.9990000128746032,0.8312543034553528,0.513516902923584,296.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8687438964844,0.8431051969528198,0.4368666112422943,0.418237030506134,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8681030273437,0.6578511595726013,0.203528493642807,0.9406656622886658,284.8687744140625,284.95001220703125,298.3699951171875,294.0719909667969,297.2854309082031,296.9683532714844,286.869873046875,1.0,0.620977520942688,0.3064500689506531,0.3064500689506531,1.0,1.0,-3.205707311630249,0.6855798959732056,2.520127534866333,-0.0375840701162815,0.8567765355110168,0.8567765355110168,0.0,196.2586669921875,188.0,44622.4609375,0.0,2952.18115234375,1.0,282.4573974609375,285.3977355957031,297.10809326171875,300.0740966796875,293.1499938964844,293.1499938964844,282.75,39211.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028698563575745,1.0,0.0,0.0,3.624607563018799,3.624631881713867,8.766278938310279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.33984375,0.0,1528.9630126953125,1895.4371337890625,0.0,2497.693115234375,0.9015507698059082,1.0,0.0,3.0,1.0,0.0
18038580,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.985595703125,0.7603259682655334,0.3175211250782013,0.2903060615062713,296.81689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98663330078125,0.8964625597000122,0.5272288918495178,0.5030035972595215,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9870300292969,0.9990000128746032,0.8300383687019348,0.5137609839439392,296.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.986328125,0.841769814491272,0.4350603520870209,0.4163461923599243,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.98370361328125,0.6562262177467346,0.2021934539079666,0.9342839121818542,284.9864501953125,284.95001220703125,298.3609313964844,294.0421447753906,297.2818298339844,296.9662780761719,286.9891357421875,1.0,0.6189587712287903,0.3070863783359527,0.3070863783359527,1.0,1.0,-3.191359281539917,0.6834007501602173,2.50795841217041,-0.036523800343275,0.9276502132415771,0.9276502132415771,0.0,195.78204345703125,188.0,43419.19140625,0.0,2919.57861328125,1.0,282.70037841796875,285.53692626953125,297.00799560546875,299.8114013671875,293.1499938964844,293.1499938964844,282.75,35058.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957727909088135,1.0,0.0,0.0,3.64679765701294,3.6468214988708496,8.873943215803592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.1484375,0.0,1522.57080078125,1895.4371337890625,0.0,2432.841064453125,0.9055132269859314,1.0,0.0,3.0,1.0,0.0
18038640,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.759100079536438,0.3162178695201874,0.2891019582748413,296.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.983154296875,0.8950595259666443,0.5252360701560974,0.5010926723480225,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830322265625,0.9990000128746032,0.828911542892456,0.5141477584838867,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.8405805230140686,0.4334511458873749,0.4147982597351074,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.98394775390625,0.6547335386276245,0.2009723037481308,0.928707480430603,284.98321533203125,284.95001220703125,298.35162353515625,294.012939453125,297.279296875,296.9658508300781,286.9818420410156,1.0,0.6173548102378845,0.30772265791893,0.30772265791893,1.0,1.0,-3.179509401321411,0.6819053888320923,2.4976041316986084,-0.0351375788450241,0.9383584260940552,0.9383584260940552,0.0,195.4949645996093,191.0,43278.12890625,0.0,2893.416748046875,1.0,282.7421264648437,285.53778076171875,296.97869873046875,299.8008728027344,293.1499938964844,293.1499938964844,282.45001220703125,34114.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919479012489319,1.0,0.0,0.0,3.701361179351807,3.701385259628296,9.141473924501042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.361328125,0.0,1576.7552490234375,1895.4371337890625,0.0,2398.046630859375,0.9154300689697266,1.0,0.0,3.0,1.0,0.0
18038700,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8546142578125,0.7574503421783447,0.3145401775836944,0.2878264784812927,296.81500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8931522965431213,0.5228350162506104,0.4990972280502319,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8528137207031,0.9990000128746032,0.8269035220146179,0.5152907967567444,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.85369873046875,0.8389632701873779,0.4315029084682464,0.4131856858730316,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8569641113281,0.6529120802879333,0.1995943486690521,0.9230886101722716,284.853515625,284.95001220703125,298.3420104980469,293.9844055175781,297.27398681640625,296.9620666503906,286.8501281738281,1.0,0.6160393953323364,0.3083589673042297,0.3083589673042297,1.0,1.0,-3.1682581901550293,0.6805612444877625,2.487696886062622,-0.0335872396826744,0.8419771790504456,0.8419771790504456,0.0,195.6243133544922,191.0,44006.40625,0.0,2870.89794921875,1.0,282.4976501464844,285.3929138183594,297.0147705078125,299.9714050292969,293.1499938964844,293.1499938964844,282.45001220703125,39028.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983943819999695,1.0,0.0,0.0,3.642024040222168,3.642048597335816,8.850726089804084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.3408203125,0.0,1546.926025390625,1895.4371337890625,0.0,2456.75439453125,0.9031110405921936,1.0,0.0,3.0,1.0,0.0
18038760,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8733215332031,0.7550716996192932,0.3127082586288452,0.2862412333488464,296.81036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8739318847656,0.8904410004615784,0.5202571153640747,0.4967429935932159,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8741760253906,0.9990000128746032,0.824297308921814,0.517423689365387,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87371826171875,0.8366573452949524,0.4293970167636871,0.4112719893455505,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8724060058594,0.6505216360092163,0.198115661740303,0.9167757034301758,284.8738098144531,284.95001220703125,298.33209228515625,293.95660400390625,297.26727294921875,296.9565124511719,286.8758850097656,1.0,0.6148795485496521,0.3089925348758697,0.3089925348758697,1.0,1.0,-3.156195878982544,0.6789658665657043,2.4772300720214844,-0.0320680178701877,0.82501620054245,0.82501620054245,0.0,196.2266082763672,194.0,43470.19140625,0.0,2849.40283203125,1.0,282.4580078125,285.4175720214844,296.9769897460937,299.8726806640625,293.1499938964844,293.1499938964844,282.75,41035.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003487586975098,1.0,0.0,0.0,3.5065884590148926,3.506612062454224,8.204704045056133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.42529296875,0.0,1415.5909423828125,1895.4371337890625,0.0,2474.61376953125,0.8774265050888062,1.0,0.0,3.0,1.0,0.0
18038820,296.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99090576171875,0.7528000473976135,0.3112900853157043,0.2848120927810669,296.8105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9919128417969,0.8877851366996765,0.5181169509887695,0.4945548772811889,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9923095703125,0.9990000128746032,0.8220502138137817,0.5196534991264343,296.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9916076660156,0.8344002962112427,0.4276523292064667,0.4094898402690887,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9890441894531,0.6481677293777466,0.1968058943748474,0.9106937050819396,284.99176025390625,284.95001220703125,298.3218688964844,293.9296264648437,297.2629699707031,296.9540710449219,286.9941711425781,1.0,0.6138986945152283,0.3096261024475097,0.3096261024475097,1.0,1.0,-3.145069122314453,0.6776267290115356,2.467442274093628,-0.0305752288550138,0.8980931639671326,0.8980931639671326,0.0,196.91912841796875,194.0,42380.84375,0.0,2830.431396484375,1.0,282.697509765625,285.5541687011719,296.8811340332031,299.6161499023437,293.1499938964844,293.1499938964844,282.75,35411.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918618321418762,1.0,0.0,0.0,3.5349597930908203,3.534982681274414,8.338006978192425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.65673828125,0.0,1404.64208984375,1895.4371337890625,0.0,2397.26513671875,0.8811050057411194,1.0,0.0,3.0,1.0,0.0
18038880,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9879150390625,0.7509081959724426,0.3100260198116302,0.2836987972259521,296.8122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.98760986328125,0.8854742646217346,0.5161413550376892,0.4927203059196472,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9874572753906,0.9990000128746032,0.8198492527008057,0.5216836333274841,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9877014160156,0.83244389295578,0.4260527193546295,0.4080049991607666,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9883117675781,0.6460855603218079,0.1955885142087936,0.9053322672843932,284.9876708984375,284.95001220703125,298.3112487792969,293.9034423828125,297.2597351074219,296.9531555175781,286.9864196777344,1.0,0.6131281852722168,0.3102596998214721,0.3102596998214721,1.0,1.0,-3.135732650756836,0.6767899394035339,2.458942651748657,-0.0290543995797634,0.9096403121948242,0.9096403121948242,0.0,197.58555603027344,182.0,42278.57421875,0.0,2815.049560546875,1.0,282.7412109375,285.5545349121094,296.8587951660156,299.6134338378906,293.1499938964844,293.1499938964844,282.45001220703125,34177.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871764898300171,1.0,0.0,0.0,3.592809200286865,3.592832326889038,8.613142199465074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.814453125,0.0,1457.0418701171875,1895.4371337890625,0.0,2354.806884765625,0.8911617398262024,1.0,0.0,3.0,1.0,0.0
18038940,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8638916015625,0.7502914071083069,0.3083685934543609,0.2824062407016754,296.8095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8626403808594,0.8848283886909485,0.5137353539466858,0.4906849265098572,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8621520996094,0.9990000128746032,0.8169773817062378,0.520638644695282,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8630065917969,0.831908643245697,0.4240946173667907,0.4063471555709839,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8662109375,0.6451428532600403,0.1941992193460464,0.8994857668876648,284.8628234863281,284.95001220703125,298.30029296875,293.878173828125,297.25506591796875,296.9505310058594,286.8598327636719,1.0,0.6104274988174438,0.3108932673931122,0.3108932673931122,1.0,1.0,-3.1214704513549805,0.6745317578315735,2.446938753128052,-0.0277663636952638,0.8188492059707642,0.8188492059707642,0.0,196.48556518554688,182.0,42920.04296875,0.0,2780.402587890625,1.0,282.50018310546875,285.416015625,296.902099609375,299.7887268066406,293.1499938964844,293.1499938964844,282.45001220703125,39388.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931767106056213,1.0,0.0,0.0,3.5259976387023926,3.526021242141724,8.295782549794239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.34423828125,0.0,1424.03173828125,1895.4371337890625,0.0,2409.212646484375,0.8774848580360413,1.0,0.0,3.0,1.0,0.0
18039000,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.88397216796875,0.7500258684158325,0.3065594136714935,0.280754953622818,296.8052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.88446044921875,0.8847553133964539,0.5111545324325562,0.4882371127605438,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8846740722656,0.9990000128746032,0.8141363859176636,0.5181666016578674,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843078613281,0.8318549990653992,0.4219785332679748,0.4043339192867279,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832092285156,0.644548773765564,0.192706674337387,0.892684280872345,284.8843688964844,284.95001220703125,298.2889404296875,293.8538513183594,297.2502746582031,296.9476623535156,286.8858642578125,1.0,0.6068814992904663,0.3115268349647522,0.3115268349647522,1.0,1.0,-3.102978706359864,0.6710593104362488,2.4319193363189697,-0.0270406361669302,0.8064982295036316,0.8064982295036316,0.0,194.4754180908203,170.0,42347.9453125,0.0,2732.814453125,1.0,282.4589538574219,285.4417724609375,296.86981201171875,299.695068359375,293.1499938964844,293.1499938964844,282.75,41015.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794812023639679,1.0,0.0,0.0,3.390442609786988,3.390465021133423,7.670190029784862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.6787109375,0.0,1297.9749755859375,1895.4371337890625,0.0,2424.090576171875,0.851996660232544,1.0,0.0,3.0,1.0,0.0
18039060,296.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.990478515625,0.7505925893783569,0.3051244616508484,0.2792116999626159,296.80523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9913024902344,0.8856874108314514,0.5089704990386963,0.4859048128128052,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9916076660156,0.9990000128746032,0.8123076558113098,0.5141055583953857,296.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9910583496094,0.8326524496078491,0.4201857149600982,0.4024018049240112,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9888000488281,0.644599437713623,0.1913622617721557,0.8859021067619324,284.9911804199219,284.95001220703125,298.2771911621094,293.8305053710937,297.2470092773437,296.94677734375,286.9927062988281,1.0,0.6026769280433655,0.3121740221977234,0.3121740221977234,1.0,1.0,-3.082961082458496,0.6671741604804993,2.4157867431640625,-0.0265958476811647,0.8737605214118958,0.8737605214118958,0.0,191.60096740722656,170.0,41252.546875,0.0,2678.18896484375,1.0,282.6945495605469,285.5683288574219,296.7781066894531,299.4443359375,293.1499938964844,293.1499938964844,282.75,35351.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859867215156555,1.0,0.0,0.0,3.421546459197998,3.4215681552886963,7.811567570570332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.86572265625,0.0,1288.99609375,1895.4371337890625,0.0,2344.0546875,0.8558648228645325,1.0,0.0,3.0,1.0,0.0
18039120,296.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9792175292969,0.7521294355392456,0.3038195967674255,0.2779268026351928,296.806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97882080078125,0.8877407312393188,0.5069261193275452,0.4838640689849853,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9786376953125,0.9990000128746032,0.8111587762832642,0.5084943771362305,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9789428710937,0.8344066739082336,0.4185110628604889,0.4007062017917633,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798278808594,0.6454148888587952,0.1901020109653473,0.8796412944793701,284.9788818359375,284.95001220703125,298.2649841308594,293.8081970214844,297.2445068359375,296.9468994140625,286.9771423339844,1.0,0.5979983806610107,0.3128211796283722,0.3128211796283722,1.0,1.0,-3.062653064727783,0.6631900668144226,2.399463176727295,-0.0262803845107555,0.8780909776687622,0.8780909776687622,0.0,187.95758056640625,173.0,41038.11328125,0.0,2619.60888671875,1.0,282.7401733398437,285.5639038085937,296.7581787109375,299.4387512207031,293.1499938964844,293.1499938964844,283.04998779296875,34414.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806975841522217,1.0,0.0,0.0,3.474788188934326,3.4748103618621826,8.056566684899735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.3056640625,0.0,1335.5428466796875,1895.4371337890625,0.0,2296.40576171875,0.8648519515991211,1.0,0.0,3.0,1.0,0.0
18039180,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0633850097656,0.75246661901474,0.3025924861431122,0.2767033278942108,296.8089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.064208984375,0.8882628679275513,0.5049730539321899,0.4818909764289856,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06451416015625,0.9990000128746032,0.8104185461997986,0.505552351474762,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.06396484375,0.8348565697669983,0.4169116020202636,0.3990763425827026,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.061767578125,0.6452307105064392,0.188905268907547,0.8737866878509521,285.0640869140625,284.95001220703125,298.2523803710937,293.7870178222656,297.2425231933594,296.94775390625,287.06573486328125,1.0,0.5949817895889282,0.3134683668613434,0.3134683668613434,1.0,1.0,-3.046261787414551,0.6603224277496338,2.385939359664917,-0.0259466655552387,0.957607626914978,0.957607626914978,0.0,185.81495666503903,173.0,40062.23046875,0.0,2576.9873046875,1.0,282.9945373535156,285.67584228515625,296.7078552246094,299.2670288085937,293.1499938964844,293.1499938964844,283.04998779296875,31605.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712424397468567,1.0,0.0,0.0,3.559299945831299,3.5593223571777344,8.453226314486528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.46728515625,0.0,1402.516845703125,1895.4371337890625,0.0,2211.87939453125,0.8829815983772278,1.0,0.0,3.0,1.0,0.0
18039240,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.044921875,0.7523202300071716,0.3013955652713775,0.2756319046020508,296.8114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04412841796875,0.8881243467330933,0.5030604600906372,0.4800962507724762,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0437927246094,0.9990000128746032,0.8096299767494202,0.5038987994194031,296.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0443725585937,0.8347439169883728,0.415346086025238,0.3975992202758789,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.6446364521980286,0.187751904129982,0.8684674501419067,285.0442810058594,284.95001220703125,298.2392883300781,293.7669677734375,297.24078369140625,296.9491271972656,287.04119873046875,1.0,0.5925559997558594,0.3141155540943146,0.3141155540943146,1.0,1.0,-3.03265380859375,0.6582359075546265,2.374418020248413,-0.0253333989530801,0.9806248545646667,0.9806248545646667,0.0,184.4371795654297,176.0,40049.63671875,0.0,2543.97607421875,1.0,283.0409240722656,285.6586303710937,296.7163391113281,299.3152160644531,293.1499938964844,293.1499938964844,282.75,31190.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673094868659973,1.0,0.0,0.0,3.662089109420776,3.662112474441528,8.948517802309652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.7744140625,0.0,1510.555419921875,1895.4371337890625,0.0,2176.98388671875,0.9044952988624572,1.0,0.0,3.0,1.0,0.0
18039300,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.889404296875,0.7513778209686279,0.2997249066829681,0.2743797898292541,296.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.88702392578125,0.8870576620101929,0.5006363391876221,0.4780988991260528,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8860168457031,0.9990000128746032,0.8077938556671143,0.5035665035247803,296.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88775634765625,0.8338372111320496,0.4133483469486236,0.3959553241729736,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934631347656,0.6434333920478821,0.1863965839147567,0.8629131317138672,284.887451171875,284.95001220703125,298.2257080078125,293.74810791015625,297.23712158203125,296.9482421875,286.8800354003906,1.0,0.5905834436416626,0.3147627115249634,0.3147627115249634,1.0,1.0,-3.019695520401001,0.6563184857368469,2.363377094268799,-0.024596694856882,0.8829004764556885,0.8829004764556885,0.0,183.7468414306641,176.0,41030.7578125,0.0,2515.978759765625,1.0,282.7976989746094,285.4847106933594,296.78326416015625,299.5351867675781,293.1499938964844,293.1499938964844,282.75,35433.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753512859344482,1.0,0.0,0.0,3.668843030929565,3.668867111206055,8.981555765785743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.22265625,0.0,1549.97265625,1895.4371337890625,0.0,2248.504150390625,0.9068953394889832,1.0,0.0,3.0,1.0,0.0
18039360,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.87261962890625,0.7493849396705627,0.2977632284164428,0.2727211415767669,296.8026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8729858398437,0.8848191499710083,0.4978910684585571,0.4756351113319397,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8731384277344,0.9990000128746032,0.8050806522369385,0.5046855807304382,296.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.87286376953125,0.8319210410118103,0.4110646545886993,0.3939149379730224,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.87213134765625,0.6414146423339844,0.1848669797182083,0.8564480543136597,284.8729248046875,284.95001220703125,298.2116394042969,293.7304992675781,297.2319641113281,296.9455871582031,286.8741455078125,1.0,0.5888876914978027,0.3155147731304168,0.3155147731304168,1.0,1.0,-3.0058610439300537,0.6544050574302673,2.3514559268951416,-0.0236068069934844,0.8470220565795898,0.8470220565795898,0.0,183.7442169189453,179.0,40657.1484375,0.0,2490.080078125,1.0,282.7578125,285.4798889160156,296.7663269042969,299.4776611328125,293.1499938964844,293.1499938964844,283.04998779296875,39137.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795019149780273,1.0,0.0,0.0,3.567157506942749,3.56718111038208,8.490589493703737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.125,0.0,1465.883056640625,1895.4371337890625,0.0,2285.669677734375,0.8887497782707214,1.0,0.0,3.0,1.0,0.0
18039420,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906921386719,0.7472562789916992,0.2961944341659546,0.2711448967456817,296.80133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99200439453125,0.8823629021644592,0.4955610036849975,0.4732558727264404,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9925231933594,0.9990000128746032,0.8026561737060547,0.5062659978866577,296.8691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9916076660156,0.8298092484474182,0.4091155529022217,0.3919313549995422,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9881896972656,0.6392152309417725,0.1834668666124344,0.8499651551246643,284.99176025390625,284.95001220703125,298.1970520019531,293.71417236328125,297.22784423828125,296.9443664550781,286.9951171875,1.0,0.5874531865119934,0.3162668645381927,0.3162668645381927,1.0,1.0,-2.992824077606201,0.6527254581451416,2.34009861946106,-0.0225649271160364,0.9198223352432252,0.9198223352432252,0.0,184.0053558349609,179.0,39556.45703125,0.0,2467.205322265625,1.0,282.9990539550781,285.6195983886719,296.6766662597656,299.2351379394531,293.1499938964844,293.1499938964844,283.04998779296875,34793.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719519138336182,1.0,0.0,0.0,3.594468832015991,3.594492197036743,8.621101414973964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.90625,0.0,1463.3707275390625,1895.4371337890625,0.0,2218.191162109375,0.8937439918518066,1.0,0.0,3.0,1.0,0.0
18039480,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.990478515625,0.7454713582992554,0.2948441505432129,0.2699156403541565,296.8023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9901123046875,0.8801952004432678,0.4934601187705993,0.4712625443935394,296.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.98992919921875,0.9990000128746032,0.8003218770027161,0.5077863931655884,296.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.990234375,0.827941358089447,0.4073609113693237,0.3902667164802551,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9909973144531,0.6372159123420715,0.1821686625480651,0.8441631197929382,284.9901733398437,284.95001220703125,298.18194580078125,293.6991882324219,297.2244567871094,296.9443054199219,286.9886779785156,1.0,0.5863025188446045,0.3170189261436462,0.3170189261436462,1.0,1.0,-2.981799364089966,0.6516135334968567,2.330185890197754,-0.0213478710502386,0.9338527321815492,0.9338527321815492,0.0,184.3228759765625,167.0,39469.0859375,0.0,2448.478271484375,1.0,283.0417175292969,285.6206359863281,296.65997314453125,299.2397155761719,293.1499938964844,293.1499938964844,282.75,33680.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675139307975769,1.0,0.0,0.0,3.659510612487793,3.659534215927124,8.935920732255909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.34033203125,0.0,1526.37548828125,1895.4371337890625,0.0,2178.793701171875,0.9057371616363524,1.0,0.0,3.0,1.0,0.0
18039540,296.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8568115234375,0.7449737191200256,0.2931289672851562,0.2685522437095642,296.7992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8550109863281,0.8797118067741394,0.4909567534923553,0.469115674495697,296.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8542785644531,0.9990000128746032,0.7973050475120544,0.5062899589538574,296.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.85552978515625,0.827511191368103,0.4052689671516418,0.3884659707546234,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.860107421875,0.6363178491592407,0.1807076632976532,0.8379356265068054,284.8553161621094,284.95001220703125,298.166259765625,293.68560791015625,297.2202453613281,296.9434814453125,286.8504333496094,1.0,0.5832703709602356,0.3177709877490997,0.3177709877490997,1.0,1.0,-2.966146469116211,0.6491246819496155,2.31702184677124,-0.0202156715095043,0.83616042137146,0.83616042137146,0.0,182.97544860839844,167.0,40194.66015625,0.0,2412.975830078125,1.0,282.7984924316406,285.4709167480469,296.71490478515625,299.4276428222656,293.1499938964844,293.1499938964844,282.75,38715.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740287184715271,1.0,0.0,0.0,3.6067593097686768,3.606783390045166,8.680157748131023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.416015625,0.0,1505.6688232421875,1895.4371337890625,0.0,2236.69677734375,0.894878625869751,1.0,0.0,3.0,1.0,0.0
18039600,296.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8680419921875,0.7447934746742249,0.0,0.2668316662311554,296.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8686828613281,0.8797691464424133,0.0,0.4665567874908447,296.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.86895751953125,0.9990000128746032,0.0,0.5034317970275879,296.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.86846923828125,0.827534556388855,0.0,0.3863080739974975,296.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8670654296875,0.6357257962226868,0.0,0.8307546973228455,284.8685607910156,294.1499938964844,298.1499938964844,293.6734619140625,297.2148132324219,296.9412536621094,286.8705749511719,0.0,0.0,0.3185230493545532,0.3185230493545532,1.0,1.0,-2.9463469982147217,0.6454065442085266,2.30094051361084,-0.0194786973297595,0.0,0.0,0.0,180.79556274414065,60.0,39611.890625,0.0,2366.156982421875,0.0,282.7583312988281,285.4931030273437,296.6928405761719,299.345947265625,293.1499938964844,293.1499938964844,278.1499938964844,41417.02734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4576187133789062,3.457641839981079,7.977145060067414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1367.87744140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9988098144531,0.4124417304992676,0.0,0.0015650514978915,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0008544921875,0.4124417304992676,0.0,0.0016480779740959,297.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0011291503906,0.4124417304992676,0.0,0.0012172649148851,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.00048828125,0.4124417304992676,0.0,0.0016480773920193,297.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9935607910156,0.0,0.0,0.0078177098184823,285.0169982910156,294.1499938964844,298.1318664550781,293.6629638671875,297.2279663085937,297.0299072265625,286.0011901855469,0.0,0.0,0.2548184394836426,0.2548184394836426,1.0,1.0,-0.0166795495897531,0.0031927609816193,0.0134867895394563,-0.034937459975481,0.0,0.0,0.0,-0.0931372120976448,60.0,2039.67724609375,0.0,-1.896816684165969e-05,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,2.3674219846725464e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241998229741032e-12,8.242435380056978e-12,1.5668238441658958e-17,3.1559077573461976e-10,3.1559041491213686e-10,3.406782925120149e-16,0.0,0.0,-0.0,0.0,0.0,4.366788881891722e-20,1.4635224893815233e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9906005859375,0.0,0.0,0.0010511589935049,297.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9916687011719,0.0,0.0,0.0017878154758363,297.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9918212890625,0.0,0.0,0.0021008048206567,297.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9913024902344,0.0,0.0,0.0014930927427485,297.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9870300292969,0.0,0.0,0.0034137615002691,285.0024108886719,294.1499938964844,298.110595703125,293.6541748046875,297.3485717773437,297.2178955078125,285.4718933105469,0.0,0.0,0.1911138445138931,0.1911138445138931,1.0,1.0,-0.0126304924488067,0.0016979868523776,0.0109325051307678,-0.0347220189869403,0.0,0.0,0.0,-0.071949265897274,60.0,935.453857421875,0.0,-9.523352673568295e-06,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4985604323084966e-28,1.773256301758934e-28,2.021950905730765e-31,5.525801824738496e-18,5.521867340154889e-18,3.934679665754894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9862365722656,0.0,0.0,0.0001275401882594,297.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9851379394531,0.0,0.0,0.0001544866536278,298.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9820861816406,0.0,0.0,0.0001372315891785,297.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9857177734375,0.0,0.0,0.0001457516773371,297.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9839172363281,0.0,0.0,0.0005826408159919,284.9955139160156,294.1499938964844,298.0863342285156,293.6470642089844,297.3753967285156,297.4231872558594,285.26202392578125,0.0,0.0,0.1274092197418213,0.1274092197418213,1.0,1.0,-0.0013775442494079,0.0004460668424144,0.0009314774069935,-0.0319794230163097,0.0,0.0,0.0,-0.0126461749896407,60.0,434.9478454589844,0.0,-1.293688427494999e-07,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.93275060654279e-42,-1.0640059239618336e-41,-2.415838552495985e-42,1.6701089991349604e-20,1.3567345321260872e-20,3.133744670088736e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9847717285156,0.0,0.0,9.90306871244684e-05,297.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9836120605469,0.0,0.0,0.0001045449898811,298.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.98046875,0.0,0.0,7.751528028165922e-05,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.98419189453125,0.0,0.0,0.0001044321761582,297.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9825134277344,0.0,0.0,0.0004939722712151,284.9933166503906,294.1499938964844,298.05914306640625,293.6415405273437,297.3824768066406,297.5767517089844,285.19189453125,0.0,0.0,0.0637046098709106,0.0637046098709106,1.0,1.0,-0.0010556440101936,1.1968669241468888e-05,0.0010436753509566,-0.0301753338426351,0.0,0.0,0.0,-0.0107234735041856,60.0,197.1849975585937,0.0,-7.597603257636365e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1254560948300715e-41,3.818678445131559e-41,2.026697968952983e-41,-7.35724002049213e-21,-3.729556241403432e-21,-3.627684182985482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9833374023437,0.0,0.0,9.786433656699955e-05,298.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9822082519531,0.0,0.0,0.0001030611092573,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.97906494140625,0.0,0.0,7.612627814523876e-05,297.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9827880859375,0.0,0.0,0.0001030589555739,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9811096191406,0.0,0.0,0.0004888359108008,284.9912109375,294.1499938964844,298.0292053222656,293.63751220703125,297.3886413574219,297.6797180175781,285.1816711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429646354168,1.8084350017488763e-08,0.0010429465910419,-0.0275473892688751,0.0,0.0,0.0,-0.0102063184604048,60.0,94.03515625,0.0,-7.416421965444897e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.428669974442924e-21,-3.71526960437842e-21,-3.713400370064506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9818725585937,0.0,0.0,9.69659085967578e-05,298.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9807434082031,0.0,0.0,0.0001021104180836,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9776306152344,0.0,0.0,7.541882951045409e-05,298.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9812927246094,0.0,0.0,0.0001021102507365,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,0.00048436052748,284.989013671875,294.1499938964844,297.99658203125,293.6349182128906,297.3944091796875,297.74658203125,285.200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033384934999,9.767191500031912e-09,0.001033375156112,-0.0246368963271379,0.0,0.0,0.0,-0.0096547789871692,60.0,51.727664947509766,0.0,-7.280797120756689e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.429973753259977e-21,-3.715007879262729e-21,-3.714965470100464e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
