time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18040020,298.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9803161621094,0.0,0.0,9.607274841982873e-05,298.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9792175292969,0.0,0.0,0.0001011697677313,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9761047363281,0.0,0.0,7.47239391785115e-05,298.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9797668457031,0.0,0.0,0.00010116964404,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9781188964844,0.0,0.0,0.0004798993468284,284.9867553710937,294.1499938964844,297.9613952636719,293.6336364746094,297.3997802734375,297.7882995605469,285.232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238646063953,8.653990413165502e-09,0.0010238559916615,-0.0217225831001997,0.0,0.0,0.0,-0.0091029973700642,60.0,34.27349853515625,0.0,-7.147266245510765e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.430002833828387e-21,-3.715001820810977e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.978759765625,0.0,0.0,9.527738438919188e-05,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9776306152344,0.0,0.0,0.0001003322031465,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9745483398437,0.0,0.0,7.410531543428078e-05,298.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.97821044921875,0.0,0.0,0.0001003320794552,297.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9765319824219,0.0,0.0,0.0004759264120366,284.9844665527344,294.1499938964844,297.9237670898437,293.6336364746094,297.4046936035156,297.8128356933594,285.2671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153859620913,7.662675827191379e-09,0.0010153782786801,-0.0191264804452657,0.0,0.0,0.0,-0.008611555211246,60.0,27.126453399658203,0.0,-7.029396442703728e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.7150014169141934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.97711181640625,0.0,0.0,9.468309144722298e-05,298.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9760131835937,0.0,0.0,9.970637620426714e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97296142578125,0.0,0.0,7.364308112300932e-05,298.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9765625,0.0,0.0,9.970625978894532e-05,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97491455078125,0.0,0.0,0.0004729578504338,284.9820861816406,294.1499938964844,297.8837890625,293.6347961425781,297.4091796875,297.8257141113281,285.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090495925396,6.921938577875153e-09,0.0010090427240356,-0.0171863529831171,0.0,0.0,0.0,-0.0082443319261074,60.0,23.95082664489746,0.0,-6.941959895812033e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.7150014169141934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9754333496094,0.0,0.0,9.440775465918704e-05,298.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9743347167969,0.0,0.0,9.941642929334192e-05,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9713134765625,0.0,0.0,7.342892058659345e-05,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9748840332031,0.0,0.0,9.94163056020625e-05,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9732666015625,0.0,0.0,0.0004715825198218,284.9796447753906,294.1499938964844,297.841552734375,293.6370544433594,297.41326904296875,297.8305358886719,285.3382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061116190627,6.57867005315893e-09,0.0010061049833893,-0.0162872038781642,0.0,0.0,0.0,-0.0080741476267576,60.0,22.457887649536133,0.0,-6.901625937416611e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.97369384765625,0.0,0.0,9.457867417950185e-05,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9725952148437,0.0,0.0,9.9596414656844e-05,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9696044921875,0.0,0.0,7.35618596081622e-05,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9731750488281,0.0,0.0,9.959629824152216e-05,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9715576171875,0.0,0.0,0.0004724363388959,284.97711181640625,294.1499938964844,297.7972412109375,293.6402893066406,297.4169006347656,297.8290100097656,285.3728332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079286294057,6.791510465120609e-09,0.0010079218773171,-0.0168447215110063,0.0,0.0,0.0,-0.0081796459853649,60.0,21.6861572265625,0.0,-6.92662140977518e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.971923828125,0.0,0.0,9.53148992266506e-05,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9708251953125,0.0,0.0,0.0001003716970444,298.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96783447265625,0.0,0.0,7.413447747239843e-05,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.97137451171875,0.0,0.0,0.0001003715733531,298.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9697570800781,0.0,0.0,0.0004761139280162,284.9745483398437,294.1499938964844,297.7509155273437,293.6444396972656,297.42010498046875,297.8211669921875,285.40655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157694341614,7.708798932526406e-09,0.0010157617507502,-0.0192472897469997,0.0,0.0,0.0,-0.0086343651637434,60.0,21.249244689941406,0.0,-7.03485980579899e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9700622558594,0.0,0.0,9.67080268310383e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9689636230469,0.0,0.0,0.0001018387265503,298.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96600341796875,0.0,0.0,7.521802763221785e-05,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9695129394531,0.0,0.0,0.000101838610135,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679260253906,0.0,0.0,0.0004830728285014,284.97186279296875,294.1499938964844,297.70269775390625,293.6494445800781,297.4228820800781,297.8052062988281,285.4393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306104086339,9.444703685801414e-09,0.0010306009789928,-0.0237930510193109,0.0,0.0,0.0,-0.0094949062913656,60.0,20.999061584472656,0.0,-7.241987987072207e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9681091308594,0.0,0.0,9.881393634714186e-05,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.967041015625,0.0,0.0,0.0001040563656715,299.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9640808105469,0.0,0.0,7.685596938244998e-05,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.96759033203125,0.0,0.0,0.0001040562419802,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9659729003906,0.0,0.0,0.000493592233397,284.96905517578125,294.1499938964844,297.6526794433594,293.6551513671875,297.4252624511719,297.77838134765625,285.47125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530473664402,1.2068900545614273e-08,0.0010530352592468,-0.0306621044874191,0.0,0.0,0.0,-0.0107958074659109,60.0,20.874441146850582,0.0,-7.560804959894085e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.966064453125,0.0,0.0,0.0001015699672279,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9649963378906,0.0,0.0,0.0001069586069206,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9620666503906,0.0,0.0,7.89995610830374e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9655456542969,0.0,0.0,0.0001069584832293,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9639587402344,0.0,0.0,0.0005073591019026,284.96612548828125,294.1499938964844,297.6010131835937,293.6615295410156,297.4271545410156,297.73809814453125,285.5023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824134806171,1.5503355044188538e-08,0.0010823979973793,-0.0396454781293869,0.0,0.0,0.0,-0.0124983889982104,60.0,20.85370445251465,0.0,-7.98842378912923e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9638977050781,0.0,0.0,0.0001047233963618,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9628601074219,0.0,0.0,0.0001102793248719,299.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9599304199219,0.0,0.0,8.145224273903295e-05,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96337890625,0.0,0.0,0.0001102792011806,298.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9618225097656,0.0,0.0,0.0005231110262684,284.96307373046875,294.1499938964844,297.5477600097656,293.6684875488281,297.4285888671875,297.6844177246094,285.5325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160166468471,1.943318572728004e-08,0.0011159972054883,-0.0499128960072994,0.0,0.0,0.0,-0.0144465528428554,60.0,20.917728424072266,0.0,-8.492131087223245e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9616394042969,0.0,0.0,0.0001078288114513,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9605712890625,0.0,0.0,0.0001135494967456,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9576721191406,0.0,0.0,8.386758418055251e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96112060546875,0.0,0.0,0.0001135493657784,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595642089844,0.0,0.0,0.0005386231350712,284.9598388671875,294.1499938964844,297.4930725097656,293.6759338378906,297.4295349121094,297.6206359863281,285.56207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149111543782,2.3303341478708723e-08,0.0011490882607176,-0.0600092895328998,0.0,0.0,0.0,-0.0163651444017887,60.0,21.034473419189453,0.0,-9.003215950542653e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9592590332031,0.0,0.0,0.0001101628658943,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9582214355469,0.0,0.0,0.0001160073734354,299.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.955322265625,0.0,0.0,8.568296470912173e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.958740234375,0.0,0.0,0.0001160072424681,298.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9571838378906,0.0,0.0,0.0005502821877598,284.9564514160156,294.1499938964844,297.4370422363281,293.6838073730469,297.4299011230469,297.5526123046875,285.5907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739910114556,2.6212239490064352e-08,0.0011739648180082,-0.0675863027572631,0.0,0.0,0.0,-0.0178072247654199,60.0,21.150474548339844,0.0,-9.3971735282139e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.956787109375,0.0,0.0,0.0001102958849514,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.95574951171875,0.0,0.0,0.0001161474501714,299.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9529113769531,0.0,0.0,8.578642155043781e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.956298828125,0.0,0.0,0.0001161473192041,298.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9547424316406,0.0,0.0,0.0005509466864168,284.9529724121094,294.1499938964844,297.3797912597656,293.6920166015625,297.4296569824219,297.4859619140625,285.6187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011754289735108,2.6377854567272152e-08,0.0011754026636481,-0.0680173486471176,0.0,0.0,0.0,-0.0178894363343715,60.0,21.18474197387696,0.0,-9.41985405233936e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9543151855469,0.0,0.0,0.0001078804198186,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9532775878906,0.0,0.0,0.0001136038335971,299.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9504699707031,0.0,0.0,8.390770381083712e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9538269042969,0.0,0.0,0.0001136037026299,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9523010253906,0.0,0.0,0.0005388810532167,284.9494934082031,294.1499938964844,297.3214416503906,293.70050048828125,297.4288330078125,297.4266052246094,285.6459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011496942024677,2.3367119794670543e-08,0.0011496709194034,-0.0601754933595657,0.0,0.0,0.0,-0.0163969490677118,60.0,20.99704360961914,0.0,-9.011758805854697e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9518737792969,0.0,0.0,0.0001043527881847,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9508361816406,0.0,0.0,0.0001098890425055,299.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9480285644531,0.0,0.0,8.116396202240139e-05,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.95135498046875,0.0,0.0,0.0001098889188142,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9498596191406,0.0,0.0,0.0005212599644437,284.946044921875,294.1499938964844,297.2620544433594,293.7091979980469,297.4274597167969,297.3749084472656,285.6723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011121032293885,1.8970419901620523e-08,0.0011120842536911,-0.0487045310437679,0.0,0.0,0.0,-0.0142173618078231,60.0,20.60090446472168,0.0,-8.432011355807847e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.949462890625,0.0,0.0,0.0001005791855277,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9484558105469,0.0,0.0,0.0001059152345987,299.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9456481933594,0.0,0.0,7.822891348041594e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.948974609375,0.0,0.0,0.0001059151181834,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9474792480469,0.0,0.0,0.0005024101701565,284.94268798828125,294.1499938964844,297.2017822265625,293.718017578125,297.4255676269531,297.33056640625,285.6981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718858102336,1.4267413028790088e-08,0.0010718716075643,-0.0364136062562465,0.0,0.0,0.0,-0.0118858907371759,60.0,20.07059669494629,0.0,-7.833180148963947e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9471130371094,0.0,0.0,9.733703336678444e-05,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.94610595703125,0.0,0.0,0.0001025010715238,299.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9433288574219,0.0,0.0,7.570721209049225e-05,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466247558594,0.0,0.0,0.0001025009551085,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94512939453125,0.0,0.0,0.0004862150817643,284.9393920898437,294.1499938964844,297.1407470703125,293.7269287109375,297.4231872558594,297.2934265136719,285.7231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373276891186,1.0226912650068698e-08,0.0010373174445703,-0.0258409082889556,0.0,0.0,0.0,-0.0098828207701444,60.0,19.4952335357666,0.0,-7.336298324389645e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.94482421875,0.0,0.0,9.522309119347484e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9438171386719,0.0,0.0,0.0001002749704639,299.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9410400390625,0.0,0.0,7.406301301671192e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9443359375,0.0,0.0,0.0001002748613245,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9428405761719,0.0,0.0,0.0004756556008942,284.9361877441406,294.1499938964844,297.0790405273437,293.73583984375,297.4203186035156,297.2620849609375,285.74761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147902648895,7.592469764006182e-09,0.0010147826978936,-0.0189426038414239,0.0,0.0,0.0,-0.0085767749696969,60.0,18.96035385131836,0.0,-7.021085224323542e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9425048828125,0.0,0.0,9.447639604331926e-05,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9415283203125,0.0,0.0,9.948865772457792e-05,299.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.93878173828125,0.0,0.0,7.348223880399019e-05,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9420166015625,0.0,0.0,9.948854858521372e-05,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9405517578125,0.0,0.0,0.0004719257412943,284.9329833984375,294.1499938964844,297.0167541503906,293.74468994140625,297.4169921875,297.23291015625,285.7714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068225674331,6.661843077182539e-09,0.0010068159317597,-0.016505068168044,0.0,0.0,0.0,-0.0081153782084584,60.0,18.53079414367676,0.0,-6.911388084063219e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.940185546875,0.0,0.0,9.515830606687814e-05,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.939208984375,0.0,0.0,0.0001002067510853,299.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9364624023437,0.0,0.0,7.401261973427609e-05,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.939697265625,0.0,0.0,0.0001002066419459,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.938232421875,0.0,0.0,0.000475332053611,284.92974853515625,294.1499938964844,296.9540405273437,293.7534484863281,297.4131164550781,297.19921875,285.7946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140797821804,7.511449240382717e-09,0.0010140722151845,-0.0187304206192493,0.0,0.0,0.0,-0.0085365213453769,60.0,18.24495887756348,0.0,-7.011502844989081e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93780517578125,0.0,0.0,9.722254617372528e-05,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93682861328125,0.0,0.0,0.0001023805016302,299.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9341125488281,0.0,0.0,7.561814709333703e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93731689453125,0.0,0.0,0.0001023803924908,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9358825683594,0.0,0.0,0.0004856433079112,284.92645263671875,294.1499938964844,296.8909606933594,293.7620544433594,297.4086303710937,297.1519470214844,285.8173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360683081671,1.0083637924651612e-08,0.0010360581800341,-0.0254658609628677,0.0,0.0,0.0,-0.0098116220906376,60.0,18.11899375915528,0.0,-7.318981687376437e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9353332519531,0.0,0.0,0.0001004248406388,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9343566894531,0.0,0.0,0.0001057526751537,299.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9316711425781,0.0,0.0,7.810883835190907e-05,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93487548828125,0.0,0.0,0.0001057525660144,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93341064453125,0.0,0.0,0.000501639326103,284.92303466796875,294.1499938964844,296.82769775390625,293.7704467773437,297.40350341796875,297.08355712890625,285.8394470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070188358426,1.4074112542061812e-08,0.0010701742721721,-0.0359080880880355,0.0,0.0,0.0,-0.0117898397147655,60.0,18.153528213500977,0.0,-7.809044433315648e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9327697753906,0.0,0.0,0.0001037802721839,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9317932128906,0.0,0.0,0.0001092861202778,299.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9291381835937,0.0,0.0,8.071862976066768e-05,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322814941406,0.0,0.0,0.0001092860038625,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93084716796875,0.0,0.0,0.0005184002802707,284.9194641113281,294.1499938964844,296.7642822265625,293.77862548828125,297.3976135253906,296.99542236328125,285.86102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059488169848,1.8255594369520626e-08,0.0011059305397793,-0.0468376986682415,0.0,0.0,0.0,-0.0138627840206027,60.0,18.30894470214844,0.0,-8.33957898294102e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9301147460937,0.0,0.0,0.0001059730275301,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9291381835937,0.0,0.0,0.0001115952036343,299.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9264831542969,0.0,0.0,8.242411422543228e-05,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296264648437,0.0,0.0,0.000111595087219,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9281921386719,0.0,0.0,0.0005293535068631,284.9158020019531,294.1499938964844,296.7008972167969,293.7864685058594,297.3909912109375,296.9003601074219,285.8821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011293236166238,2.0988208504491013e-08,0.0011293026618659,-0.0539715699851512,0.0,0.0,0.0,-0.0152174877002835,60.0,18.48343086242676,0.0,-8.695690922877476e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9273681640625,0.0,0.0,0.0001070231373887,298.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9264221191406,0.0,0.0,0.0001127010255004,299.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9237670898437,0.0,0.0,8.324086957145482e-05,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9269104003906,0.0,0.0,0.0001127009090851,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92547607421875,0.0,0.0,0.0005345990066416,284.9120483398437,294.1499938964844,296.6376037597656,293.79400634765625,297.3836669921875,296.80889892578125,285.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405333643779,2.229680973186987e-08,0.0011405110126361,-0.0573850497603416,0.0,0.0,0.0,-0.0158663112670183,60.0,18.60072135925293,0.0,-8.86885729300957e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.92462158203125,0.0,0.0,0.0001049964193953,298.828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9236755371094,0.0,0.0,0.0001105667761294,299.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.92108154296875,0.0,0.0,8.166451880242676e-05,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9241638183594,0.0,0.0,0.00011056666699,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9227600097656,0.0,0.0,0.0005244752392172,284.9082946777344,294.1499938964844,296.57452392578125,293.8011779785156,297.3758850097656,296.731689453125,285.9226989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189356446266,1.9770762804682818e-08,0.0011189158540219,-0.0507941655814647,0.0,0.0,0.0,-0.0146140651777386,60.0,18.5206298828125,0.0,-8.536112972024058e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.92193603515625,0.0,0.0,0.0001021135321934,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9209899902344,0.0,0.0,0.0001075309410225,299.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9183959960937,0.0,0.0,7.942225056467578e-05,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9214782714844,0.0,0.0,0.0001075308318831,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9200744628906,0.0,0.0,0.0005100747221149,284.9046325683594,294.1499938964844,296.5118103027344,293.8079528808594,297.3677062988281,296.6685791015625,285.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088221441023,1.6177825301610937e-08,0.0010882052592933,-0.0414085835218429,0.0,0.0,0.0,-0.0128329535946249,60.0,18.252099990844727,0.0,-8.073775603634203e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9193420410156,0.0,0.0,9.868547203950584e-05,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9183959960937,0.0,0.0,0.000103921018308,299.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9158020019531,0.0,0.0,7.675596134504303e-05,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9188537597656,0.0,0.0,0.0001039209091686,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.91748046875,0.0,0.0,0.0004929510178044,284.90106201171875,294.1499938964844,296.4494934082031,293.8143005371094,297.3592529296875,296.6184387207031,285.96124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516868205741,1.1905650687538127e-08,0.0010516749462112,-0.0302348658442497,0.0,0.0,0.0,-0.0107150562107563,60.0,17.842588424682617,0.0,-7.540766944202917e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9167785644531,0.0,0.0,9.602106729289515e-05,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9158630371094,0.0,0.0,0.0001011152489809,299.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9132995605469,0.0,0.0,7.468362309737131e-05,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.91632080078125,0.0,0.0,0.0001011151471175,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9149475097656,0.0,0.0,0.0004796418652404,284.8975830078125,294.1499938964844,296.38775634765625,293.8201904296875,297.3505859375,296.5791931152344,285.9798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232841596007,8.585256061621749e-09,0.0010232755448669,-0.0215425845235586,0.0,0.0,0.0,-0.0090689593926072,60.0,17.378995895385742,0.0,-7.139060897998206e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9142761230469,0.0,0.0,9.467419295106085e-05,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,9.96969174593687e-05,299.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9107971191406,0.0,0.0,7.363604527199641e-05,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.913818359375,0.0,0.0,9.969682287191972e-05,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9124450683594,0.0,0.0,0.000472914049169,284.8941955566406,294.1499938964844,296.3266906738281,293.8255920410156,297.34161376953125,296.5462646484375,285.9979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089211864396,6.906756944147219e-09,0.0010089142015203,-0.017146585509181,0.0,0.0,0.0,-0.0082368124276399,60.0,16.96863555908203,0.0,-6.940173591374332e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9117736816406,0.0,0.0,9.468971256865188e-05,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9108581542969,0.0,0.0,9.971325926017016e-05,299.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9083251953125,0.0,0.0,7.364810880972072e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.91131591796875,0.0,0.0,9.971315739676356e-05,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90997314453125,0.0,0.0,0.0004729915526695,284.89080810546875,294.1499938964844,296.2663879394531,293.8305053710937,297.3322448730469,296.5131530761719,286.015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090767173096,6.925952700242988e-09,0.0010090697323903,-0.0171968750655651,0.0,0.0,0.0,-0.0082462858408689,60.0,16.674646377563477,0.0,-6.94243311727405e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.90924072265625,0.0,0.0,9.608025720808656e-05,298.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9083251953125,0.0,0.0,0.0001011775748338,299.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90582275390625,0.0,0.0,7.472965080523863e-05,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9088134765625,0.0,0.0,0.0001011774729704,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9074401855469,0.0,0.0,0.0004799376183655,284.88739013671875,294.1499938964844,296.2069702148437,293.8348999023437,297.32232666015625,296.4712219238281,286.0329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238859103992,8.658599170985326e-09,0.0010238772956654,-0.021734669804573,0.0,0.0,0.0,-0.00910519156605,60.0,16.525230407714844,0.0,-7.14781833721645e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9066772460937,0.0,0.0,9.872960799839348e-05,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.90576171875,0.0,0.0,0.0001039674752973,299.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9032592773437,0.0,0.0,7.679026748519391e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9062194824219,0.0,0.0,0.0001039673734339,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9048767089844,0.0,0.0,0.0004931716248393,284.8839111328125,294.1499938964844,296.1485595703125,293.8387451171875,297.311767578125,296.4123840332031,286.0498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521108051761,1.1959928158944422e-08,0.001052098814398,-0.0303769446909427,0.0,0.0,0.0,-0.0107417618855834,60.0,16.53009796142578,0.0,-7.547429703436137e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90399169921875,0.0,0.0,0.0001022913638735,298.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.903076171875,0.0,0.0,0.0001077181877917,299.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9006042480469,0.0,0.0,7.956053741509095e-05,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9035339355469,0.0,0.0,0.0001077180859283,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9022216796875,0.0,0.0,0.0005109632038511,284.8803100585937,294.1499938964844,296.0912780761719,293.842041015625,297.3004150390625,296.3332824707031,286.0663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010900624329224,1.6398399083072945e-08,0.001090046018362,-0.0419851467013359,0.0,0.0,0.0,-0.0129420729354023,60.0,16.67730140686035,0.0,-8.101794435333431e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9012145996094,0.0,0.0,0.0001060839058482,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9002990722656,0.0,0.0,0.0001117119318223,299.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8978576660156,0.0,0.0,8.251031249528751e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9007568359375,0.0,0.0,0.0001117118226829,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8994445800781,0.0,0.0,0.000529907643795,284.8765563964844,294.1499938964844,296.0351867675781,293.84478759765625,297.2881774902344,296.23944091796875,286.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011304778745397,2.1124686000462134e-08,0.0011304566869512,-0.0543276779353618,0.0,0.0,0.0,-0.0152850802987813,60.0,16.93094253540039,0.0,-8.713673338434091e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8983154296875,0.0,0.0,0.0001093143728212,298.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974304199219,0.0,0.0,0.000115113776701,299.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8949890136719,0.0,0.0,8.502291166223586e-05,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8978881835937,0.0,0.0,0.0001151136675616,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8965759277344,0.0,0.0,0.0005460444372147,284.8727111816406,294.1499938964844,295.9804382324219,293.846923828125,297.2751159667969,296.1439208984375,286.0983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011649088701233,2.5150676208340883e-08,0.0011648837244138,-0.0648224353790283,0.0,0.0,0.0,-0.0172809436917305,60.0,17.218740463256836,0.0,-9.252428867512209e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8953552246094,0.0,0.0,0.0001111960445996,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8945007324219,0.0,0.0,0.0001170952746178,299.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8920593261719,0.0,0.0,8.64864414324984e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8949279785156,0.0,0.0,0.0001170951582025,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89361572265625,0.0,0.0,0.0005554436938837,284.8687744140625,294.1499938964844,295.9271545410156,293.8485107421875,297.26129150390625,296.0568542480469,286.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184971537441,2.74957372425888e-08,0.001184944063425,-0.0709259808063507,0.0,0.0,0.0,-0.0184435304254293,60.0,17.461284637451172,0.0,-9.573678028118593e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.89239501953125,0.0,0.0,0.0001102323149098,298.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8915405273437,0.0,0.0,0.0001160804094979,299.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8890991210937,0.0,0.0,8.573685772716999e-05,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8919677734375,0.0,0.0,0.0001160803003585,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.89068603515625,0.0,0.0,0.0005506297457031,284.86480712890625,294.1499938964844,295.8753967285156,293.8494873046875,297.2470092773437,295.984130859375,286.1289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747195385396,2.629443329738024e-08,0.0011746932286769,-0.0678002163767814,0.0,0.0,0.0,-0.0178481005132198,60.0,17.544321060180664,0.0,-9.408424261891925e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.88946533203125,0.0,0.0,0.0001077268607332,298.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8886108398437,0.0,0.0,0.0001134420381276,299.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.88623046875,0.0,0.0,8.378815982723609e-05,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8890380859375,0.0,0.0,0.0001134419289883,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.88775634765625,0.0,0.0,0.0005381145747378,284.8609313964844,294.1499938964844,295.8253479003906,293.849853515625,297.2325744628906,295.92584228515625,286.1437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001148022012785,2.3171667251631334e-08,0.001147998846136,-0.059666022658348,0.0,0.0,0.0,-0.0163000505417585,60.0,17.40300178527832,0.0,-8.985577437670147e-08,0.0,283.1706237792969,285.66522216796875,297.006591796875,298.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.430002833828387e-21,-3.7150014169141934e-21,-3.71500101301741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
